time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47882080078125,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0004861565248575,288.1935119628906,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46107482910156,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,9.732461330713704e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47882080078125,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0004861565248575,288.1935119628906,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46107482910156,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,0.000484984513605,288.18048095703125,294.1499938964844,259.2016906738281,258.645263671875,260.70916748046875,259.1853332519531,286.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.397422790527344,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,9.708998550195248e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517822265625,0.0,0.0,0.000484984513605,288.18048095703125,294.1499938964844,259.2016906738281,258.645263671875,260.70916748046875,259.1853332519531,286.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.397422790527344,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532165527344,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,0.000483836105559,288.16748046875,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,259.19287109375,286.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.33423042297364,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532165527344,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391784667969,0.0,0.0,0.000483836105559,288.16748046875,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,259.19287109375,286.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.33423042297364,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.451171875,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4265441894531,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42657470703125,0.0,0.0,0.0004827165103051,288.1545104980469,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330138439622717e-09,0.0010296328691765,-0.0234930720180273,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.27186393737793,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.451171875,0.0,0.0,9.66359511949122e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4265441894531,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42657470703125,0.0,0.0,0.0004827165103051,288.1545104980469,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330138439622717e-09,0.0010296328691765,-0.0234930720180273,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.27186393737793,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,9.65265353443101e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202575683594,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340515136719,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342346191406,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,0.0004821699403692,288.14801025390625,294.1499938964844,259.2265319824219,258.6817932128906,260.64215087890625,259.2051696777344,286.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193809269447684e-09,0.0010284670861437,-0.0231361128389835,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.24121856689453,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382629394531,0.0,0.0,9.641908400226384e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278564453125,0.0,0.0,0.0001015339439618,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,0.0004816332075279,288.1415405273437,294.1499938964844,259.2314453125,258.68896484375,260.6293029785156,259.2094421386719,286.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994124167364e-09,0.0010273224906995,-0.0227855890989303,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.210956573486328,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253845214844,0.0,0.0,9.621082426747309e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,0.0004805928911082,288.12860107421875,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,259.21807861328125,286.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467909964027e-09,0.0010251037310808,-0.0221061538904905,0.0,0.0,0.0,-0.00917558837682,60.0,-19.15180969238281,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253845214844,0.0,0.0,9.621082426747309e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,0.0004805928911082,288.12860107421875,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,259.21807861328125,286.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467909964027e-09,0.0010251037310808,-0.0221061538904905,0.0,0.0,0.0,-0.00917558837682,60.0,-19.15180969238281,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888854980469,0.0,0.0,0.0004795987915713,288.1156616210937,294.1499938964844,259.25,258.7159729003906,260.5796203613281,259.2266540527344,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09481430053711,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888854980469,0.0,0.0,0.0004795987915713,288.1156616210937,294.1499938964844,259.25,258.7159729003906,260.5796203613281,259.2266540527344,286.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09481430053711,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39971923828125,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763122558594,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895263671875,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0004786567587871,288.1027526855469,294.1499938964844,259.25811767578125,258.7279663085937,260.5557861328125,259.2349548339844,286.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.040367126464844,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39971923828125,0.0,0.0,9.582321945345028e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763122558594,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895263671875,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0004786567587871,288.1027526855469,294.1499938964844,259.25811767578125,258.7279663085937,260.5557861328125,259.2349548339844,286.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.040367126464844,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38690185546875,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,0.0004777705180458,288.08984375,294.1499938964844,259.2651062011719,258.7385559082031,260.53253173828125,259.2427673339844,286.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.9887924194336,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38690185546875,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,0.0004777705180458,288.08984375,294.1499938964844,259.2651062011719,258.7385559082031,260.53253173828125,259.2427673339844,286.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.9887924194336,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,9.556142322253436e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704833984375,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575744628906,0.0,0.0,0.0004773490072693,288.0834045410156,294.1499938964844,259.2680969238281,258.74322509765625,260.5211486816406,259.2464599609375,286.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.964189529418945,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37408447265625,0.0,0.0,9.548007074045016e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.351318359375,0.0,0.0,0.0004769426595885,288.07696533203125,294.1499938964844,259.2707214355469,258.7474365234375,260.5098571777344,259.2499694824219,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037956315155e-09,0.001017318572849,-0.0197219476103782,0.0,0.0,0.0,-0.0087242489680647,60.0,-18.940330505371094,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612976074219,0.0,0.0,9.532718831906097e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,0.0001003841025521,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,7.414337596856058e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,0.00010038412438,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388061523437,0.0,0.0,0.0004761789750773,288.0640869140625,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156974894925,7.699566317853623e-09,0.0010156898060813,-0.0192231032997369,0.0,0.0,0.0,-0.0086298240348696,60.0,-18.89544105529785,-0.0,-7.033765569985917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612976074219,0.0,0.0,9.532718831906097e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,0.0001003841025521,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,7.414337596856058e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,0.00010038412438,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388061523437,0.0,0.0,0.0004761789750773,288.0640869140625,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156974894925,7.699566317853623e-09,0.0010156898060813,-0.0192231032997369,0.0,0.0,0.0,-0.0086298240348696,60.0,-18.89544105529785,-0.0,-7.033765569985917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485107421875,0.0,0.0,9.518647129880264e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,0.0001002359203994,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388061523437,0.0,0.0,7.403392373817042e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.0001002359422273,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0004754760593641,288.0512084960937,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524251444124275e-09,0.0010141906095668,-0.018763942644,0.0,0.0,0.0,-0.0085429130122065,60.0,-18.85430145263672,-0.0,-7.013015590473516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485107421875,0.0,0.0,9.518647129880264e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,0.0001002359203994,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388061523437,0.0,0.0,7.403392373817042e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.0001002359422273,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0004754760593641,288.0512084960937,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524251444124275e-09,0.0010141906095668,-0.018763942644,0.0,0.0,0.0,-0.0085429130122065,60.0,-18.85430145263672,-0.0,-7.013015590473516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,9.505905472906306e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,0.000100101744465,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.326171875,0.0,0.0,7.393482519546524e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0001001017662929,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138122558594,0.0,0.0,0.0004748395876958,288.038330078125,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.2654724121094,286.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128405410796,7.365504650636012e-09,0.0010128332069143,-0.0183481629937887,0.0,0.0,0.0,-0.0084642143920063,60.0,-18.81708526611328,-0.0,-6.994252998993036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,9.505905472906306e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,0.000100101744465,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.326171875,0.0,0.0,7.393482519546524e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0001001017662929,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138122558594,0.0,0.0,0.0004748395876958,288.038330078125,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.2654724121094,286.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128405410796,7.365504650636012e-09,0.0010128332069143,-0.0183481629937887,0.0,0.0,0.0,-0.0084642143920063,60.0,-18.81708526611328,-0.0,-6.994252998993036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,9.494454570813105e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013000488281,0.0,0.0,9.99811600195244e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135070800781,0.0,0.0,7.384576019831002e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136901855469,0.0,0.0,9.998118184739724e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,0.0004742675810121,288.0254821777344,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,259.2679443359375,286.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116205085068,7.222845876952988e-09,0.0010116132907569,-0.0179745126515626,0.0,0.0,0.0,-0.0083934925496578,60.0,-18.784055709838867,-0.0,-6.977413136155519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,9.494454570813105e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013000488281,0.0,0.0,9.99811600195244e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135070800781,0.0,0.0,7.384576019831002e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136901855469,0.0,0.0,9.998118184739724e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,0.0004742675810121,288.0254821777344,294.1499938964844,259.2743530273437,258.7600402832031,260.4237976074219,259.2679443359375,286.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116205085068,7.222845876952988e-09,0.0010116132907569,-0.0179745126515626,0.0,0.0,0.0,-0.0083934925496578,60.0,-18.784055709838867,-0.0,-6.977413136155519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,9.489223157288508e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,9.99260737444274e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,7.38050730433315e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.307373046875,0.0,0.0,9.992609557230026e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,0.0004740062577184,288.0190734863281,294.1499938964844,259.2721252441406,258.7584228515625,260.4134826660156,259.2684936523437,286.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110631119459,7.1576686799801345e-09,0.001011055894196,-0.0178037974983453,0.0,0.0,0.0,-0.0083611812442541,60.0,-18.769287109375,-0.0,-6.969726484840066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102111816406,0.0,0.0,9.484312613494694e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,9.987437078962104e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008728027344,0.0,0.0,7.376688154181466e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.301025390625,0.0,0.0,9.987438534153624e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,0.0004737609997391,288.0126342773437,294.1499938964844,259.26922607421875,258.7559814453125,260.4032287597656,259.26861572265625,286.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105399414896,7.096496279501707e-09,0.001010532840155,-0.0176435708999633,0.0,0.0,0.0,-0.0083308555185794,60.0,-18.75557327270508,-0.0,-6.962515897157574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,9.475457045482472e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.978110756492242e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882385253906,0.0,0.0,7.369800005108118e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28839111328125,0.0,0.0,9.978112939279526e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0004733186215162,287.9997863769531,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.2673645019531,286.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095962788909,6.9861640916712994e-09,0.0010095892939716,-0.0173545815050601,0.0,0.0,0.0,-0.0082761580124497,60.0,-18.731460571289062,-0.0,-6.949520070520522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,9.475457045482472e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.978110756492242e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2882385253906,0.0,0.0,7.369800005108118e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28839111328125,0.0,0.0,9.978112939279526e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0004733186215162,287.9997863769531,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.2673645019531,286.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095962788909,6.9861640916712994e-09,0.0010095892939716,-0.0173545815050601,0.0,0.0,0.0,-0.0082761580124497,60.0,-18.731460571289062,-0.0,-6.949520070520522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,9.467794734518976e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,9.970042447093874e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756042480469,0.0,0.0,7.363840995822102e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,9.970044629881158e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,0.0004729359061457,287.9869384765625,294.1499938964844,259.25,258.73712158203125,260.3628234863281,259.26397705078125,286.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087799746543,6.890708892370867e-09,0.0010087731061503,-0.0171045549213886,0.0,0.0,0.0,-0.0082288375124335,60.0,-18.71188735961914,-0.0,-6.938285679325419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,9.467794734518976e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,9.970042447093874e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756042480469,0.0,0.0,7.363840995822102e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,9.970044629881158e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,0.0004729359061457,287.9869384765625,294.1499938964844,259.25,258.73712158203125,260.3628234863281,259.26397705078125,286.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087799746543,6.890708892370867e-09,0.0010087731061503,-0.0171045549213886,0.0,0.0,0.0,-0.0082288375124335,60.0,-18.71188735961914,-0.0,-6.938285679325419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719421386719,0.0,0.0,9.461463196203113e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,9.963374759536237e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,7.358916627708822e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631225585937,0.0,0.0,9.96337694232352e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513732910156,0.0,0.0,0.0004726196057163,287.9740905761719,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2583923339844,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081053478643,6.8118275464712505e-09,0.0010080984793603,-0.0168979354202747,0.0,0.0,0.0,-0.008189732208848,60.0,-18.6966609954834,-0.0,-6.92900954391007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719421386719,0.0,0.0,9.461463196203113e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,9.963374759536237e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,7.358916627708822e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631225585937,0.0,0.0,9.96337694232352e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513732910156,0.0,0.0,0.0004726196057163,287.9740905761719,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2583923339844,286.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081053478643,6.8118275464712505e-09,0.0010080984793603,-0.0168979354202747,0.0,0.0,0.0,-0.008189732208848,60.0,-18.6966609954834,-0.0,-6.92900954391007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.45646534091793e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.958112059393898e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25030517578125,0.0,0.0,7.355029083555564e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,9.95811351458542e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0004723699530586,287.9612121582031,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2508850097656,286.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749562242447382e-09,0.0010075659956783,-0.0167348403483629,0.0,0.0,0.0,-0.0081588644534349,60.0,-18.685121536254883,-0.0,-6.921691664274476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.45646534091793e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.958112059393898e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25030517578125,0.0,0.0,7.355029083555564e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,9.95811351458542e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0004723699530586,287.9612121582031,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2508850097656,286.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749562242447382e-09,0.0010075659956783,-0.0167348403483629,0.0,0.0,0.0,-0.0081588644534349,60.0,-18.685121536254883,-0.0,-6.921691664274476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,9.454392420593648e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.955929272109644e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,7.353416731348261e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,9.955931454896928e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,0.0004722664307337,287.9548034667969,294.1499938964844,259.21484375,258.7001647949219,260.3131103515625,259.2464904785156,286.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073519079014,6.72374067534065e-09,0.0010073451558128,-0.016667203977704,0.0,0.0,0.0,-0.0081460634246468,60.0,-18.680530548095703,-0.0,-6.918657646792782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
