time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,9.452611266169696e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,9.954053530236706e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376708984375,0.0,0.0,7.352031389018521e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,9.954054985428228e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,0.0004721774312201,287.9483642578125,294.1499938964844,259.2071533203125,258.69195556640625,260.3032531738281,259.24169921875,286.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071621509268,6.701547761167603e-09,0.0010071553988382,-0.0166090726852417,0.0,0.0,0.0,-0.0081350607797503,60.0,-18.67672348022461,-0.0,-6.916050665495278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.449779463466256e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,9.951071842806414e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250366210937,0.0,0.0,7.349828956648707e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,9.951073297997937e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,0.0004720359866041,287.9355163574219,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.2311706542969,286.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068604024127,6.6662741993184235e-09,0.0010068537667393,-0.016516676172614,0.0,0.0,0.0,-0.0081175742670893,60.0,-18.67096710205078,-0.0,-6.911908911888531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.449779463466256e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,9.951071842806414e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250366210937,0.0,0.0,7.349828956648707e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,9.951073297997937e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,0.0004720359866041,287.9355163574219,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.2311706542969,286.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068604024127,6.6662741993184235e-09,0.0010068537667393,-0.016516676172614,0.0,0.0,0.0,-0.0081175742670893,60.0,-18.67096710205078,-0.0,-6.911908911888531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.44774437812157e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,9.948928345693275e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,7.348245708271861e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,9.94893052848056e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,0.0004719343269243,287.9226379394531,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.21923828125,286.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066436370834,6.6409211463280834e-09,0.0010066368849948,-0.0164502654224634,0.0,0.0,0.0,-0.0081050060689449,60.0,-18.667728424072266,-0.0,-6.908931737825696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.44774437812157e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,9.948928345693275e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,7.348245708271861e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,9.94893052848056e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,0.0004719343269243,287.9226379394531,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.21923828125,286.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066436370834,6.6409211463280834e-09,0.0010066368849948,-0.0164502654224634,0.0,0.0,0.0,-0.0081050060689449,60.0,-18.667728424072266,-0.0,-6.908931737825696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081298828125,0.0,0.0,9.446516196476296e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.947635408025236e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,7.34729110263288e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,9.947636863216758e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.0004718730051536,287.9097595214844,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.2060852050781,286.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065127862617,6.6256262698516374e-09,0.0010065061505883,-0.0164102017879486,0.0,0.0,0.0,-0.0080974232405424,60.0,-18.66661834716797,-0.0,-6.907136906875166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081298828125,0.0,0.0,9.446516196476296e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.947635408025236e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,7.34729110263288e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,9.947636863216758e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.0004718730051536,287.9097595214844,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.2060852050781,286.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065127862617,6.6256262698516374e-09,0.0010065061505883,-0.0164102017879486,0.0,0.0,0.0,-0.0080974232405424,60.0,-18.66661834716797,-0.0,-6.907136906875166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,9.44590210565366e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,9.946988575393334e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,7.346813072217628e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,9.946990758180618e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17626953125,0.0,0.0,0.0004718423297163,287.8968811035156,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,259.1920166015625,286.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617979941836438e-09,0.0010064407251775,-0.016390174627304,0.0,0.0,0.0,-0.0080936327576637,60.0,-18.667142868041992,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,9.44590210565366e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,9.946988575393334e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,7.346813072217628e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,9.946990758180618e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17626953125,0.0,0.0,0.0004718423297163,287.8968811035156,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,259.1920166015625,286.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617979941836438e-09,0.0010064407251775,-0.016390174627304,0.0,0.0,0.0,-0.0080936327576637,60.0,-18.667142868041992,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,9.445839532418177e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.0,0.0,9.946922364179044e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806945800781,0.0,0.0,7.346764323301613e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,9.946924546966328e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.0004718391865026,287.8904113769531,294.1499938964844,259.1303405761719,258.6080017089844,260.215087890625,259.1845703125,286.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064406087622,6.617198788916312e-09,0.0010064340895041,-0.016388127580285,0.0,0.0,0.0,-0.0080932453274726,60.0,-18.66814422607422,-0.0,-6.906147831386988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825561523437,0.0,0.0,9.445899195270611e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,9.946984937414528e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1743469238281,0.0,0.0,7.346810889430344e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744689941406,0.0,0.0,9.946987120201813e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,0.0004718421550933,287.88397216796875,294.1499938964844,259.1211242675781,258.5977478027344,260.205322265625,259.1769104003906,286.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.617940417896761e-09,0.0010064403759315,-0.0163900703191757,0.0,0.0,0.0,-0.0080936131998896,60.0,-18.66947364807129,-0.0,-6.906234517600751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,9.446432522963732e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.947546641342342e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,7.347225619014353e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617736816406,0.0,0.0,9.947548824129626e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,0.0004718687850981,287.8710632324219,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1609802246094,286.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065038222819,6.624588877457427e-09,0.0010064971866086,-0.016407486051321,0.0,0.0,0.0,-0.0080969091504812,60.0,-18.673200607299805,-0.0,-6.907014693524617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,9.446432522963732e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.947546641342342e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,7.347225619014353e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617736816406,0.0,0.0,9.947548824129626e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,0.0004718687850981,287.8710632324219,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1609802246094,286.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065038222819,6.624588877457427e-09,0.0010064971866086,-0.016407486051321,0.0,0.0,0.0,-0.0080969091504812,60.0,-18.673200607299805,-0.0,-6.907014693524617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,9.44740604609251e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.94857182377018e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,7.347982318606228e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,9.948573278961705e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,0.0004719174175988,287.858154296875,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444091796875,286.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066075483337,6.636720506492111e-09,0.0010066009126603,-0.0164392627775669,0.0,0.0,0.0,-0.0081029227003455,60.0,-18.67805862426757,-0.0,-6.908439331709816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,9.44740604609251e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.94857182377018e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,7.347982318606228e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,9.948573278961705e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,0.0004719174175988,287.858154296875,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444091796875,286.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066075483337,6.636720506492111e-09,0.0010066009126603,-0.0164392627775669,0.0,0.0,0.0,-0.0081029227003455,60.0,-18.67805862426757,-0.0,-6.908439331709816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,9.448799391975626e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,9.950040112016724e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.950041567208244e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0004719870630651,287.84521484375,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.12713623046875,286.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.654091500024606e-09,0.001006749458611,-0.0164847634732723,0.0,0.0,0.0,-0.0081115337088704,60.0,-18.684118270874023,-0.0,-6.91047787881871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,9.448799391975626e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,9.950040112016724e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.950041567208244e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,0.0004719870630651,287.84521484375,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.12713623046875,286.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.654091500024606e-09,0.001006749458611,-0.0164847634732723,0.0,0.0,0.0,-0.0081115337088704,60.0,-18.684118270874023,-0.0,-6.91047787881871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,9.450568904867396e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,9.951902757165954e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,7.350443047471344e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.951904939953238e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,0.0004720754222944,287.832275390625,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.676139197026032e-09,0.001006937935017,-0.0165425166487693,0.0,0.0,0.0,-0.008122463710606,60.0,-18.691123962402344,-0.0,-6.91306709654782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,9.450568904867396e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,9.951902757165954e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,7.350443047471344e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.951904939953238e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,0.0004720754222944,287.832275390625,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069446871057,6.676139197026032e-09,0.001006937935017,-0.0165425166487693,0.0,0.0,0.0,-0.008122463710606,60.0,-18.691123962402344,-0.0,-6.91306709654782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,9.451562800677492e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,9.952951222658156e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,0.0004721250734291,287.8258056640625,294.1499938964844,259.0347595214844,258.5003662109375,260.1176452636719,259.1002197265625,286.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.68852395691033e-09,0.0010070438729599,-0.0165749564766883,0.0,0.0,0.0,-0.0081286039203405,60.0,-18.694908142089844,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,9.452638914808632e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,7.352052489295602e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.0,0.0004721787991002,287.8193359375,294.1499938964844,259.02496337890625,258.4891662597656,260.1078796386719,259.09100341796875,286.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701926569263605e-09,0.0010071584256365,-0.016610063612461,0.0,0.0,0.0,-0.0081352479755878,60.0,-18.69887924194336,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,9.454980317968877e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,0.0004722957673948,287.8063659667969,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.07232666015625,286.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101898083125e-09,0.0010074079036712,-0.0166864860802888,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.707275390625,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,9.454980317968877e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,0.0004722957673948,287.8063659667969,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.07232666015625,286.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731101898083125e-09,0.0010074079036712,-0.0166864860802888,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.707275390625,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.457514534005897e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853881835937,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,0.0004724223690573,287.7933959960937,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683302241612e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.716123580932617,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.457514534005897e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,7.355844718404114e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853881835937,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,0.0004724223690573,287.7933959960937,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762683302241612e-09,0.0010076779872179,-0.0167692098766565,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.716123580932617,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799255371094,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,0.0004725564504042,287.7803955078125,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0341796875,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72528076171875,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799255371094,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,0.0004725564504042,287.7803955078125,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0341796875,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612810472463e-09,0.0010079640196636,-0.0168568138033151,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72528076171875,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,0.0004726938786916,287.76739501953125,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73454475402832,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,0.0004726938786916,287.76739501953125,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403798119278e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73454475402832,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0004727632331196,287.7608947753906,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,259.0052490234375,286.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73917961120605,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470275878906,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0004728318599518,287.7543640136719,294.1499938964844,258.9281921386719,258.3767395019531,260.0103454589844,258.99560546875,286.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085583198815,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74376678466797,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,0.000472964864457,287.7413635253906,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.9763488769531,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75265121459961,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,0.000472964864457,287.7413635253906,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.9763488769531,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75265121459961,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.000473091378808,287.7283020019531,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76112937927246,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.000473091378808,287.7283020019531,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76112937927246,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,0.0004732034576591,287.7152709960937,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76879119873047,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,0.0004732034576591,287.7152709960937,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76879119873047,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,0.0004733005189336,287.70220947265625,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77563095092773,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,0.0004733005189336,287.70220947265625,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77563095092773,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
