time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,0.000473339256132,287.6956787109375,294.1499938964844,258.8483581542969,258.2810363769531,259.9228210449219,258.9107971191406,286.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.77849197387696,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,0.0004733743262477,287.6891174316406,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,258.9017944335937,286.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.781164169311523,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,0.0004734208632726,287.6760559082031,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78526496887207,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,0.0004734208632726,287.6760559082031,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78526496887207,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,0.0004734375979751,287.6629638671875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787761688232425,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,0.0004734375979751,287.6629638671875,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787761688232425,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,0.000473420281196,287.6498718261719,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78846549987793,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,0.000473420281196,287.6498718261719,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78846549987793,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.00047336431453,287.6367492675781,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78716087341309,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.00047336431453,287.6367492675781,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78716087341309,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,0.0004733197856694,287.6302185058594,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,258.8278503417969,286.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548228837819e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78557205200196,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,9.976992441806942e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,0.0004732655652333,287.6236572265625,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,258.820556640625,285.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78346061706543,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,0.0004731204826384,287.61053466796875,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368408794900915e-09,0.0010091674048453,-0.0172253884375095,0.0,0.0,0.0,-0.0082517061382532,60.0,-18.77725982666016,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,0.0004731204826384,287.61053466796875,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368408794900915e-09,0.0010091674048453,-0.0172253884375095,0.0,0.0,0.0,-0.0082517061382532,60.0,-18.77725982666016,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.050000000745058,0.0004729329957626,287.5974426269531,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9721069335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086279298657e-09,0.0010087676346302,-0.0171029232442379,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.7686767578125,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.050000000745058,0.0004729329957626,287.5974426269531,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9721069335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086279298657e-09,0.0010087676346302,-0.0171029232442379,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.7686767578125,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.6355133056640625,0.050000000745058,0.0408352874219417,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843505859375,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843811035156,0.6355133056640625,0.050000000745058,0.0430015213787555,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3543701171875,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7785339355469,1.0,0.1097079813480377,0.16542749106884,0.16542749106884,1.0,1.0,-0.4350601136684418,0.0069395159371197,0.4281205832958221,-0.1129250153899192,0.0,0.0,0.0,10.191306114196776,60.0,-543.0010375976562,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.6324423551559448,0.050000000745058,0.0452326908707618,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.6324423551559448,0.050000000745058,0.2259466648101806,285.52996826171875,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2464294433594,1.0,0.1210821643471717,0.33085498213768,0.33085498213768,1.0,1.0,-0.4819605648517608,0.0594501532614231,0.4225103855133056,-0.0721219033002853,0.0,0.0,0.0,12.523843765258787,60.0,-883.9346923828125,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,304.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938098620292517e-21,-7.542181126470222e-21,2.604082708126097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.2281663715839386,284.6988525390625,291.1499938964844,258.7347412109375,258.1310729980469,279.6552429199219,291.22369384765625,284.4703063964844,1.0,0.1405639201402664,0.5835391283035278,0.5835391283035278,1.0,1.0,-0.486698716878891,0.1733995378017425,0.3132991790771484,0.0403582155704498,0.0,0.0,1.0,20.06610870361328,60.0,-1267.5863037109375,-3338.255126953125,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,303.6431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,4022.92919921875,18000.0,0.0,0.0,0.000115117545647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049323234707117,0.0493242107331752,-9.7575218660495e-07,0.0,1.1682967482329333e-07,0.0,0.0,0.4728249013423919,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.5716117024421692,0.050000000745058,0.2281663715839386,284.6988525390625,291.1499938964844,258.7347412109375,258.1310729980469,279.6552429199219,291.22369384765625,284.4703063964844,1.0,0.1405639201402664,0.5835391283035278,0.5835391283035278,1.0,1.0,-0.486698716878891,0.1733995378017425,0.3132991790771484,0.0403582155704498,0.0,0.0,1.0,20.06610870361328,60.0,-1267.5863037109375,-3338.255126953125,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,303.6431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,4022.92919921875,18000.0,0.0,0.0,0.000115117545647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049323234707117,0.0493242107331752,-9.7575218660495e-07,0.0,1.1682967482329333e-07,0.0,0.0,0.4728249013423919,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.5497801303863525,0.050000000745058,0.045814074575901,290.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.5497801303863525,0.050000000745058,0.0482444278895854,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.5497801303863525,0.050000000745058,0.0482444278895854,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.5497801303863525,0.050000000745058,0.228850781917572,284.46209716796875,291.1499938964844,258.7317810058594,258.1260070800781,279.5204162597656,291.21636962890625,284.7860717773437,1.0,0.1489612311124801,0.5920719504356384,0.5920719504356384,1.0,1.0,-0.4881587028503418,0.1762690246105194,0.3118896782398224,0.0430016592144966,0.0,0.0,1.0,23.72853660583496,60.0,1341.4775390625,-6551.478515625,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.709228515625,307.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,1394.229736328125,19080.0,0.0,0.0,0.0140012176707386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612361848354339,0.3612373173236847,-1.138304355663422e-06,0.0,1.4209455912350675e-05,0.0,0.0,5.461109161376953,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453960,290.4437561035156,297.1499938964844,293.1499938964844,0.0011181773152202,-102.02937316894533,286.8732604980469,0.5329369306564331,0.050000000745058,0.0459449999034404,290.9461669921875,297.1499938964844,293.1499938964844,0.0008997786790132,-86.4566650390625,286.5581359863281,0.5329369306564331,0.050000000745058,0.0483822971582412,290.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.5329369306564331,0.050000000745058,0.0357349999248981,290.1908569335937,297.1499938964844,293.1499938964844,0.000703559780959,-67.60265350341797,286.1222839355469,0.5329369306564331,0.050000000745058,0.0483822971582412,291.2149658203125,297.1499938964844,293.1499938964844,0.0006878457497805,-313.5155334472656,286.264892578125,0.5329369306564331,0.050000000745058,0.2295047789812088,285.4591369628906,291.1499938964844,258.7291259765625,258.1212463378906,279.41650390625,291.214111328125,286.0448303222656,1.0,0.1565226018428802,0.5974417924880981,0.5974417924880981,1.0,1.0,-0.4895538091659546,0.1781981885433197,0.3113556206226349,0.0447502508759498,0.0,0.0,1.0,27.23138427734375,60.0,2107.506103515625,-6542.08251953125,29.35448837280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5242614746094,306.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,1611.9090576171875,19080.0,0.0,0.0,0.0299388449639081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077651798725128,0.407766580581665,-1.3913784187025158e-06,0.0,3.0384120691451244e-05,0.0,0.0,7.60668420791626,0.0,0.0,0.0,0.2279232889413833,4.0,0.0,1.0
454020,290.4781799316406,297.1499938964844,293.1499938964844,0.0021774868946522,-189.28941345214844,290.2073974609375,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9613037109375,297.1499938964844,293.1499938964844,0.0018042776500806,-165.1786651611328,289.6612243652344,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4307556152344,297.1499938964844,293.1499938964844,0.0017153837252408,-115.99017333984376,289.4662170410156,0.5099942088127136,0.050000000745058,0.0359206423163414,290.22540283203125,297.1499938964844,293.1499938964844,0.0018954632105305,-173.52517700195312,289.7274169921875,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2383728027344,297.1499938964844,293.1499938964844,0.0014850310981273,-644.9044189453125,289.1932983398437,0.5099942088127136,0.050000000745058,0.2306970506906509,287.1292419433594,291.1499938964844,258.72479248046875,258.1125183105469,279.29443359375,291.2337341308594,287.4167175292969,1.0,0.1693554818630218,0.60505211353302,0.60505211353302,1.0,1.0,-0.4920971989631653,0.1810196936130523,0.3110775053501129,0.0473483279347419,0.0,0.0,1.0,33.61841583251953,60.0,1904.7266845703125,-6576.16943359375,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6090393066406,305.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,2773.693603515625,19080.0,0.0,0.0,0.063642993569374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356630682945251,0.5356654524803162,-2.3700654310232494e-06,0.0,6.458954885601997e-05,0.0,0.0,17.09125328063965,0.0,0.0,0.0,0.2967508435249328,4.0,0.0,1.0
454080,290.4781799316406,297.1499938964844,293.1499938964844,0.0021774868946522,-189.28941345214844,290.2073974609375,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9613037109375,297.1499938964844,293.1499938964844,0.0018042776500806,-165.1786651611328,289.6612243652344,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4307556152344,297.1499938964844,293.1499938964844,0.0017153837252408,-115.99017333984376,289.4662170410156,0.5099942088127136,0.050000000745058,0.0359206423163414,290.22540283203125,297.1499938964844,293.1499938964844,0.0018954632105305,-173.52517700195312,289.7274169921875,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2383728027344,297.1499938964844,293.1499938964844,0.0014850310981273,-644.9044189453125,289.1932983398437,0.5099942088127136,0.050000000745058,0.2306970506906509,287.1292419433594,291.1499938964844,258.72479248046875,258.1125183105469,279.29443359375,291.2337341308594,287.4167175292969,1.0,0.1693554818630218,0.60505211353302,0.60505211353302,1.0,1.0,-0.4920971989631653,0.1810196936130523,0.3110775053501129,0.0473483279347419,0.0,0.0,1.0,33.61841583251953,60.0,1904.7266845703125,-6576.16943359375,34.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6090393066406,305.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,2773.693603515625,19080.0,0.0,0.0,0.063642993569374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356630682945251,0.5356654524803162,-2.3700654310232494e-06,0.0,6.458954885601997e-05,0.0,0.0,17.09125328063965,0.0,0.0,0.0,0.2967508435249328,4.0,0.0,1.0
454140,290.5282287597656,297.1499938964844,293.1499938964844,0.0030731898732483,-258.0320739746094,292.5395812988281,0.4958025217056274,0.050000000745058,0.0463874451816082,290.9891967773437,297.1499938964844,293.1499938964844,0.0025738349650055,-227.84762573242188,291.82049560546875,0.4958025217056274,0.050000000745058,0.0488482154905796,290.4756164550781,297.1499938964844,293.1499938964844,0.0026657585985958,-174.27365112304688,291.9166259765625,0.4958025217056274,0.050000000745058,0.0360791236162185,290.2705383300781,297.1499938964844,293.1499938964844,0.0029204185120761,-258.344482421875,292.2807006835937,0.4958025217056274,0.050000000745058,0.0488482154905796,291.2749328613281,297.1499938964844,293.1499938964844,0.0021414493676275,-899.5383911132812,291.19677734375,0.4958025217056274,0.050000000745058,0.2317149043083191,288.1658020019531,291.1499938964844,258.7215881347656,258.1047668457031,279.2347717285156,291.26885986328125,288.3961486816406,1.0,0.1795240938663482,0.6101963520050049,0.6101963520050049,1.0,1.0,-0.494268536567688,0.1829840093851089,0.3112845420837402,0.0492771007120609,0.0,0.0,1.0,39.07258605957031,60.0,1520.1092529296875,-6567.95361328125,39.72074890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3482971191406,304.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,4114.19921875,20160.0,0.0,0.0,0.0971507653594017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523878574371338,0.6523913741111755,-3.5149362247466343e-06,0.0,9.85956721706316e-05,0.0,0.0,30.872303009033203,0.0,0.0,0.0,0.3615849912166595,4.0,0.0,1.0
454200,290.5282287597656,297.1499938964844,293.1499938964844,0.0030731898732483,-258.0320739746094,292.5395812988281,0.4958025217056274,0.050000000745058,0.0463874451816082,290.9891967773437,297.1499938964844,293.1499938964844,0.0025738349650055,-227.84762573242188,291.82049560546875,0.4958025217056274,0.050000000745058,0.0488482154905796,290.4756164550781,297.1499938964844,293.1499938964844,0.0026657585985958,-174.27365112304688,291.9166259765625,0.4958025217056274,0.050000000745058,0.0360791236162185,290.2705383300781,297.1499938964844,293.1499938964844,0.0029204185120761,-258.344482421875,292.2807006835937,0.4958025217056274,0.050000000745058,0.0488482154905796,291.2749328613281,297.1499938964844,293.1499938964844,0.0021414493676275,-899.5383911132812,291.19677734375,0.4958025217056274,0.050000000745058,0.2317149043083191,288.1658020019531,291.1499938964844,258.7215881347656,258.1047668457031,279.2347717285156,291.26885986328125,288.3961486816406,1.0,0.1795240938663482,0.6101963520050049,0.6101963520050049,1.0,1.0,-0.494268536567688,0.1829840093851089,0.3112845420837402,0.0492771007120609,0.0,0.0,1.0,39.07258605957031,60.0,1520.1092529296875,-6567.95361328125,39.72074890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3482971191406,304.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,4114.19921875,20160.0,0.0,0.0,0.0971507653594017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523878574371338,0.6523913741111755,-3.5149362247466343e-06,0.0,9.85956721706316e-05,0.0,0.0,30.872303009033203,0.0,0.0,0.0,0.3615849912166595,4.0,0.0,1.0
454260,290.5821533203125,297.1499938964844,293.1499938964844,0.0038533527404069,-312.7479553222656,294.4021911621094,0.4860934913158417,0.050000000745058,0.0465561002492904,291.0215759277344,297.1499938964844,293.1499938964844,0.0032373550347983,-277.9562072753906,293.55340576171875,0.4860934913158417,0.050000000745058,0.0490258149802684,290.5244445800781,297.1499938964844,293.1499938964844,0.0034864132758229,-220.769760131836,293.8747863769531,0.4860934913158417,0.050000000745058,0.036210298538208,290.3190612792969,297.1499938964844,293.1499938964844,0.0038170055486261,-326.3505859375,294.3251342773437,0.4860934913158417,0.050000000745058,0.0490258149802684,291.3164978027344,297.1499938964844,293.1499938964844,0.0026936279609799,-1098.9654541015625,292.79315185546875,0.4860934913158417,0.050000000745058,0.2325573563575744,289.0262451171875,291.1499938964844,258.7194519042969,258.0979309082031,279.2054443359375,291.3099670410156,289.2209167480469,1.0,0.1874925047159195,0.6141025424003601,0.6141025424003601,1.0,1.0,-0.4960657060146332,0.1844463050365448,0.3116194009780884,0.0508853383362293,0.0,0.0,1.0,43.58866500854492,48.0,1210.4541015625,-6616.18896484375,43.725284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6937255859375,304.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,5698.216796875,20160.0,0.0,0.0,0.1284003257751464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677727341651917,0.7677775621414185,-4.86823000755976e-06,0.0,0.0001303100143559,0.0,0.0,50.32110595703125,0.0,0.0,0.0,0.4229189455509186,4.0,0.0,1.0
454320,290.5821533203125,297.1499938964844,293.1499938964844,0.0038533527404069,-312.7479553222656,294.4021911621094,0.4860934913158417,0.050000000745058,0.0465561002492904,291.0215759277344,297.1499938964844,293.1499938964844,0.0032373550347983,-277.9562072753906,293.55340576171875,0.4860934913158417,0.050000000745058,0.0490258149802684,290.5244445800781,297.1499938964844,293.1499938964844,0.0034864132758229,-220.769760131836,293.8747863769531,0.4860934913158417,0.050000000745058,0.036210298538208,290.3190612792969,297.1499938964844,293.1499938964844,0.0038170055486261,-326.3505859375,294.3251342773437,0.4860934913158417,0.050000000745058,0.0490258149802684,291.3164978027344,297.1499938964844,293.1499938964844,0.0026936279609799,-1098.9654541015625,292.79315185546875,0.4860934913158417,0.050000000745058,0.2325573563575744,289.0262451171875,291.1499938964844,258.7194519042969,258.0979309082031,279.2054443359375,291.3099670410156,289.2209167480469,1.0,0.1874925047159195,0.6141025424003601,0.6141025424003601,1.0,1.0,-0.4960657060146332,0.1844463050365448,0.3116194009780884,0.0508853383362293,0.0,0.0,1.0,43.58866500854492,48.0,1210.4541015625,-6616.18896484375,43.725284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6937255859375,304.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,5698.216796875,20160.0,0.0,0.0,0.1284003257751464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677727341651917,0.7677775621414185,-4.86823000755976e-06,0.0,0.0001303100143559,0.0,0.0,50.32110595703125,0.0,0.0,0.0,0.4229189455509186,4.0,0.0,1.0
454380,290.6351623535156,297.1499938964844,293.1499938964844,0.004547010641545,-356.5097351074219,295.9396667480469,0.4838119149208069,0.050000000745058,0.0465980805456638,291.0545654296875,297.1499938964844,293.1499938964844,0.0038163207937031,-318.1937866210937,294.9894104003906,0.4838119149208069,0.050000000745058,0.0490700230002403,290.5733337402344,297.1499938964844,293.1499938964844,0.0042097065597772,-258.0510559082031,295.4894104003906,0.4838119149208069,0.050000000745058,0.0362429544329643,290.3671875,297.1499938964844,293.1499938964844,0.0046226643025875,-381.1638793945313,296.0141296386719,0.4838119149208069,0.050000000745058,0.0490700230002403,291.3588562011719,297.1499938964844,293.1499938964844,0.0031608005519956,-1255.802734375,294.1068725585937,0.4838119149208069,0.050000000745058,0.2327670753002166,289.7599792480469,291.1499938964844,258.7182922363281,258.0919494628906,279.1912536621094,291.3523864746094,289.92742919921875,1.0,0.1889429986476898,0.6174321174621582,0.6174321174621582,1.0,1.0,-0.4965134263038635,0.1852089613676071,0.3113044798374176,0.0522311106324195,0.0,0.0,1.0,44.718505859375,36.0,990.1978759765624,-6715.33642578125,44.7310905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5600280761719,304.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,7296.19482421875,20160.0,0.0,0.0,0.1559861451387405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868783175945282,0.8687894344329834,-6.2334511312656105e-06,0.0,0.0001583061093697,0.0,0.0,72.90998077392578,0.0,0.0,0.0,0.4776277244091034,4.0,0.0,1.0
454440,290.6351623535156,297.1499938964844,293.1499938964844,0.004547010641545,-356.5097351074219,295.9396667480469,0.4838119149208069,0.050000000745058,0.0465980805456638,291.0545654296875,297.1499938964844,293.1499938964844,0.0038163207937031,-318.1937866210937,294.9894104003906,0.4838119149208069,0.050000000745058,0.0490700230002403,290.5733337402344,297.1499938964844,293.1499938964844,0.0042097065597772,-258.0510559082031,295.4894104003906,0.4838119149208069,0.050000000745058,0.0362429544329643,290.3671875,297.1499938964844,293.1499938964844,0.0046226643025875,-381.1638793945313,296.0141296386719,0.4838119149208069,0.050000000745058,0.0490700230002403,291.3588562011719,297.1499938964844,293.1499938964844,0.0031608005519956,-1255.802734375,294.1068725585937,0.4838119149208069,0.050000000745058,0.2327670753002166,289.7599792480469,291.1499938964844,258.7182922363281,258.0919494628906,279.1912536621094,291.3523864746094,289.92742919921875,1.0,0.1889429986476898,0.6174321174621582,0.6174321174621582,1.0,1.0,-0.4965134263038635,0.1852089613676071,0.3113044798374176,0.0522311106324195,0.0,0.0,1.0,44.718505859375,36.0,990.1978759765624,-6715.33642578125,44.7310905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5600280761719,304.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,7296.19482421875,20160.0,0.0,0.0,0.1559861451387405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868783175945282,0.8687894344329834,-6.2334511312656105e-06,0.0,0.0001583061093697,0.0,0.0,72.90998077392578,0.0,0.0,0.0,0.4776277244091034,4.0,0.0,1.0
454500,290.66064453125,297.1499938964844,293.1499938964844,0.004870309960097,-375.1845703125,296.6168212890625,0.4850306808948517,0.050000000745058,0.0465755872428417,291.0706481933594,297.1499938964844,293.1499938964844,0.0040816753171384,-335.4169006347656,295.6235046386719,0.4850306808948517,0.050000000745058,0.0490463376045227,290.5969543457031,297.1499938964844,293.1499938964844,0.0045456546358764,-274.0194396972656,296.2001342773437,0.4850306808948517,0.050000000745058,0.0362254567444324,290.3905029296875,297.1499938964844,293.1499938964844,0.0050024967640638,-404.68548583984375,296.7580261230469,0.4850306808948517,0.050000000745058,0.0490463376045227,291.3796081542969,297.1499938964844,293.1499938964844,0.0033694407902657,-1321.8985595703125,294.6842041015625,0.4850306808948517,0.050000000745058,0.2326547056436538,290.0899658203125,291.1499938964844,258.7180480957031,258.0892028808594,279.1872253417969,291.3732604980469,290.2476806640625,1.0,0.1877537220716476,0.6189867854118347,0.6189867854118347,1.0,1.0,-0.4962738454341888,0.1853716820478439,0.3109021782875061,0.052834328263998,0.0,0.0,1.0,44.12086486816406,36.0,912.4371948242188,-6786.4765625,44.19820785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6563720703125,304.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,8088.39453125,21240.0,0.0,0.0,0.1681209951639175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147330522537231,0.9147399663925172,-6.910261618031655e-06,0.0,0.0001706214388832,0.0,0.0,85.10128784179688,0.0,0.0,0.0,0.5039992332458496,4.0,0.0,1.0
454560,290.6852722167969,297.1499938964844,293.1499938964844,0.0051811230368912,-392.0364379882813,297.2455444335937,0.4875434637069702,0.050000000745058,0.0465297289192676,291.0863037109375,297.1499938964844,293.1499938964844,0.0043341475538909,-351.0163879394531,296.21356201171875,0.4875434637069702,0.050000000745058,0.0489980429410934,290.6196594238281,297.1499938964844,293.1499938964844,0.0048688226379454,-288.5030822753906,296.8603820800781,0.4875434637069702,0.050000000745058,0.0361897870898246,290.4132080078125,297.1499938964844,293.1499938964844,0.0053709023632109,-425.989013671875,297.44842529296875,0.4875434637069702,0.050000000745058,0.0489980429410934,291.3998107910156,297.1499938964844,293.1499938964844,0.0035645475145429,-1381.2064208984375,295.2201538085937,0.4875434637069702,0.050000000745058,0.2324256300926208,290.4019775390625,291.1499938964844,258.7179870605469,258.086669921875,279.1844787597656,291.3936462402344,290.5526123046875,1.0,0.1854766756296157,0.6204999685287476,0.6204999685287476,1.0,1.0,-0.4957852959632873,0.1854193359613418,0.3103659749031067,0.0534051656723022,0.0,0.0,1.0,42.89863204956055,25.0,855.3162841796875,-6876.0517578125,43.11027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.84259033203125,305.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,8975.384765625,21240.0,0.0,0.0,0.1790735125541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635843634605408,0.963591992855072,-7.668055332032964e-06,0.0,0.0001817368611227,0.0,0.0,99.47696685791016,0.0,0.0,0.0,0.5292100310325623,4.0,0.0,1.0
454620,290.7318420410156,297.1499938964844,293.1499938964844,0.0057697501033544,-420.77044677734375,298.38653564453125,0.4957258403301239,0.050000000745058,0.0463886782526969,291.1160583496094,297.1499938964844,293.1499938964844,0.0048041632398962,-377.72467041015625,297.2890319824219,0.4957258403301239,0.050000000745058,0.0488495118916034,290.6621398925781,297.1499938964844,293.1499938964844,0.0054821143858134,-313.41485595703125,298.0599975585937,0.4957258403301239,0.050000000745058,0.0360800810158252,290.4559020996094,297.1499938964844,293.1499938964844,0.0060814400203526,-462.7010498046875,298.7016296386719,0.4957258403301239,0.050000000745058,0.0488495118916034,291.4383544921875,297.1499938964844,293.1499938964844,0.0039181080646812,-1481.253662109375,296.1956787109375,0.4957258403301239,0.050000000745058,0.2317210435867309,290.99127197265625,291.1499938964844,258.718505859375,258.08203125,279.18133544921875,291.4325561523437,291.1334228515625,1.0,0.1785160899162292,0.6234557628631592,0.6234557628631592,1.0,1.0,-0.494282454252243,0.1852678507566452,0.3090145885944366,0.0544851720333099,0.0,0.0,1.0,39.13546752929688,25.0,786.4930419921875,-7081.45751953125,39.77393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42926025390625,305.8124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,10607.544921875,21240.0,0.0,0.0,0.1973441839218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475400686264038,1.0475491285324097,-9.06247896637069e-06,0.0,0.0002002792607527,0.0,0.0,127.8102569580078,0.0,0.0,0.0,0.5746067762374878,4.0,0.0,1.0
454680,290.7318420410156,297.1499938964844,293.1499938964844,0.0057697501033544,-420.77044677734375,298.38653564453125,0.4957258403301239,0.050000000745058,0.0463886782526969,291.1160583496094,297.1499938964844,293.1499938964844,0.0048041632398962,-377.72467041015625,297.2890319824219,0.4957258403301239,0.050000000745058,0.0488495118916034,290.6621398925781,297.1499938964844,293.1499938964844,0.0054821143858134,-313.41485595703125,298.0599975585937,0.4957258403301239,0.050000000745058,0.0360800810158252,290.4559020996094,297.1499938964844,293.1499938964844,0.0060814400203526,-462.7010498046875,298.7016296386719,0.4957258403301239,0.050000000745058,0.0488495118916034,291.4383544921875,297.1499938964844,293.1499938964844,0.0039181080646812,-1481.253662109375,296.1956787109375,0.4957258403301239,0.050000000745058,0.2317210435867309,290.99127197265625,291.1499938964844,258.718505859375,258.08203125,279.18133544921875,291.4325561523437,291.1334228515625,1.0,0.1785160899162292,0.6234557628631592,0.6234557628631592,1.0,1.0,-0.494282454252243,0.1852678507566452,0.3090145885944366,0.0544851720333099,0.0,0.0,1.0,39.13546752929688,25.0,786.4930419921875,-7081.45751953125,39.77393341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42926025390625,305.8124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,10607.544921875,21240.0,0.0,0.0,0.1973441839218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475400686264038,1.0475491285324097,-9.06247896637069e-06,0.0,0.0002002792607527,0.0,0.0,127.8102569580078,0.0,0.0,0.0,0.5746067762374878,4.0,0.0,1.0
