time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7741394042969,297.1499938964844,293.1499938964844,0.0063335290178656,-444.456298828125,299.4058837890625,0.5031079053878784,0.050000000745058,0.0462759658694267,291.14361572265625,297.1499938964844,293.1499938964844,0.0052430215291678,-399.7848205566406,298.25494384765625,0.5031079053878784,0.050000000745058,0.0487308204174041,290.7008361816406,297.1499938964844,293.1499938964844,0.0060697989538311,-334.0998229980469,299.1315002441406,0.5031079053878784,0.050000000745058,0.0359924174845218,290.4945068359375,297.1499938964844,293.1499938964844,0.006777954287827,-493.2972717285156,299.8197326660156,0.5031079053878784,0.050000000745058,0.0487308204174041,291.4740905761719,297.1499938964844,293.1499938964844,0.004236948210746,-1562.3636474609375,297.0728759765625,0.5031079053878784,0.050000000745058,0.2311580181121826,291.5538635253906,291.1499938964844,258.7196960449219,258.0779724121094,279.1797180175781,291.4687194824219,291.692138671875,1.0,0.1731336563825607,0.6263394951820374,0.6263394951820374,1.0,1.0,-0.4930813312530517,0.1851833760738372,0.3078979551792145,0.0556022115051746,0.0,0.0,0.918813169002533,36.13055038452149,25.0,756.8858642578125,-7316.59619140625,37.1237907409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2142639160156,306.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,12934.5546875,22320.0,0.0,0.0,0.2108554989099502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111159324645996,1.111169695854187,-1.0422695595480036e-05,0.0,0.0002139915304724,0.0,0.0,154.81634521484375,0.0,0.0,0.0,0.6130697727203369,4.0,0.0,1.0
454800,290.7741394042969,297.1499938964844,293.1499938964844,0.0063335290178656,-444.456298828125,299.4058837890625,0.5031079053878784,0.050000000745058,0.0462759658694267,291.14361572265625,297.1499938964844,293.1499938964844,0.0052430215291678,-399.7848205566406,298.25494384765625,0.5031079053878784,0.050000000745058,0.0487308204174041,290.7008361816406,297.1499938964844,293.1499938964844,0.0060697989538311,-334.0998229980469,299.1315002441406,0.5031079053878784,0.050000000745058,0.0359924174845218,290.4945068359375,297.1499938964844,293.1499938964844,0.006777954287827,-493.2972717285156,299.8197326660156,0.5031079053878784,0.050000000745058,0.0487308204174041,291.4740905761719,297.1499938964844,293.1499938964844,0.004236948210746,-1562.3636474609375,297.0728759765625,0.5031079053878784,0.050000000745058,0.2311580181121826,291.5538635253906,291.1499938964844,258.7196960449219,258.0779724121094,279.1797180175781,291.4687194824219,291.692138671875,1.0,0.1731336563825607,0.6263394951820374,0.6263394951820374,1.0,1.0,-0.4930813312530517,0.1851833760738372,0.3078979551792145,0.0556022115051746,0.0,0.0,0.918813169002533,36.13055038452149,25.0,756.8858642578125,-7316.59619140625,37.1237907409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2142639160156,306.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,12934.5546875,22320.0,0.0,0.0,0.2108554989099502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111159324645996,1.111169695854187,-1.0422695595480036e-05,0.0,0.0002139915304724,0.0,0.0,154.81634521484375,0.0,0.0,0.0,0.6130697727203369,4.0,0.0,1.0
454860,290.8124084472656,297.1499938964844,293.1499938964844,0.0068769068457186,-463.7713623046875,300.3267517089844,0.5094302892684937,0.050000000745058,0.0461907796561718,291.1690979003906,297.1499938964844,293.1499938964844,0.0056554386392235,-417.8132019042969,299.13287353515625,0.5094302892684937,0.050000000745058,0.0486411154270172,290.7359924316406,297.1499938964844,293.1499938964844,0.0066380188800394,-351.1523132324219,300.099365234375,0.5094302892684937,0.050000000745058,0.0359261631965637,290.52935791015625,297.1499938964844,293.1499938964844,0.0074670668691396,-518.61669921875,300.82781982421875,0.5094302892684937,0.050000000745058,0.0486411154270172,291.5070495605469,297.1499938964844,293.1499938964844,0.0045264041982591,-1627.323974609375,297.87322998046875,0.5094302892684937,0.050000000745058,0.2307325154542923,292.1015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1788024902344,291.50213623046875,292.23602294921875,1.0,0.1688339710235595,0.6291680335998535,0.6291680335998535,0.9996578097343444,1.0,-0.4921736419200897,0.1851750016212463,0.3069986402988434,0.0567606911063194,0.0,0.0,0.7552569508552551,33.8621711730957,25.0,736.642822265625,-7535.85498046875,35.13136672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1061096191406,307.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19453.6015625,22320.0,0.0,0.0,0.2199193984270095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171283721923828,1.117140293121338,-1.1977743270108476e-05,0.0,0.0002231902326457,0.0,0.0,171.9345245361328,0.0,0.0,0.0,0.6318662762641907,4.0,0.0,1.0
454920,290.8124084472656,297.1499938964844,293.1499938964844,0.0068769068457186,-463.7713623046875,300.3267517089844,0.5094302892684937,0.050000000745058,0.0461907796561718,291.1690979003906,297.1499938964844,293.1499938964844,0.0056554386392235,-417.8132019042969,299.13287353515625,0.5094302892684937,0.050000000745058,0.0486411154270172,290.7359924316406,297.1499938964844,293.1499938964844,0.0066380188800394,-351.1523132324219,300.099365234375,0.5094302892684937,0.050000000745058,0.0359261631965637,290.52935791015625,297.1499938964844,293.1499938964844,0.0074670668691396,-518.61669921875,300.82781982421875,0.5094302892684937,0.050000000745058,0.0486411154270172,291.5070495605469,297.1499938964844,293.1499938964844,0.0045264041982591,-1627.323974609375,297.87322998046875,0.5094302892684937,0.050000000745058,0.2307325154542923,292.1015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1788024902344,291.50213623046875,292.23602294921875,1.0,0.1688339710235595,0.6291680335998535,0.6291680335998535,0.9996578097343444,1.0,-0.4921736419200897,0.1851750016212463,0.3069986402988434,0.0567606911063194,0.0,0.0,0.7552569508552551,33.8621711730957,25.0,736.642822265625,-7535.85498046875,35.13136672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1061096191406,307.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19453.6015625,22320.0,0.0,0.0,0.2199193984270095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171283721923828,1.117140293121338,-1.1977743270108476e-05,0.0,0.0002231902326457,0.0,0.0,171.9345245361328,0.0,0.0,0.0,0.6318662762641907,4.0,0.0,1.0
454980,290.8469543457031,297.1499938964844,293.1499938964844,0.007412027567625,-480.2355041503906,301.15771484375,0.5149394273757935,0.050000000745058,0.0461241900920867,291.19256591796875,297.1499938964844,293.1499938964844,0.0060508111491799,-433.1552429199219,299.9277038574219,0.5149394273757935,0.050000000745058,0.0485709942877292,290.7678527832031,297.1499938964844,293.1499938964844,0.0071991640143096,-365.7660827636719,300.9725036621094,0.5149394273757935,0.050000000745058,0.0358743704855442,290.55816650390625,297.1499938964844,293.1499938964844,0.0081756673753261,-540.9223022460938,301.7425537109375,0.5149394273757935,0.050000000745058,0.0485709942877292,291.5373229980469,297.1499938964844,293.1499938964844,0.0047946660779416,-1681.582763671875,298.5989685058594,0.5149394273757935,0.050000000745058,0.230399876832962,292.6176147460937,291.1499938964844,258.72381591796875,258.0711364746094,279.1782531738281,291.5328369140625,292.7348327636719,1.0,0.1653923392295837,0.6319639682769775,0.6319639682769775,0.999315619468689,1.0,-0.4914641082286834,0.1852118372917175,0.3062522709369659,0.0579415373504161,0.0,0.0,0.5244969725608826,32.09126663208008,25.0,650.3939208984375,-7538.79541015625,33.58073043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0550231933594,308.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,37602.6875,22320.0,0.0,0.0,0.2247272729873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817421793937683,0.8817554116249084,-1.3225005204731133e-05,0.0,0.000228069620789,0.0,0.0,130.6044921875,0.0,0.0,0.0,0.5854288339614868,4.0,0.0,1.0
455040,290.8469543457031,297.1499938964844,293.1499938964844,0.007412027567625,-480.2355041503906,301.15771484375,0.5149394273757935,0.050000000745058,0.0461241900920867,291.19256591796875,297.1499938964844,293.1499938964844,0.0060508111491799,-433.1552429199219,299.9277038574219,0.5149394273757935,0.050000000745058,0.0485709942877292,290.7678527832031,297.1499938964844,293.1499938964844,0.0071991640143096,-365.7660827636719,300.9725036621094,0.5149394273757935,0.050000000745058,0.0358743704855442,290.55816650390625,297.1499938964844,293.1499938964844,0.0081756673753261,-540.9223022460938,301.7425537109375,0.5149394273757935,0.050000000745058,0.0485709942877292,291.5373229980469,297.1499938964844,293.1499938964844,0.0047946660779416,-1681.582763671875,298.5989685058594,0.5149394273757935,0.050000000745058,0.230399876832962,292.6176147460937,291.1499938964844,258.72381591796875,258.0711364746094,279.1782531738281,291.5328369140625,292.7348327636719,1.0,0.1653923392295837,0.6319639682769775,0.6319639682769775,0.999315619468689,1.0,-0.4914641082286834,0.1852118372917175,0.3062522709369659,0.0579415373504161,0.0,0.0,0.5244969725608826,32.09126663208008,25.0,650.3939208984375,-7538.79541015625,33.58073043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0550231933594,308.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,37602.6875,22320.0,0.0,0.0,0.2247272729873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817421793937683,0.8817554116249084,-1.3225005204731133e-05,0.0,0.000228069620789,0.0,0.0,130.6044921875,0.0,0.0,0.0,0.5854288339614868,4.0,0.0,1.0
455100,290.86285400390625,297.1499938964844,293.1499938964844,0.0076984916813671,-489.2097778320313,301.5366516113281,0.5174072980880737,0.050000000745058,0.0460964031517505,291.2035217285156,297.1499938964844,293.1499938964844,0.0062574981711804,-441.4381103515625,300.2872314453125,0.5174072980880737,0.050000000745058,0.0485417321324348,290.7825622558594,297.1499938964844,293.1499938964844,0.0074983667582273,-373.55517578125,301.3704833984375,0.5174072980880737,0.050000000745058,0.0358527600765228,290.5682067871094,297.1499938964844,293.1499938964844,0.0085717476904392,-553.2542114257812,302.1694030761719,0.5174072980880737,0.050000000745058,0.0485417321324348,291.55126953125,297.1499938964844,293.1499938964844,0.0049319830723106,-1711.025146484375,298.9234619140625,0.5174072980880737,0.050000000745058,0.2302610874176025,292.8332824707031,291.1499938964844,258.7251281738281,258.06964111328125,279.177978515625,291.54705810546875,292.922119140625,1.0,0.1639346033334732,0.6333442330360413,0.6333442330360413,0.9991444945335388,1.0,-0.4911680519580841,0.1852417290210724,0.3059262931346893,0.0585348196327686,0.0,0.0,0.3904259204864502,31.35320472717285,25.0,507.9544067382813,-7264.40283203125,32.93570709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657043457031,307.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,46825.02734375,21240.0,0.0,0.0,0.2253060787916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286464333534241,0.6286594271659851,-1.298928509640973e-05,0.0,0.000228657037951,0.0,0.0,83.0425796508789,0.0,0.0,0.0,0.5288020968437195,4.0,0.0,1.0
455160,290.8777770996094,297.1499938964844,293.1499938964844,0.0080360732972621,-501.3970642089844,301.8857727050781,0.5196942687034607,0.050000000745058,0.0460716821253299,291.2138671875,297.1499938964844,293.1499938964844,0.0064960615709424,-452.560546875,300.6100158691406,0.5196942687034607,0.050000000745058,0.0485156998038291,290.79638671875,297.1499938964844,293.1499938964844,0.0078471200540661,-383.7555236816406,301.7369079589844,0.5196942687034607,0.050000000745058,0.0358335301280021,290.5760803222656,297.1499938964844,293.1499938964844,0.0090437112376093,-569.3592529296875,302.572265625,0.5196942687034607,0.050000000745058,0.0485156998038291,291.56427001953125,297.1499938964844,293.1499938964844,0.0050887744873762,-1751.3292236328125,299.2042541503906,0.5196942687034607,0.050000000745058,0.2301375865936279,292.9721069335937,291.1499938964844,258.7265625,258.0682373046875,279.1776733398437,291.5603332519531,293.0032958984375,1.0,0.162626639008522,0.6347026228904724,0.6347026228904724,0.9988998174667358,1.0,-0.4909046292304992,0.1852766424417495,0.3056279718875885,0.0591267347335815,0.0,0.0,0.2544780075550079,30.69708824157715,25.0,223.6980438232422,-6655.64599609375,32.3629035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1313171386719,307.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,48205.109375,21240.0,0.0,0.0,0.2242645025253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836000263690948,0.3836118280887604,-1.181884181278292e-05,0.0,0.0002275999722769,0.0,0.0,43.146461486816406,0.0,0.0,0.0,0.470792293548584,4.0,0.0,1.0
455220,290.904296875,297.1499938964844,293.1499938964844,0.009121399372816,-549.7852172851562,302.4866027832031,0.5237588882446289,0.050000000745058,0.0460299849510192,291.23211669921875,297.1499938964844,293.1499938964844,0.0072332737036049,-496.3620300292969,301.1029357910156,0.5237588882446289,0.050000000745058,0.0484717898070812,290.8210144042969,297.1499938964844,293.1499938964844,0.008944203145802,-422.5401306152344,302.3655700683594,0.5237588882446289,0.050000000745058,0.0358010977506637,290.5867614746094,297.1499938964844,293.1499938964844,0.0105729307979345,-629.3737182617188,303.3177795410156,0.5237588882446289,0.050000000745058,0.0484717898070812,291.5867004394531,297.1499938964844,293.1499938964844,0.0055654849857091,-1914.837890625,299.5535583496094,0.5237588882446289,0.050000000745058,0.2299292981624603,292.7652587890625,291.1499938964844,258.7296447753906,258.0655212402344,279.1766662597656,291.5835266113281,292.5977478027344,1.0,0.1603971123695373,0.6373250484466553,0.6373250484466553,0.9984105229377748,1.0,-0.4904603362083435,0.1853502690792083,0.3051100671291351,0.0602919273078441,0.0,0.0,0.044079516083002,29.591997146606445,25.0,-750.972412109375,-4892.72119140625,31.399412155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4991149902344,304.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,38907.03515625,21240.0,0.0,0.0,0.216030865907669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378035098314285,0.1378125101327896,-9.000875252240803e-06,0.0,0.0002192438550991,0.0,0.0,11.33992862701416,0.0,0.0,0.0,0.3893299400806427,4.0,0.0,1.0
455280,290.904296875,297.1499938964844,293.1499938964844,0.009121399372816,-549.7852172851562,302.4866027832031,0.5237588882446289,0.050000000745058,0.0460299849510192,291.23211669921875,297.1499938964844,293.1499938964844,0.0072332737036049,-496.3620300292969,301.1029357910156,0.5237588882446289,0.050000000745058,0.0484717898070812,290.8210144042969,297.1499938964844,293.1499938964844,0.008944203145802,-422.5401306152344,302.3655700683594,0.5237588882446289,0.050000000745058,0.0358010977506637,290.5867614746094,297.1499938964844,293.1499938964844,0.0105729307979345,-629.3737182617188,303.3177795410156,0.5237588882446289,0.050000000745058,0.0484717898070812,291.5867004394531,297.1499938964844,293.1499938964844,0.0055654849857091,-1914.837890625,299.5535583496094,0.5237588882446289,0.050000000745058,0.2299292981624603,292.7652587890625,291.1499938964844,258.7296447753906,258.0655212402344,279.1766662597656,291.5835266113281,292.5977478027344,1.0,0.1603971123695373,0.6373250484466553,0.6373250484466553,0.9984105229377748,1.0,-0.4904603362083435,0.1853502690792083,0.3051100671291351,0.0602919273078441,0.0,0.0,0.044079516083002,29.591997146606445,25.0,-750.972412109375,-4892.72119140625,31.399412155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4991149902344,304.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,38907.03515625,21240.0,0.0,0.0,0.216030865907669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378035098314285,0.1378125101327896,-9.000875252240803e-06,0.0,0.0002192438550991,0.0,0.0,11.33992862701416,0.0,0.0,0.0,0.3893299400806427,4.0,0.0,1.0
455340,290.9263916015625,297.1499938964844,293.1499938964844,0.0110095739364624,-632.47314453125,303.0477294921875,0.5272054672241211,0.050000000745058,0.0459966734051704,291.2466735839844,297.1499938964844,293.1499938964844,0.0084357652813196,-571.437744140625,301.4687805175781,0.5272054672241211,0.050000000745058,0.0484367124736309,290.8414611816406,297.1499938964844,293.1499938964844,0.0108331525698304,-487.8631286621094,302.94989013671875,0.5272054672241211,0.050000000745058,0.0357751920819282,290.59234619140625,297.1499938964844,293.1499938964844,0.0133839435875415,-729.3848876953125,304.0906677246094,0.5272054672241211,0.050000000745058,0.0484367124736309,291.603759765625,297.1499938964844,293.1499938964844,0.0063120950944721,-2200.519775390625,299.6770935058594,0.5272054672241211,0.050000000745058,0.2297629117965698,291.8897705078125,291.1499938964844,258.7329406738281,258.0629272460937,279.1751708984375,291.6014099121094,291.60516357421875,1.0,0.1585949063301086,0.6397695541381836,0.6397695541381836,0.9979212284088136,1.0,-0.4901054203510284,0.1854161471128463,0.3046892881393432,0.0614122785627841,0.0,0.0,0.0,28.711009979248047,25.0,-1758.78515625,-1152.065185546875,30.632436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0700378417969,298.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,31657.18359375,20160.0,0.0,0.0,0.1997539848089218,0.0,0.0,0.0,0.0,1.0,0.0061082723550498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079184807837009,0.0639038607478141,-0.0559853836894035,0.0,0.0002027248992817,0.0,0.0,4.1656813621521,0.0,0.0,0.0,0.3413358628749847,4.0,0.0,1.0
455400,290.9263916015625,297.1499938964844,293.1499938964844,0.0110095739364624,-632.47314453125,303.0477294921875,0.5272054672241211,0.050000000745058,0.0459966734051704,291.2466735839844,297.1499938964844,293.1499938964844,0.0084357652813196,-571.437744140625,301.4687805175781,0.5272054672241211,0.050000000745058,0.0484367124736309,290.8414611816406,297.1499938964844,293.1499938964844,0.0108331525698304,-487.8631286621094,302.94989013671875,0.5272054672241211,0.050000000745058,0.0357751920819282,290.59234619140625,297.1499938964844,293.1499938964844,0.0133839435875415,-729.3848876953125,304.0906677246094,0.5272054672241211,0.050000000745058,0.0484367124736309,291.603759765625,297.1499938964844,293.1499938964844,0.0063120950944721,-2200.519775390625,299.6770935058594,0.5272054672241211,0.050000000745058,0.2297629117965698,291.8897705078125,291.1499938964844,258.7329406738281,258.0629272460937,279.1751708984375,291.6014099121094,291.60516357421875,1.0,0.1585949063301086,0.6397695541381836,0.6397695541381836,0.9979212284088136,1.0,-0.4901054203510284,0.1854161471128463,0.3046892881393432,0.0614122785627841,0.0,0.0,0.0,28.711009979248047,25.0,-1758.78515625,-1152.065185546875,30.632436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0700378417969,298.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,31657.18359375,20160.0,0.0,0.0,0.1997539848089218,0.0,0.0,0.0,0.0,1.0,0.0061082723550498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0079184807837009,0.0639038607478141,-0.0559853836894035,0.0,0.0002027248992817,0.0,0.0,4.1656813621521,0.0,0.0,0.0,0.3413358628749847,4.0,0.0,1.0
455460,290.9454650878906,297.1499938964844,293.1499938964844,0.0140692284330725,-743.0050048828125,303.682861328125,0.5388649702072144,0.050000000745058,0.0458955205976963,291.2582397460937,297.1499938964844,293.1499938964844,0.0102024739608168,-672.4132690429688,301.8228454589844,0.5388649702072144,0.050000000745058,0.0483301952481269,290.8591003417969,297.1499938964844,293.1499938964844,0.0138943456113338,-574.9652709960938,303.6094970703125,0.5388649702072144,0.050000000745058,0.035696517676115,290.63397216796875,297.1499938964844,293.1499938964844,0.0481953024864196,-1451.729736328125,304.06622314453125,0.6703383922576904,0.1046748980879783,0.0879934132099151,291.61724853515625,297.1499938964844,293.1499938964844,0.0073243053629994,-2588.105712890625,299.6843566894531,0.5388649702072144,0.050000000745058,0.2292576432228088,290.44805908203125,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.615234375,290.4018859863281,1.0,0.1578576862812042,0.6396633982658386,0.6396633982658386,0.997433602809906,1.0,-0.5366161465644836,0.2034956365823745,0.3331205248832702,0.0680570751428604,0.0,0.0,0.1976870596408844,26.36876106262207,28.0,-914.771484375,-5697.25048828125,32.85721206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45147705078125,306.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,24915.49609375,20160.0,0.0,0.0,0.1672419160604477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389264017343521,0.1389322429895401,-5.8386744967720006e-06,0.0,0.0001697292900644,0.0,0.0,7.451374530792236,0.0,0.0,0.0,0.3189679682254791,4.0,0.0,1.0
455520,290.9454650878906,297.1499938964844,293.1499938964844,0.0140692284330725,-743.0050048828125,303.682861328125,0.5388649702072144,0.050000000745058,0.0458955205976963,291.2582397460937,297.1499938964844,293.1499938964844,0.0102024739608168,-672.4132690429688,301.8228454589844,0.5388649702072144,0.050000000745058,0.0483301952481269,290.8591003417969,297.1499938964844,293.1499938964844,0.0138943456113338,-574.9652709960938,303.6094970703125,0.5388649702072144,0.050000000745058,0.035696517676115,290.63397216796875,297.1499938964844,293.1499938964844,0.0481953024864196,-1451.729736328125,304.06622314453125,0.6703383922576904,0.1046748980879783,0.0879934132099151,291.61724853515625,297.1499938964844,293.1499938964844,0.0073243053629994,-2588.105712890625,299.6843566894531,0.5388649702072144,0.050000000745058,0.2292576432228088,290.44805908203125,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.615234375,290.4018859863281,1.0,0.1578576862812042,0.6396633982658386,0.6396633982658386,0.997433602809906,1.0,-0.5366161465644836,0.2034956365823745,0.3331205248832702,0.0680570751428604,0.0,0.0,0.1976870596408844,26.36876106262207,28.0,-914.771484375,-5697.25048828125,32.85721206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45147705078125,306.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,24915.49609375,20160.0,0.0,0.0,0.1672419160604477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389264017343521,0.1389322429895401,-5.8386744967720006e-06,0.0,0.0001697292900644,0.0,0.0,7.451374530792236,0.0,0.0,0.0,0.3189679682254791,4.0,0.0,1.0
455580,290.9681091308594,297.1499938964844,293.1499938964844,0.0512203648686409,-1136.8980712890625,304.0614013671875,0.5907050371170044,0.0706092417240142,0.0541238896548748,291.270751953125,297.1499938964844,293.1499938964844,0.0111846029758453,-700.8317260742188,302.4962158203125,0.5521146059036255,0.050000000745058,0.048227023333311,290.87908935546875,297.1499938964844,293.1499938964844,0.01863276027143,-662.0092163085938,304.1240539550781,0.5816531777381897,0.0683187916874885,0.0404656119644641,290.7503356933594,297.1499938964844,293.1499938964844,0.0828155726194381,-2097.685546875,304.0376892089844,0.7771204113960266,0.1449131667613983,0.1289980411529541,291.6376953125,297.1499938964844,293.1499938964844,0.0078113367781043,-2689.947021484375,300.22265625,0.5521146059036255,0.050000000745058,0.2287682294845581,290.56378173828125,291.1499938964844,258.7399597167969,258.0577392578125,279.1397399902344,291.6346130371094,290.60546875,1.0,0.1596244722604751,0.6379498243331909,0.6379498243331909,0.9969459772109984,1.0,-0.6006985902786255,0.2283980399370193,0.3723005652427673,0.0767230466008186,0.0,0.0,0.2730895578861236,24.260156631469727,48.0,-4.672320365905762,-7077.2470703125,37.112735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9754333496094,308.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21787.384765625,20160.0,0.0,0.0,0.1472484171390533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010163217782974,0.2010215669870376,-5.254833467915887e-06,0.0,0.0001494384196121,0.0,0.0,9.869928359985352,0.0,0.0,0.0,0.311157613992691,4.0,0.0,1.0
455640,290.9681091308594,297.1499938964844,293.1499938964844,0.0512203648686409,-1136.8980712890625,304.0614013671875,0.5907050371170044,0.0706092417240142,0.0541238896548748,291.270751953125,297.1499938964844,293.1499938964844,0.0111846029758453,-700.8317260742188,302.4962158203125,0.5521146059036255,0.050000000745058,0.048227023333311,290.87908935546875,297.1499938964844,293.1499938964844,0.01863276027143,-662.0092163085938,304.1240539550781,0.5816531777381897,0.0683187916874885,0.0404656119644641,290.7503356933594,297.1499938964844,293.1499938964844,0.0828155726194381,-2097.685546875,304.0376892089844,0.7771204113960266,0.1449131667613983,0.1289980411529541,291.6376953125,297.1499938964844,293.1499938964844,0.0078113367781043,-2689.947021484375,300.22265625,0.5521146059036255,0.050000000745058,0.2287682294845581,290.56378173828125,291.1499938964844,258.7399597167969,258.0577392578125,279.1397399902344,291.6346130371094,290.60546875,1.0,0.1596244722604751,0.6379498243331909,0.6379498243331909,0.9969459772109984,1.0,-0.6006985902786255,0.2283980399370193,0.3723005652427673,0.0767230466008186,0.0,0.0,0.2730895578861236,24.260156631469727,48.0,-4.672320365905762,-7077.2470703125,37.112735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9754333496094,308.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21787.384765625,20160.0,0.0,0.0,0.1472484171390533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010163217782974,0.2010215669870376,-5.254833467915887e-06,0.0,0.0001494384196121,0.0,0.0,9.869928359985352,0.0,0.0,0.0,0.311157613992691,4.0,0.0,1.0
455700,291.0052490234375,297.1499938964844,293.1499938964844,0.0380563102662563,-1202.587646484375,304.0956420898437,0.6626163125038147,0.0909843519330024,0.0734713599085807,291.2783203125,297.1499938964844,293.1499938964844,0.0117306010797619,-715.911865234375,302.8235168457031,0.5598602890968323,0.050000000745058,0.0481733419001102,290.9083557128906,297.1499938964844,293.1499938964844,0.0363838411867618,-918.2072143554688,304.0963439941406,0.659908652305603,0.0913565680384635,0.0564677529036998,290.8187255859375,297.1499938964844,293.1499938964844,0.0961168259382247,-2360.35205078125,304.0339660644531,0.8191913366317749,0.161879688501358,0.1457215249538421,291.6522521972656,297.1499938964844,293.1499938964844,0.0080486498773098,-2739.5224609375,300.4754943847656,0.5598602890968323,0.050000000745058,0.2285135984420776,290.6304931640625,291.1499938964844,258.74169921875,258.0563659667969,279.122314453125,291.648681640625,290.632080078125,1.0,0.1645382344722747,0.6352301239967346,0.6352301239967346,0.9967021942138672,1.0,-0.6628190279006958,0.2525380849838257,0.4102809727191925,0.0847110673785209,0.0,0.0,0.3005280792713165,23.407920837402344,48.0,15.690549850463867,-7636.57666015625,42.94306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8406677246094,308.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20988.62109375,19080.0,0.0,0.0,0.1410486251115799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187337428331375,0.218738853931427,-5.115304702485446e-06,0.0,0.0001431464334018,0.0,0.0,10.5222806930542,0.0,0.0,0.0,0.3082374930381775,4.0,0.0,1.0
455760,291.0589599609375,297.1499938964844,293.1499938964844,0.053653098642826,-1466.748291015625,304.0771789550781,0.7116724252700806,0.1076111420989036,0.0899552777409553,291.2868347167969,297.1499938964844,293.1499938964844,0.0124254720285534,-736.6397705078125,303.1355285644531,0.5598801374435425,0.050000000745058,0.0481729805469512,290.953857421875,297.1499938964844,293.1499938964844,0.0551160648465156,-1160.431396484375,304.0722045898437,0.7157906293869019,0.1108327284455299,0.0711981058120727,290.88262939453125,297.1499938964844,293.1499938964844,0.1098584905266761,-2629.538330078125,304.0300598144531,0.8465292453765869,0.1788545548915863,0.161809355020523,291.6703186035156,297.1499938964844,293.1499938964844,0.0083348443731665,-2808.08251953125,300.6874084472656,0.5598801374435425,0.050000000745058,0.2285118699073791,290.59576416015625,291.1499938964844,258.74346923828125,258.05499267578125,279.1126403808594,291.6662902832031,290.571533203125,1.0,0.171606108546257,0.6326092481613159,0.6326092481613159,0.9968549013137816,1.0,-0.7195857763290405,0.2746079564094543,0.4449778497219085,0.0921960845589637,0.0,0.0,0.3404838144779205,23.88622283935547,36.0,-49.81597900390625,-8192.7255859375,50.41132736206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5310363769531,308.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19833.134765625,19080.0,0.0,0.0,0.1370463222265243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416339367628097,0.2416388392448425,-4.911578344035661e-06,0.0,0.0001390846009599,0.0,0.0,11.2701997756958,0.0,0.0,0.0,0.3071755170822143,4.0,0.0,1.0
455820,291.179443359375,297.1499938964844,293.1499938964844,0.0786360055208206,-1912.741455078125,304.0604553222656,0.7934816479682922,0.1361821293830871,0.1167610138654708,291.30743408203125,297.1499938964844,293.1499938964844,0.0139195723459124,-775.189208984375,303.74835205078125,0.5765895247459412,0.050000000745058,0.048070054501295,291.06060791015625,297.1499938964844,293.1499938964844,0.0842558592557907,-1569.994873046875,304.05029296875,0.8084294199943542,0.1448539495468139,0.0959116593003273,291.00347900390625,297.1499938964844,293.1499938964844,0.137829378247261,-3156.272705078125,304.0235900878906,0.9230478405952454,0.2117935419082641,0.1931914836168289,291.7149658203125,297.1499938964844,293.1499938964844,0.0088825207203626,-2930.539306640625,301.07525634765625,0.5765895247459412,0.050000000745058,0.2280236333608627,290.506591796875,291.1499938964844,258.746826171875,258.052001953125,279.1086730957031,291.71051025390625,290.5089111328125,1.0,0.1782183796167373,0.6281659603118896,0.6281659603118896,0.9971603155136108,1.0,-0.818371057510376,0.3130947649478912,0.5052763223648071,0.1060922518372535,0.0,0.0,0.4341718554496765,22.19352912902832,25.0,6.71493673324585,-9463.685546875,62.03162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4321594238281,308.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17502.529296875,19080.0,0.0,0.0,0.1365097910165786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214990198612213,0.3215036392211914,-4.630019702744903e-06,0.0,0.0001385400828439,0.0,0.0,14.699929237365724,0.0,0.0,0.0,0.312077522277832,4.0,0.0,1.0
455880,291.179443359375,297.1499938964844,293.1499938964844,0.0786360055208206,-1912.741455078125,304.0604553222656,0.7934816479682922,0.1361821293830871,0.1167610138654708,291.30743408203125,297.1499938964844,293.1499938964844,0.0139195723459124,-775.189208984375,303.74835205078125,0.5765895247459412,0.050000000745058,0.048070054501295,291.06060791015625,297.1499938964844,293.1499938964844,0.0842558592557907,-1569.994873046875,304.05029296875,0.8084294199943542,0.1448539495468139,0.0959116593003273,291.00347900390625,297.1499938964844,293.1499938964844,0.137829378247261,-3156.272705078125,304.0235900878906,0.9230478405952454,0.2117935419082641,0.1931914836168289,291.7149658203125,297.1499938964844,293.1499938964844,0.0088825207203626,-2930.539306640625,301.07525634765625,0.5765895247459412,0.050000000745058,0.2280236333608627,290.506591796875,291.1499938964844,258.746826171875,258.052001953125,279.1086730957031,291.71051025390625,290.5089111328125,1.0,0.1782183796167373,0.6281659603118896,0.6281659603118896,0.9971603155136108,1.0,-0.818371057510376,0.3130947649478912,0.5052763223648071,0.1060922518372535,0.0,0.0,0.4341718554496765,22.19352912902832,25.0,6.71493673324585,-9463.685546875,62.03162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4321594238281,308.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17502.529296875,19080.0,0.0,0.0,0.1365097910165786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214990198612213,0.3215036392211914,-4.630019702744903e-06,0.0,0.0001385400828439,0.0,0.0,14.699929237365724,0.0,0.0,0.0,0.312077522277832,4.0,0.0,1.0
455940,291.2998352050781,297.1499938964844,293.1499938964844,0.0988572537899017,-2291.1669921875,304.0567321777344,0.876314640045166,0.1616903096437454,0.1401189267635345,291.3331298828125,297.1499938964844,293.1499938964844,0.0176638085395097,-872.781005859375,304.1362609863281,0.6250479817390442,0.0642401278018951,0.0530856736004352,291.1701354980469,297.1499938964844,293.1499938964844,0.1085956767201423,-1923.376220703125,304.0431213378906,0.8998141288757324,0.1755806058645248,0.1177462413907051,291.1141967773437,297.1499938964844,293.1499938964844,0.148905411362648,-3356.69677734375,304.0511169433594,0.985175371170044,0.2436715364456176,0.2057679146528244,291.76611328125,297.1499938964844,293.1499938964844,0.0093528311699628,-3018.962646484375,301.4543151855469,0.603844940662384,0.050000000745058,0.2273582518100738,290.5285339355469,291.1499938964844,258.75,258.0487060546875,279.1184997558594,291.76171875,290.52911376953125,1.0,0.1810449361801147,0.6252611875534058,0.6252611875534058,0.99746572971344,1.0,-0.8917697072029114,0.3416952490806579,0.5500744581222534,0.1177622526884079,0.0,0.0,0.5153619050979614,19.39022254943848,45.0,34.82989883422852,-10337.6171875,69.78504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9083557128906,307.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,15447.3291015625,18000.0,0.0,0.0,0.1455883681774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092956185340881,0.409300148487091,-4.527464170678286e-06,0.0,0.0001477536861784,0.0,0.0,19.28774642944336,0.0,0.0,0.0,0.3244041800498962,4.0,0.0,1.0
456000,291.2998352050781,297.1499938964844,293.1499938964844,0.0988572537899017,-2291.1669921875,304.0567321777344,0.876314640045166,0.1616903096437454,0.1401189267635345,291.3331298828125,297.1499938964844,293.1499938964844,0.0176638085395097,-872.781005859375,304.1362609863281,0.6250479817390442,0.0642401278018951,0.0530856736004352,291.1701354980469,297.1499938964844,293.1499938964844,0.1085956767201423,-1923.376220703125,304.0431213378906,0.8998141288757324,0.1755806058645248,0.1177462413907051,291.1141967773437,297.1499938964844,293.1499938964844,0.148905411362648,-3356.69677734375,304.0511169433594,0.985175371170044,0.2436715364456176,0.2057679146528244,291.76611328125,297.1499938964844,293.1499938964844,0.0093528311699628,-3018.962646484375,301.4543151855469,0.603844940662384,0.050000000745058,0.2273582518100738,290.5285339355469,291.1499938964844,258.75,258.0487060546875,279.1184997558594,291.76171875,290.52911376953125,1.0,0.1810449361801147,0.6252611875534058,0.6252611875534058,0.99746572971344,1.0,-0.8917697072029114,0.3416952490806579,0.5500744581222534,0.1177622526884079,0.0,0.0,0.5153619050979614,19.39022254943848,45.0,34.82989883422852,-10337.6171875,69.78504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9083557128906,307.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,15447.3291015625,18000.0,0.0,0.0,0.1455883681774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092956185340881,0.409300148487091,-4.527464170678286e-06,0.0,0.0001477536861784,0.0,0.0,19.28774642944336,0.0,0.0,0.0,0.3244041800498962,4.0,0.0,1.0
456060,291.4161376953125,297.1499938964844,293.1499938964844,0.1180615499615669,-2642.590576171875,304.0558166503906,0.9261864423751832,0.1849808692932129,0.1614955812692642,291.3994140625,297.1499938964844,293.1499938964844,0.0483860224485397,-1428.338623046875,304.089111328125,0.7354710698127747,0.0969428494572639,0.0852076113224029,291.2771911621094,297.1499938964844,293.1499938964844,0.1323781311511993,-2254.936767578125,304.03912353515625,0.9594700932502748,0.2040363401174545,0.1379763931035995,291.1641540527344,297.1499938964844,293.1499938964844,0.1468681693077087,-3307.900146484375,304.0853576660156,0.9833144545555116,0.2850663959980011,0.2017133980989456,291.8186950683594,297.1499938964844,293.1499938964844,0.0098749622702598,-3115.469970703125,301.8039855957031,0.6066927313804626,0.050000000745058,0.2272941917181015,290.52252197265625,291.1499938964844,258.7528686523437,258.04498291015625,279.1185913085937,291.81463623046875,290.5128173828125,1.0,0.1934064626693725,0.6222233176231384,0.6222233176231384,0.9982911348342896,1.0,-0.9764644503593444,0.3752559721469879,0.601208508014679,0.1314134150743484,0.0,0.0,0.5984268188476562,19.965227127075195,63.0,-32.53617477416992,-11076.8134765625,86.03767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055419921875,306.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,13149.8671875,18000.0,0.0,0.0,0.1617861688137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500131368637085,0.5001358985900879,-4.494899258133955e-06,0.0,0.0001641923881834,0.0,0.0,24.921554565429688,0.0,0.0,0.0,0.3432498574256897,4.0,0.0,1.0
456120,291.4161376953125,297.1499938964844,293.1499938964844,0.1180615499615669,-2642.590576171875,304.0558166503906,0.9261864423751832,0.1849808692932129,0.1614955812692642,291.3994140625,297.1499938964844,293.1499938964844,0.0483860224485397,-1428.338623046875,304.089111328125,0.7354710698127747,0.0969428494572639,0.0852076113224029,291.2771911621094,297.1499938964844,293.1499938964844,0.1323781311511993,-2254.936767578125,304.03912353515625,0.9594700932502748,0.2040363401174545,0.1379763931035995,291.1641540527344,297.1499938964844,293.1499938964844,0.1468681693077087,-3307.900146484375,304.0853576660156,0.9833144545555116,0.2850663959980011,0.2017133980989456,291.8186950683594,297.1499938964844,293.1499938964844,0.0098749622702598,-3115.469970703125,301.8039855957031,0.6066927313804626,0.050000000745058,0.2272941917181015,290.52252197265625,291.1499938964844,258.7528686523437,258.04498291015625,279.1185913085937,291.81463623046875,290.5128173828125,1.0,0.1934064626693725,0.6222233176231384,0.6222233176231384,0.9982911348342896,1.0,-0.9764644503593444,0.3752559721469879,0.601208508014679,0.1314134150743484,0.0,0.0,0.5984268188476562,19.965227127075195,63.0,-32.53617477416992,-11076.8134765625,86.03767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055419921875,306.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,13149.8671875,18000.0,0.0,0.0,0.1617861688137054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500131368637085,0.5001358985900879,-4.494899258133955e-06,0.0,0.0001641923881834,0.0,0.0,24.921554565429688,0.0,0.0,0.0,0.3432498574256897,4.0,0.0,1.0
456180,291.5271911621094,297.1499938964844,293.1499938964844,0.1380252689123153,-2997.366943359375,304.0539245605469,0.93888920545578,0.2063875496387481,0.1811959147453308,291.4952697753906,297.1499938964844,293.1499938964844,0.0689037516713142,-1827.4207763671875,304.07476806640625,0.7793954014778137,0.1218898147344589,0.1103045642375946,291.3802490234375,297.1499938964844,293.1499938964844,0.1573593914508819,-2591.429931640625,304.034423828125,0.974996030330658,0.2305854111909866,0.1568807810544967,291.2239990234375,297.1499938964844,293.1499938964844,0.1712461560964584,-3746.0791015625,304.0652160644531,0.992737591266632,0.323316216468811,0.2262899130582809,291.8721008300781,297.1499938964844,293.1499938964844,0.0105320736765861,-3245.14794921875,302.1117248535156,0.589199960231781,0.050000000745058,0.227693572640419,290.3788452148437,291.1499938964844,258.7553405761719,258.0408020019531,279.1142883300781,291.86834716796875,290.35595703125,1.0,0.2128415554761886,0.6184402704238892,0.6184402704238892,0.9991164803504944,1.0,-1.0828887224197388,0.4174003601074219,0.6654884219169617,0.1504918336868286,0.0,0.0,0.7094432711601257,23.38168334960937,81.0,-188.6422576904297,-11903.2158203125,115.17928314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7320556640625,306.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,10454.8984375,18000.0,0.0,0.0,0.1840680241584777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104117035865784,0.6104162931442261,-4.626995178114157e-06,0.0,0.0001868056424427,0.0,0.0,33.86349868774414,0.0,0.0,0.0,0.372588574886322,4.0,0.0,1.0
456240,291.5271911621094,297.1499938964844,293.1499938964844,0.1380252689123153,-2997.366943359375,304.0539245605469,0.93888920545578,0.2063875496387481,0.1811959147453308,291.4952697753906,297.1499938964844,293.1499938964844,0.0689037516713142,-1827.4207763671875,304.07476806640625,0.7793954014778137,0.1218898147344589,0.1103045642375946,291.3802490234375,297.1499938964844,293.1499938964844,0.1573593914508819,-2591.429931640625,304.034423828125,0.974996030330658,0.2305854111909866,0.1568807810544967,291.2239990234375,297.1499938964844,293.1499938964844,0.1712461560964584,-3746.0791015625,304.0652160644531,0.992737591266632,0.323316216468811,0.2262899130582809,291.8721008300781,297.1499938964844,293.1499938964844,0.0105320736765861,-3245.14794921875,302.1117248535156,0.589199960231781,0.050000000745058,0.227693572640419,290.3788452148437,291.1499938964844,258.7553405761719,258.0408020019531,279.1142883300781,291.86834716796875,290.35595703125,1.0,0.2128415554761886,0.6184402704238892,0.6184402704238892,0.9991164803504944,1.0,-1.0828887224197388,0.4174003601074219,0.6654884219169617,0.1504918336868286,0.0,0.0,0.7094432711601257,23.38168334960937,81.0,-188.6422576904297,-11903.2158203125,115.17928314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7320556640625,306.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,10454.8984375,18000.0,0.0,0.0,0.1840680241584777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104117035865784,0.6104162931442261,-4.626995178114157e-06,0.0,0.0001868056424427,0.0,0.0,33.86349868774414,0.0,0.0,0.0,0.372588574886322,4.0,0.0,1.0
456300,291.5808410644531,297.1499938964844,293.1499938964844,0.148373082280159,-3177.569580078125,304.05255126953125,0.9334327578544616,0.2164075225591659,0.1904623210430145,291.5462341308594,297.1499938964844,293.1499938964844,0.0790176168084144,-2024.21044921875,304.070068359375,0.7871739268302917,0.1328454762697219,0.1211797520518302,291.4303283691406,297.1499938964844,293.1499938964844,0.1704097837209701,-2763.107666015625,304.0317077636719,0.9721537232398988,0.2431656122207641,0.1658713221549987,291.2685852050781,297.1499938964844,293.1499938964844,0.1914823949337005,-4101.2685546875,304.04376220703125,0.9973549842834472,0.338970810174942,0.2460099309682846,291.89971923828125,297.1499938964844,293.1499938964844,0.0109134269878268,-3320.920166015625,302.2519226074219,0.5746138691902161,0.050000000745058,0.2280693650245666,290.262939453125,291.1499938964844,258.7563781738281,258.0385131835937,279.11212158203125,291.8960876464844,290.2350158691406,1.0,0.2247947752475738,0.61638343334198,0.61638343334198,0.9995291829109192,1.0,-1.141972541809082,0.4408488571643829,0.7011237144470215,0.1619473248720169,0.0,0.0,0.7800226211547852,26.16876792907715,81.0,-267.3601989746094,-12321.455078125,135.3994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9814147949219,305.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,9025.1552734375,18000.0,0.0,0.0,0.1971683800220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703581809997559,0.6703629493713379,-4.7698913476779126e-06,0.0,0.0002001008397201,0.0,0.0,39.92715835571289,0.0,0.0,0.0,0.3918034732341766,4.0,0.0,1.0
456360,291.6333312988281,297.1499938964844,293.1499938964844,0.1590315252542495,-3360.831298828125,304.0509033203125,0.9217900037765504,0.2259763777256012,0.1993494480848312,291.597900390625,297.1499938964844,293.1499938964844,0.0886327177286148,-2215.85302734375,304.067138671875,0.787773847579956,0.1430138945579528,0.1312828660011291,291.47955322265625,297.1499938964844,293.1499938964844,0.1839172691106796,-2938.169677734375,304.0286560058594,0.9635801315307616,0.2552812397480011,0.1745584607124328,291.3232421875,297.1499938964844,293.1499938964844,0.2157745063304901,-4517.96240234375,304.0188903808594,0.9990000128746032,0.3520748913288116,0.2686279118061065,291.92828369140625,297.1499938964844,293.1499938964844,0.0113362539559602,-3404.530517578125,302.3832397460937,0.5570736527442932,0.050000000745058,0.2285894155502319,290.1181030273437,291.1499938964844,258.75732421875,258.0360412597656,279.1094055175781,291.9247131347656,290.0859069824219,1.0,0.2379571050405502,0.614150881767273,0.614150881767273,0.9996233582496644,1.0,-1.2029629945755005,0.4651415050029754,0.7378214597702026,0.1739755123853683,0.0,0.0,0.8631607890129089,29.797683715820312,99.0,-344.587890625,-12719.6025390625,159.82513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.271240234375,305.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,7810.6650390625,18000.0,0.0,0.0,0.2113262861967086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298722863197327,0.7298772931098938,-5.001276349503314e-06,0.0,0.0002144693135051,0.0,0.0,47.212249755859375,0.0,0.0,0.0,0.4135105311870575,4.0,0.0,1.0
456420,291.7350158691406,297.1499938964844,293.1499938964844,0.1812722533941269,-3735.993408203125,304.0468444824219,0.8914629220962524,0.2437804192304611,0.2160052061080932,291.7022705078125,297.1499938964844,293.1499938964844,0.1072952896356582,-2588.15576171875,304.063720703125,0.7762035727500916,0.1611810177564621,0.1494639664888382,291.5756530761719,297.1499938964844,293.1499938964844,0.2123126983642578,-3298.108154296875,304.0217590332031,0.9346461296081544,0.2781174182891845,0.1910237371921539,291.4568176269531,297.1499938964844,293.1499938964844,0.275046557188034,-5497.0986328125,303.96356201171875,0.9990000128746032,0.3713447153568268,0.3197184205055237,291.988525390625,297.1499938964844,293.1499938964844,0.0123150330036878,-3593.16796875,302.6214294433594,0.5203677415847778,0.050000000745058,0.2300820648670196,289.7550354003906,291.1499938964844,258.7587280273437,258.0306396484375,279.1037902832031,291.9850769042969,289.718017578125,1.0,0.2670393884181976,0.6092500686645508,0.6092500686645508,0.9998116493225098,1.0,-1.3276551961898804,0.5150758624076843,0.812579333782196,0.1987089067697525,0.0,0.0,1.0,39.65559387207031,102.0,-477.8537902832031,-13433.640625,222.44911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02490234375,304.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,6866.0126953125,18000.0,0.0,0.0,0.241887554526329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8369041681289673,0.8369099497795105,-5.805969976790948e-06,0.0,0.0002454851055517,0.0,0.0,65.33855438232422,0.0,0.0,0.0,0.4602139592170715,4.0,0.0,1.0
