time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7350158691406,297.1499938964844,293.1499938964844,0.1812722533941269,-3735.993408203125,304.0468444824219,0.8914629220962524,0.2437804192304611,0.2160052061080932,291.7022705078125,297.1499938964844,293.1499938964844,0.1072952896356582,-2588.15576171875,304.063720703125,0.7762035727500916,0.1611810177564621,0.1494639664888382,291.5756530761719,297.1499938964844,293.1499938964844,0.2123126983642578,-3298.108154296875,304.0217590332031,0.9346461296081544,0.2781174182891845,0.1910237371921539,291.4568176269531,297.1499938964844,293.1499938964844,0.275046557188034,-5497.0986328125,303.96356201171875,0.9990000128746032,0.3713447153568268,0.3197184205055237,291.988525390625,297.1499938964844,293.1499938964844,0.0123150330036878,-3593.16796875,302.6214294433594,0.5203677415847778,0.050000000745058,0.2300820648670196,289.7550354003906,291.1499938964844,258.7587280273437,258.0306396484375,279.1037902832031,291.9850769042969,289.718017578125,1.0,0.2670393884181976,0.6092500686645508,0.6092500686645508,0.9998116493225098,1.0,-1.3276551961898804,0.5150758624076843,0.812579333782196,0.1987089067697525,0.0,0.0,1.0,39.65559387207031,102.0,-477.8537902832031,-13433.640625,222.44911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02490234375,304.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,6866.0126953125,18000.0,0.0,0.0,0.241887554526329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8369041681289673,0.8369099497795105,-5.805969976790948e-06,0.0,0.0002454851055517,0.0,0.0,65.33855438232422,0.0,0.0,0.0,0.4602139592170715,4.0,0.0,1.0
456540,291.8320617675781,297.1499938964844,293.1499938964844,0.2042860388755798,-4114.1484375,304.0429077148437,0.8706890940666199,0.2599498331546783,0.2311633080244064,291.8072509765625,297.1499938964844,293.1499938964844,0.1254776865243911,-2940.04443359375,304.062255859375,0.7662412524223328,0.1765783578157425,0.1649760752916336,291.6683959960937,297.1499938964844,293.1499938964844,0.242031916975975,-3663.71533203125,304.0150146484375,0.9130542874336244,0.2991985976696014,0.2062461823225021,291.6055908203125,297.1499938964844,293.1499938964844,0.3316915035247803,-6383.1259765625,303.932861328125,0.9964106678962708,0.3840788006782532,0.3612264096736908,292.0525207519531,297.1499938964844,293.1499938964844,0.0134206740185618,-3794.02001953125,302.833251953125,0.4957800507545471,0.050000000745058,0.231692224740982,289.33502197265625,291.1499938964844,258.75946044921875,258.02447509765625,279.1065368652344,292.0491943359375,289.30078125,1.0,0.2924226522445678,0.6049171686172485,0.6049171686172485,1.0,1.0,-1.4347721338272097,0.5581637024879456,0.8766084313392639,0.2203080356121063,0.0,0.0,1.0,50.04764938354492,105.0,-543.237060546875,-13951.5810546875,289.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0918273925781,303.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,8103.697265625,19080.0,0.0,0.0,0.2737046778202057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155877232551576,0.9155946373939514,-6.923221462784568e-06,0.0,0.0002777754561975,0.0,0.0,85.34039306640625,0.0,0.0,0.0,0.5039058923721313,4.0,0.0,1.0
456600,291.8320617675781,297.1499938964844,293.1499938964844,0.2042860388755798,-4114.1484375,304.0429077148437,0.8706890940666199,0.2599498331546783,0.2311633080244064,291.8072509765625,297.1499938964844,293.1499938964844,0.1254776865243911,-2940.04443359375,304.062255859375,0.7662412524223328,0.1765783578157425,0.1649760752916336,291.6683959960937,297.1499938964844,293.1499938964844,0.242031916975975,-3663.71533203125,304.0150146484375,0.9130542874336244,0.2991985976696014,0.2062461823225021,291.6055908203125,297.1499938964844,293.1499938964844,0.3316915035247803,-6383.1259765625,303.932861328125,0.9964106678962708,0.3840788006782532,0.3612264096736908,292.0525207519531,297.1499938964844,293.1499938964844,0.0134206740185618,-3794.02001953125,302.833251953125,0.4957800507545471,0.050000000745058,0.231692224740982,289.33502197265625,291.1499938964844,258.75946044921875,258.02447509765625,279.1065368652344,292.0491943359375,289.30078125,1.0,0.2924226522445678,0.6049171686172485,0.6049171686172485,1.0,1.0,-1.4347721338272097,0.5581637024879456,0.8766084313392639,0.2203080356121063,0.0,0.0,1.0,50.04764938354492,105.0,-543.237060546875,-13951.5810546875,289.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0918273925781,303.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,8103.697265625,19080.0,0.0,0.0,0.2737046778202057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155877232551576,0.9155946373939514,-6.923221462784568e-06,0.0,0.0002777754561975,0.0,0.0,85.34039306640625,0.0,0.0,0.0,0.5039058923721313,4.0,0.0,1.0
456660,291.9242553710937,297.1499938964844,293.1499938964844,0.2256662994623184,-4454.568359375,304.0431213378906,0.85151606798172,0.2746444940567016,0.2450407743453979,291.9071044921875,297.1499938964844,293.1499938964844,0.1422344297170639,-3253.173583984375,304.06365966796875,0.754767656326294,0.1903444081544876,0.1787090897560119,291.7574462890625,297.1499938964844,293.1499938964844,0.2701765596866607,-3998.293212890625,304.0132751464844,0.8940568566322327,0.3186739981174469,0.2203795760869979,291.7206420898437,297.1499938964844,293.1499938964844,0.3589113652706146,-6782.57763671875,303.9593505859375,0.9719650745391846,0.399797111749649,0.3751835227012634,292.1180725097656,297.1499938964844,293.1499938964844,0.0145278014242649,-3971.3525390625,303.035888671875,0.4743149578571319,0.050000000745058,0.2336145490407943,289.01397705078125,291.1499938964844,258.75946044921875,258.0174865722656,279.1180114746094,292.1148681640625,288.9930419921875,1.0,0.313523381948471,0.6023567318916321,0.6023567318916321,1.0,1.0,-1.5037044286727903,0.5862945914268494,0.9174097776412964,0.2341742366552353,0.0,0.0,1.0,61.54257583618164,108.0,-436.4303283691406,-14379.5146484375,350.5248718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5426940917969,303.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,9532.3583984375,19080.0,0.0,0.0,0.3046563267707824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930322766304016,0.9930404424667358,-8.143901141011156e-06,0.0,0.0003091874532401,0.0,0.0,108.87886810302734,0.0,0.0,0.0,0.5445811748504639,4.0,0.0,1.0
456720,291.9242553710937,297.1499938964844,293.1499938964844,0.2256662994623184,-4454.568359375,304.0431213378906,0.85151606798172,0.2746444940567016,0.2450407743453979,291.9071044921875,297.1499938964844,293.1499938964844,0.1422344297170639,-3253.173583984375,304.06365966796875,0.754767656326294,0.1903444081544876,0.1787090897560119,291.7574462890625,297.1499938964844,293.1499938964844,0.2701765596866607,-3998.293212890625,304.0132751464844,0.8940568566322327,0.3186739981174469,0.2203795760869979,291.7206420898437,297.1499938964844,293.1499938964844,0.3589113652706146,-6782.57763671875,303.9593505859375,0.9719650745391846,0.399797111749649,0.3751835227012634,292.1180725097656,297.1499938964844,293.1499938964844,0.0145278014242649,-3971.3525390625,303.035888671875,0.4743149578571319,0.050000000745058,0.2336145490407943,289.01397705078125,291.1499938964844,258.75946044921875,258.0174865722656,279.1180114746094,292.1148681640625,288.9930419921875,1.0,0.313523381948471,0.6023567318916321,0.6023567318916321,1.0,1.0,-1.5037044286727903,0.5862945914268494,0.9174097776412964,0.2341742366552353,0.0,0.0,1.0,61.54257583618164,108.0,-436.4303283691406,-14379.5146484375,350.5248718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5426940917969,303.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,9532.3583984375,19080.0,0.0,0.0,0.3046563267707824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930322766304016,0.9930404424667358,-8.143901141011156e-06,0.0,0.0003091874532401,0.0,0.0,108.87886810302734,0.0,0.0,0.0,0.5445811748504639,4.0,0.0,1.0
456780,292.0116271972656,297.1499938964844,293.1499938964844,0.2447098642587661,-4749.14794921875,304.0470886230469,0.8427321910858154,0.2879785001277923,0.2575767934322357,292.0001220703125,297.1499938964844,293.1499938964844,0.1575263142585754,-3530.169921875,304.0669860839844,0.7512016296386719,0.2029660493135452,0.1912142485380172,291.84283447265625,297.1499938964844,293.1499938964844,0.2958490252494812,-4294.08740234375,304.01617431640625,0.886416494846344,0.3366393446922302,0.2333695739507675,291.8115234375,297.1499938964844,293.1499938964844,0.3874887824058532,-7194.02490234375,303.97515869140625,0.9595285058021544,0.4175621271133423,0.3920234739780426,292.1840209960937,297.1499938964844,293.1499938964844,0.0155189968645572,-4110.9326171875,303.2266540527344,0.4556856751441955,0.050000000745058,0.2351604700088501,288.8001403808594,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.18096923828125,288.7875061035156,1.0,0.3314720392227173,0.6001958250999451,0.6001958250999451,1.0,1.0,-1.5714349746704102,0.6142644286155701,0.9571704864501952,0.2480810284614563,0.0,0.0,1.0,71.0726089477539,111.0,-309.8354187011719,-14905.599609375,410.3997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.33990478515625,302.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,10825.265625,19080.0,0.0,0.0,0.3336172699928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0582358837127686,1.0582451820373535,-9.248487913282588e-06,0.0,0.0003385791205801,0.0,0.0,131.765380859375,0.0,0.0,0.0,0.5798348784446716,4.0,0.0,1.0
456840,292.0116271972656,297.1499938964844,293.1499938964844,0.2447098642587661,-4749.14794921875,304.0470886230469,0.8427321910858154,0.2879785001277923,0.2575767934322357,292.0001220703125,297.1499938964844,293.1499938964844,0.1575263142585754,-3530.169921875,304.0669860839844,0.7512016296386719,0.2029660493135452,0.1912142485380172,291.84283447265625,297.1499938964844,293.1499938964844,0.2958490252494812,-4294.08740234375,304.01617431640625,0.886416494846344,0.3366393446922302,0.2333695739507675,291.8115234375,297.1499938964844,293.1499938964844,0.3874887824058532,-7194.02490234375,303.97515869140625,0.9595285058021544,0.4175621271133423,0.3920234739780426,292.1840209960937,297.1499938964844,293.1499938964844,0.0155189968645572,-4110.9326171875,303.2266540527344,0.4556856751441955,0.050000000745058,0.2351604700088501,288.8001403808594,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.18096923828125,288.7875061035156,1.0,0.3314720392227173,0.6001958250999451,0.6001958250999451,1.0,1.0,-1.5714349746704102,0.6142644286155701,0.9571704864501952,0.2480810284614563,0.0,0.0,1.0,71.0726089477539,111.0,-309.8354187011719,-14905.599609375,410.3997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.33990478515625,302.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,10825.265625,19080.0,0.0,0.0,0.3336172699928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0582358837127686,1.0582451820373535,-9.248487913282588e-06,0.0,0.0003385791205801,0.0,0.0,131.765380859375,0.0,0.0,0.0,0.5798348784446716,4.0,0.0,1.0
456900,292.0533447265625,297.1499938964844,293.1499938964844,0.2533342242240906,-4879.90283203125,304.0501403808594,0.8402070999145508,0.2942028045654297,0.2634093463420868,292.04412841796875,297.1499938964844,293.1499938964844,0.1645924746990203,-3655.45947265625,304.0692443847656,0.7507859468460083,0.208889901638031,0.1970701068639755,291.88397216796875,297.1499938964844,293.1499938964844,0.3076935410499573,-4427.642578125,304.0189819335937,0.8845924139022827,0.3451212644577026,0.2394843399524688,291.8532409667969,297.1499938964844,293.1499938964844,0.4010708630084991,-7386.2724609375,303.98223876953125,0.955945611000061,0.4263265132904053,0.4004703760147095,292.21636962890625,297.1499938964844,293.1499938964844,0.0159717891365289,-4168.38818359375,303.3179626464844,0.4482549428939819,0.050000000745058,0.2358311116695404,288.7286071777344,291.1499938964844,258.7578125,258.0052490234375,279.1272888183594,292.21343994140625,288.7197265625,1.0,0.3394795656204223,0.5992494225502014,0.5992494225502014,1.0,1.0,-1.6037554740905762,0.6277093887329102,0.9760460257530212,0.2547811269760132,0.0,0.0,1.0,75.28559875488281,111.0,-245.89328002929688,-15199.140625,439.6941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34295654296875,303.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,11428.6923828125,20160.0,0.0,0.0,0.3472123146057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873302221298218,1.087339997291565,-9.764020433067344e-06,0.0,0.0003523763734847,0.0,0.0,142.93496704101562,0.0,0.0,0.0,0.5970593094825745,4.0,0.0,1.0
456960,292.09375,297.1499938964844,293.1499938964844,0.2612791955471039,-4998.76025390625,304.0538635253906,0.8384662866592407,0.3001624643802643,0.26898393034935,292.0865478515625,297.1499938964844,293.1499938964844,0.1711967587471008,-3770.94140625,304.0719299316406,0.7509106993675232,0.2145649790763855,0.2026766687631607,291.9239501953125,297.1499938964844,293.1499938964844,0.318764328956604,-4550.73388671875,304.0226745605469,0.8836134672164917,0.353304922580719,0.2453734427690506,291.893310546875,297.1499938964844,293.1499938964844,0.4138086140155792,-7564.26220703125,303.9895935058594,0.9535074234008788,0.4348820447921753,0.4087403416633606,292.2479858398437,297.1499938964844,293.1499938964844,0.0163884982466697,-4217.09423828125,303.40704345703125,0.4421342611312866,0.050000000745058,0.2364455312490463,288.6825256347656,291.1499938964844,258.7567749023437,258.00067138671875,279.12939453125,292.2452087402344,288.67791748046875,1.0,0.3469389081001282,0.5983772277832031,0.5983772277832031,1.0,1.0,-1.63491690158844,0.6407241225242615,0.9941928386688232,0.2612708508968353,0.0,0.0,1.0,79.19010162353516,114.0,-177.45712280273438,-15529.6318359375,468.4810180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4003295898437,303.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,12126.7255859375,20160.0,0.0,0.0,0.3602035939693451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1200437545776367,1.1200541257858276,-1.036037974699866e-05,0.0,0.0003655608743429,0.0,0.0,156.2281036376953,0.0,0.0,0.0,0.6135117411613464,4.0,0.0,1.0
457020,292.1705017089844,297.1499938964844,293.1499938964844,0.2753160297870636,-5205.0751953125,304.0625305175781,0.8365647792816162,0.3113524317741394,0.2794272899627685,292.1672668457031,297.1499938964844,293.1499938964844,0.1830436885356903,-3974.26708984375,304.0782165527344,0.7521162033081055,0.2251341491937637,0.2131359428167343,292.0004272460937,297.1499938964844,293.1499938964844,0.3387749195098877,-4769.1552734375,304.0318298339844,0.8833605647087097,0.3688557147979736,0.2565372884273529,291.9694519042969,297.1499938964844,293.1499938964844,0.4367702007293701,-7879.59130859375,304.0047912597656,0.9509809017181396,0.4512734115123749,0.4245945811271667,292.30816650390625,297.1499938964844,293.1499938964844,0.0171332526952028,-4293.68310546875,303.5796203613281,0.4327012598514557,0.050000000745058,0.2375335395336151,288.6526794433594,291.1499938964844,258.75396728515625,257.9906616210937,279.132568359375,292.3056945800781,288.6532592773437,1.0,0.3604543507099151,0.5968053340911865,0.5968053340911865,1.0,1.0,-1.693759202957153,0.6654147505760193,1.0283443927764893,0.2735828459262848,0.0,0.0,1.0,86.21635437011719,117.0,-61.64503479003906,-16204.0361328125,524.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6431579589844,303.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,13327.900390625,20160.0,0.0,0.0,0.3843352198600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742054224014282,1.1742167472839355,-1.138659536081832e-05,0.0,0.0003900513984262,0.0,0.0,180.00592041015625,0.0,0.0,0.0,0.6427648067474365,4.0,0.0,1.0
457080,292.1705017089844,297.1499938964844,293.1499938964844,0.2753160297870636,-5205.0751953125,304.0625305175781,0.8365647792816162,0.3113524317741394,0.2794272899627685,292.1672668457031,297.1499938964844,293.1499938964844,0.1830436885356903,-3974.26708984375,304.0782165527344,0.7521162033081055,0.2251341491937637,0.2131359428167343,292.0004272460937,297.1499938964844,293.1499938964844,0.3387749195098877,-4769.1552734375,304.0318298339844,0.8833605647087097,0.3688557147979736,0.2565372884273529,291.9694519042969,297.1499938964844,293.1499938964844,0.4367702007293701,-7879.59130859375,304.0047912597656,0.9509809017181396,0.4512734115123749,0.4245945811271667,292.30816650390625,297.1499938964844,293.1499938964844,0.0171332526952028,-4293.68310546875,303.5796203613281,0.4327012598514557,0.050000000745058,0.2375335395336151,288.6526794433594,291.1499938964844,258.75396728515625,257.9906616210937,279.132568359375,292.3056945800781,288.6532592773437,1.0,0.3604543507099151,0.5968053340911865,0.5968053340911865,1.0,1.0,-1.693759202957153,0.6654147505760193,1.0283443927764893,0.2735828459262848,0.0,0.0,1.0,86.21635437011719,117.0,-61.64503479003906,-16204.0361328125,524.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6431579589844,303.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,13327.900390625,20160.0,0.0,0.0,0.3843352198600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742054224014282,1.1742167472839355,-1.138659536081832e-05,0.0,0.0003900513984262,0.0,0.0,180.00592041015625,0.0,0.0,0.0,0.6427648067474365,4.0,0.0,1.0
457140,292.241943359375,297.1499938964844,293.1499938964844,0.2871699631214142,-5375.62939453125,304.0719299316406,0.8360124230384827,0.3216769695281982,0.2890359759330749,292.2421875,297.1499938964844,293.1499938964844,0.1931953430175781,-4144.60498046875,304.0852355957031,0.7540061473846436,0.2348344773054123,0.2226541191339492,292.072021484375,297.1499938964844,293.1499938964844,0.3562585115432739,-4955.89404296875,304.0420837402344,0.8845691084861755,0.3834574818611145,0.266986072063446,292.04071044921875,297.1499938964844,293.1499938964844,0.4566412270069122,-8146.88623046875,304.02008056640625,0.95050311088562,0.4667283296585083,0.4395214021205902,292.36297607421875,297.1499938964844,293.1499938964844,0.0177837461233139,-4349.015625,303.747314453125,0.4258138537406921,0.050000000745058,0.2384682744741439,288.6846008300781,291.1499938964844,258.75,257.9794921875,279.1346130371094,292.3608093261719,288.6888122558594,1.0,0.3724319636821747,0.5953763723373413,0.5953763723373413,1.0,1.0,-1.7483153343200684,0.6883922219276428,1.0599231719970703,0.2850175201892853,0.0,0.0,1.0,92.38134002685548,120.0,27.3493766784668,-16902.98828125,578.3648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0082397460937,303.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,14388.228515625,21240.0,0.0,0.0,0.406010091304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220019817352295,1.2200320959091189,-1.2292479368625209e-05,0.0,0.0004120486264582,0.0,0.0,201.9088897705078,0.0,0.0,0.0,0.6689997911453247,4.0,0.0,1.0
457200,292.241943359375,297.1499938964844,293.1499938964844,0.2871699631214142,-5375.62939453125,304.0719299316406,0.8360124230384827,0.3216769695281982,0.2890359759330749,292.2421875,297.1499938964844,293.1499938964844,0.1931953430175781,-4144.60498046875,304.0852355957031,0.7540061473846436,0.2348344773054123,0.2226541191339492,292.072021484375,297.1499938964844,293.1499938964844,0.3562585115432739,-4955.89404296875,304.0420837402344,0.8845691084861755,0.3834574818611145,0.266986072063446,292.04071044921875,297.1499938964844,293.1499938964844,0.4566412270069122,-8146.88623046875,304.02008056640625,0.95050311088562,0.4667283296585083,0.4395214021205902,292.36297607421875,297.1499938964844,293.1499938964844,0.0177837461233139,-4349.015625,303.747314453125,0.4258138537406921,0.050000000745058,0.2384682744741439,288.6846008300781,291.1499938964844,258.75,257.9794921875,279.1346130371094,292.3608093261719,288.6888122558594,1.0,0.3724319636821747,0.5953763723373413,0.5953763723373413,1.0,1.0,-1.7483153343200684,0.6883922219276428,1.0599231719970703,0.2850175201892853,0.0,0.0,1.0,92.38134002685548,120.0,27.3493766784668,-16902.98828125,578.3648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0082397460937,303.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,14388.228515625,21240.0,0.0,0.0,0.406010091304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220019817352295,1.2200320959091189,-1.2292479368625209e-05,0.0,0.0004120486264582,0.0,0.0,201.9088897705078,0.0,0.0,0.0,0.6689997911453247,4.0,0.0,1.0
457260,292.3083190917969,297.1499938964844,293.1499938964844,0.2969917058944702,-5514.09130859375,304.0815734863281,0.8362758159637451,0.3312174677848816,0.2979021370410919,292.3101501464844,297.1499938964844,293.1499938964844,0.2020420283079147,-4290.1552734375,304.0920715332031,0.7565271258354187,0.2440420985221862,0.2316200137138366,292.1387939453125,297.1499938964844,293.1499938964844,0.3713675439357757,-5114.15185546875,304.0528869628906,0.8866722583770752,0.3972210586071014,0.2768144607543945,292.1073913574219,297.1499938964844,293.1499938964844,0.4735651910305023,-8370.2470703125,304.03515625,0.9513002038002014,0.4813091456890106,0.4535825252532959,292.4122314453125,297.1499938964844,293.1499938964844,0.0183494742959737,-4386.8681640625,303.91082763671875,0.4205869734287262,0.050000000745058,0.2392791807651519,288.7664794921875,291.1499938964844,258.7434387207031,257.9647216796875,279.13555908203125,292.41033935546875,288.7733459472656,1.0,0.3832117319107055,0.5939884185791016,0.5939884185791016,1.0,1.0,-1.7993857860565186,0.7099083662033081,1.0894774198532104,0.2956870496273041,0.0,0.0,1.0,97.850830078125,123.0,98.11978149414062,-17638.236328125,630.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4372863769531,304.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,15531.5185546875,21240.0,0.0,0.0,0.4254414737224579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675647735595703,1.2675780057907104,-1.3269240298541264e-05,0.0,0.0004317690036259,0.0,0.0,226.4464874267578,0.0,0.0,0.0,0.6934331655502319,4.0,0.0,1.0
457320,292.3083190917969,297.1499938964844,293.1499938964844,0.2969917058944702,-5514.09130859375,304.0815734863281,0.8362758159637451,0.3312174677848816,0.2979021370410919,292.3101501464844,297.1499938964844,293.1499938964844,0.2020420283079147,-4290.1552734375,304.0920715332031,0.7565271258354187,0.2440420985221862,0.2316200137138366,292.1387939453125,297.1499938964844,293.1499938964844,0.3713675439357757,-5114.15185546875,304.0528869628906,0.8866722583770752,0.3972210586071014,0.2768144607543945,292.1073913574219,297.1499938964844,293.1499938964844,0.4735651910305023,-8370.2470703125,304.03515625,0.9513002038002014,0.4813091456890106,0.4535825252532959,292.4122314453125,297.1499938964844,293.1499938964844,0.0183494742959737,-4386.8681640625,303.91082763671875,0.4205869734287262,0.050000000745058,0.2392791807651519,288.7664794921875,291.1499938964844,258.7434387207031,257.9647216796875,279.13555908203125,292.41033935546875,288.7733459472656,1.0,0.3832117319107055,0.5939884185791016,0.5939884185791016,1.0,1.0,-1.7993857860565186,0.7099083662033081,1.0894774198532104,0.2956870496273041,0.0,0.0,1.0,97.850830078125,123.0,98.11978149414062,-17638.236328125,630.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4372863769531,304.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,15531.5185546875,21240.0,0.0,0.0,0.4254414737224579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675647735595703,1.2675780057907104,-1.3269240298541264e-05,0.0,0.0004317690036259,0.0,0.0,226.4464874267578,0.0,0.0,0.0,0.6934331655502319,4.0,0.0,1.0
457380,292.3700561523437,297.1499938964844,293.1499938964844,0.3052876889705658,-5629.28759765625,304.0905456542969,0.8369355201721191,0.3400171399116516,0.306077092885971,292.3719177246094,297.1499938964844,293.1499938964844,0.209966704249382,-4418.6474609375,304.09814453125,0.7593891024589539,0.2527894973754883,0.2401321083307266,292.2010803222656,297.1499938964844,293.1499938964844,0.3847052752971649,-5251.91455078125,304.06298828125,0.8892145752906799,0.4102080166339874,0.2860766053199768,292.1697692871094,297.1499938964844,293.1499938964844,0.4883095622062683,-8562.3984375,304.0487976074219,0.9527768492698668,0.4950692653656006,0.4668368697166443,292.456298828125,297.1499938964844,293.1499938964844,0.0188668388873338,-4414.923828125,304.069580078125,0.416431725025177,0.050000000745058,0.2399983257055282,288.8726806640625,291.1499938964844,258.73309326171875,257.9441833496094,279.1357727050781,292.45465087890625,288.88037109375,1.0,0.3930486142635345,0.5925793051719666,0.5925793051719666,1.0,1.0,-1.8473241329193115,0.730046808719635,1.1172773838043213,0.305626630783081,0.0,0.0,1.0,102.79702758789062,126.0,137.20899963378906,-18346.90234375,681.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.891357421875,304.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,16474.70703125,21240.0,0.0,0.0,0.4428445100784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305485486984253,1.30549955368042,-1.4075045328354465e-05,0.0,0.0004494308668654,0.0,0.0,247.3839111328125,0.0,0.0,0.0,0.7138914465904236,4.0,0.0,1.0
457440,292.3700561523437,297.1499938964844,293.1499938964844,0.3052876889705658,-5629.28759765625,304.0905456542969,0.8369355201721191,0.3400171399116516,0.306077092885971,292.3719177246094,297.1499938964844,293.1499938964844,0.209966704249382,-4418.6474609375,304.09814453125,0.7593891024589539,0.2527894973754883,0.2401321083307266,292.2010803222656,297.1499938964844,293.1499938964844,0.3847052752971649,-5251.91455078125,304.06298828125,0.8892145752906799,0.4102080166339874,0.2860766053199768,292.1697692871094,297.1499938964844,293.1499938964844,0.4883095622062683,-8562.3984375,304.0487976074219,0.9527768492698668,0.4950692653656006,0.4668368697166443,292.456298828125,297.1499938964844,293.1499938964844,0.0188668388873338,-4414.923828125,304.069580078125,0.416431725025177,0.050000000745058,0.2399983257055282,288.8726806640625,291.1499938964844,258.73309326171875,257.9441833496094,279.1357727050781,292.45465087890625,288.88037109375,1.0,0.3930486142635345,0.5925793051719666,0.5925793051719666,1.0,1.0,-1.8473241329193115,0.730046808719635,1.1172773838043213,0.305626630783081,0.0,0.0,1.0,102.79702758789062,126.0,137.20899963378906,-18346.90234375,681.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.891357421875,304.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,16474.70703125,21240.0,0.0,0.0,0.4428445100784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305485486984253,1.30549955368042,-1.4075045328354465e-05,0.0,0.0004494308668654,0.0,0.0,247.3839111328125,0.0,0.0,0.0,0.7138914465904236,4.0,0.0,1.0
457500,292.3993225097656,297.1499938964844,293.1499938964844,0.3089688122272491,-5679.93896484375,304.0946350097656,0.8373267650604248,0.3441458344459533,0.3099152743816376,292.4007263183594,297.1499938964844,293.1499938964844,0.2136376947164535,-4477.63427734375,304.10089111328125,0.7608606219291687,0.25698122382164,0.2442135065793991,292.2306213378906,297.1499938964844,293.1499938964844,0.3908386826515198,-5314.75537109375,304.0676574707031,0.8905566930770874,0.4164236485958099,0.2905071675777435,292.199462890625,297.1499938964844,293.1499938964844,0.4950324892997741,-8649.4326171875,304.0549621582031,0.95364910364151,0.501656174659729,0.4731780588626861,292.4765625,297.1499938964844,293.1499938964844,0.0194147918373346,-4448.7724609375,304.1462707519531,0.4146713316440582,0.0500115491449832,0.2403737306594848,288.9299621582031,291.1499938964844,258.7265625,257.9319152832031,279.1357116699219,292.4750061035156,288.937744140625,1.0,0.3976742625236511,0.5918605327606201,0.5918605327606201,1.0,1.0,-1.870219349861145,0.7396339774131775,1.1305854320526123,0.310336172580719,0.0,0.0,1.0,105.11517333984376,126.0,148.17922973632812,-18690.83203125,706.1564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11968994140625,304.74102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,16893.84375,22320.0,0.0,0.0,0.4508485496044159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3219877481460571,1.3220021724700928,-1.4433133401325904e-05,0.0,0.0004575539787765,0.0,0.0,256.8844299316406,0.0,0.0,0.0,0.7242923378944397,4.0,0.0,1.0
457560,292.4278259277344,297.1499938964844,293.1499938964844,0.3123311102390289,-5725.93115234375,304.0986022949219,0.8401176333427429,0.3480594158172607,0.3135191798210144,292.4285583496094,297.1499938964844,293.1499938964844,0.2170792818069458,-4532.6220703125,304.10357666015625,0.7646011114120483,0.2610072493553161,0.2480991035699844,292.2593994140625,297.1499938964844,293.1499938964844,0.3966252505779266,-5373.76220703125,304.07208251953125,0.8947053551673889,0.4224195480346679,0.2947536110877991,292.2283935546875,297.1499938964844,293.1499938964844,0.5013571381568909,-8731.0107421875,304.06072998046875,0.957687497138977,0.5080145597457886,0.4792608618736267,292.4965209960937,297.1499938964844,293.1499938964844,0.0207447651773691,-4603.72216796875,304.14434814453125,0.4231196343898773,0.0546212010085582,0.2513414025306701,288.9874267578125,291.1499938964844,258.7192077636719,257.9183959960937,279.13134765625,292.49493408203125,288.99395751953125,1.0,0.4025493264198303,0.5906273126602173,0.5906273126602173,1.0,1.0,-1.90475869178772,0.7540737390518188,1.1506849527359009,0.3170724213123321,0.0,0.0,1.0,106.08753204345705,129.0,148.25985717773438,-19119.666015625,736.4904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3386535644531,304.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17428.173828125,22320.0,0.0,0.0,0.4584969878196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3427313566207886,1.3427462577819824,-1.4889633348502684e-05,0.0,0.0004653161449823,0.0,0.0,269.167724609375,0.0,0.0,0.0,0.7342489361763,4.0,0.0,1.0
457620,292.48211669921875,297.1499938964844,293.1499938964844,0.3195558786392212,-5826.41357421875,304.1036071777344,0.8468050360679626,0.3553417325019836,0.3201556801795959,292.4810791015625,297.1499938964844,293.1499938964844,0.2242908924818039,-4648.71728515625,304.1069641113281,0.7731034159660339,0.2686314582824707,0.2553856968879699,292.3150329589844,297.1499938964844,293.1499938964844,0.4088671803474426,-5499.7109375,304.0775756835937,0.9042162895202636,0.4337016642093658,0.3027272820472717,292.28399658203125,297.1499938964844,293.1499938964844,0.5150001049041748,-8909.619140625,304.067626953125,0.9668589234352112,0.5200820565223694,0.4907475113868713,292.54296875,297.1499938964844,293.1499938964844,0.027114363387227,-5211.47412109375,304.1357116699219,0.4537027478218078,0.061781458556652,0.2857091426849365,289.0477905273437,291.1499938964844,258.7021484375,257.8878173828125,279.12530517578125,292.5411682128906,289.0506286621094,1.0,0.4131531119346618,0.587766706943512,0.587766706943512,1.0,1.0,-1.9861236810684204,0.7878711819648743,1.198252558708191,0.3334684669971466,0.0,0.0,1.0,107.4351043701172,132.0,93.09552764892578,-19971.08203125,808.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69989013671875,305.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.38671875,22320.0,0.0,0.0,0.4733758568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374980330467224,1.3749959468841553,-1.561344470246695e-05,0.0,0.0004804163181688,0.0,0.0,289.0315246582031,0.0,0.0,0.0,0.7516400814056396,4.0,0.0,1.0
457680,292.48211669921875,297.1499938964844,293.1499938964844,0.3195558786392212,-5826.41357421875,304.1036071777344,0.8468050360679626,0.3553417325019836,0.3201556801795959,292.4810791015625,297.1499938964844,293.1499938964844,0.2242908924818039,-4648.71728515625,304.1069641113281,0.7731034159660339,0.2686314582824707,0.2553856968879699,292.3150329589844,297.1499938964844,293.1499938964844,0.4088671803474426,-5499.7109375,304.0775756835937,0.9042162895202636,0.4337016642093658,0.3027272820472717,292.28399658203125,297.1499938964844,293.1499938964844,0.5150001049041748,-8909.619140625,304.067626953125,0.9668589234352112,0.5200820565223694,0.4907475113868713,292.54296875,297.1499938964844,293.1499938964844,0.027114363387227,-5211.47412109375,304.1357116699219,0.4537027478218078,0.061781458556652,0.2857091426849365,289.0477905273437,291.1499938964844,258.7021484375,257.8878173828125,279.12530517578125,292.5411682128906,289.0506286621094,1.0,0.4131531119346618,0.587766706943512,0.587766706943512,1.0,1.0,-1.9861236810684204,0.7878711819648743,1.198252558708191,0.3334684669971466,0.0,0.0,1.0,107.4351043701172,132.0,93.09552764892578,-19971.08203125,808.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69989013671875,305.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.38671875,22320.0,0.0,0.0,0.4733758568763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374980330467224,1.3749959468841553,-1.561344470246695e-05,0.0,0.0004804163181688,0.0,0.0,289.0315246582031,0.0,0.0,0.0,0.7516400814056396,4.0,0.0,1.0
457740,292.5331726074219,297.1499938964844,293.1499938964844,0.3266326189041137,-5925.0078125,304.1072692871094,0.8497893810272217,0.3619096279144287,0.3262330889701843,292.52978515625,297.1499938964844,293.1499938964844,0.2314275056123733,-4763.3271484375,304.1094055175781,0.7779986262321472,0.2756992876529693,0.2622333168983459,292.3686218261719,297.1499938964844,293.1499938964844,0.4207876622676849,-5621.93505859375,304.08184814453125,0.9094765186309814,0.443985253572464,0.3100704848766327,292.3370056152344,297.1499938964844,293.1499938964844,0.5285524129867554,-9087.0498046875,304.0724792480469,0.9712489247322084,0.5312737822532654,0.5014975070953369,292.59246826171875,297.1499938964844,293.1499938964844,0.0324739888310432,-5668.3212890625,304.1316223144531,0.473387748003006,0.0671218857169151,0.3116031289100647,289.0823974609375,291.1499938964844,258.68218994140625,257.85284423828125,279.12615966796875,292.5907287597656,289.0843200683594,1.0,0.4236884117126465,0.5854001045227051,0.5854001045227051,1.0,1.0,-2.0544774532318115,0.8162577748298645,1.2382197380065918,0.3472046554088592,0.0,0.0,1.0,110.49260711669922,135.0,58.23860931396485,-20680.365234375,879.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9921875,305.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18988.94140625,23400.0,0.0,0.0,0.4876528084278106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015660285949707,1.4015822410583496,-1.6223062630160712e-05,0.0,0.0004949056310579,0.0,0.0,306.1234741210937,0.0,0.0,0.0,0.7674707770347595,4.0,0.0,1.0
457800,292.5331726074219,297.1499938964844,293.1499938964844,0.3266326189041137,-5925.0078125,304.1072692871094,0.8497893810272217,0.3619096279144287,0.3262330889701843,292.52978515625,297.1499938964844,293.1499938964844,0.2314275056123733,-4763.3271484375,304.1094055175781,0.7779986262321472,0.2756992876529693,0.2622333168983459,292.3686218261719,297.1499938964844,293.1499938964844,0.4207876622676849,-5621.93505859375,304.08184814453125,0.9094765186309814,0.443985253572464,0.3100704848766327,292.3370056152344,297.1499938964844,293.1499938964844,0.5285524129867554,-9087.0498046875,304.0724792480469,0.9712489247322084,0.5312737822532654,0.5014975070953369,292.59246826171875,297.1499938964844,293.1499938964844,0.0324739888310432,-5668.3212890625,304.1316223144531,0.473387748003006,0.0671218857169151,0.3116031289100647,289.0823974609375,291.1499938964844,258.68218994140625,257.85284423828125,279.12615966796875,292.5907287597656,289.0843200683594,1.0,0.4236884117126465,0.5854001045227051,0.5854001045227051,1.0,1.0,-2.0544774532318115,0.8162577748298645,1.2382197380065918,0.3472046554088592,0.0,0.0,1.0,110.49260711669922,135.0,58.23860931396485,-20680.365234375,879.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9921875,305.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18988.94140625,23400.0,0.0,0.0,0.4876528084278106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015660285949707,1.4015822410583496,-1.6223062630160712e-05,0.0,0.0004949056310579,0.0,0.0,306.1234741210937,0.0,0.0,0.0,0.7674707770347595,4.0,0.0,1.0
457860,292.5812072753906,297.1499938964844,293.1499938964844,0.3330098986625671,-6013.2294921875,304.1108703613281,0.8506999015808105,0.3677917420864105,0.3317188918590545,292.5751953125,297.1499938964844,293.1499938964844,0.2380585223436355,-4868.96337890625,304.11187744140625,0.7807999849319458,0.2821986377239227,0.2685776948928833,292.4198303222656,297.1499938964844,293.1499938964844,0.4317609369754791,-5733.43896484375,304.0862731933594,0.9122297167778016,0.4533950090408325,0.3168041110038757,292.3874816894531,297.1499938964844,293.1499938964844,0.5411837697029114,-9251.1328125,304.0772705078125,0.9732248187065125,0.5416346192359924,0.5114840865135193,292.6405639648437,297.1499938964844,293.1499938964844,0.037009559571743,-6036.4619140625,304.1302490234375,0.4834189713001251,0.0714947655797004,0.3325745463371277,289.1145324707031,291.1499938964844,258.65966796875,257.81402587890625,279.1286926269531,292.6389465332031,289.1164245605469,1.0,0.4337882697582245,0.5833947658538818,0.5833947658538818,1.0,1.0,-2.113957643508911,0.8409761190414429,1.2729814052581787,0.3591345548629761,0.0,0.0,1.0,114.33346557617188,138.0,47.42387771606445,-21330.24609375,948.2047119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24346923828125,305.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19829.37890625,23400.0,0.0,0.0,0.5012579560279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432246446609497,1.4322633743286133,-1.6941085050348192e-05,0.0,0.0005087130703032,0.0,0.0,326.6700744628906,0.0,0.0,0.0,0.7827771902084351,4.0,0.0,1.0
457920,292.5812072753906,297.1499938964844,293.1499938964844,0.3330098986625671,-6013.2294921875,304.1108703613281,0.8506999015808105,0.3677917420864105,0.3317188918590545,292.5751953125,297.1499938964844,293.1499938964844,0.2380585223436355,-4868.96337890625,304.11187744140625,0.7807999849319458,0.2821986377239227,0.2685776948928833,292.4198303222656,297.1499938964844,293.1499938964844,0.4317609369754791,-5733.43896484375,304.0862731933594,0.9122297167778016,0.4533950090408325,0.3168041110038757,292.3874816894531,297.1499938964844,293.1499938964844,0.5411837697029114,-9251.1328125,304.0772705078125,0.9732248187065125,0.5416346192359924,0.5114840865135193,292.6405639648437,297.1499938964844,293.1499938964844,0.037009559571743,-6036.4619140625,304.1302490234375,0.4834189713001251,0.0714947655797004,0.3325745463371277,289.1145324707031,291.1499938964844,258.65966796875,257.81402587890625,279.1286926269531,292.6389465332031,289.1164245605469,1.0,0.4337882697582245,0.5833947658538818,0.5833947658538818,1.0,1.0,-2.113957643508911,0.8409761190414429,1.2729814052581787,0.3591345548629761,0.0,0.0,1.0,114.33346557617188,138.0,47.42387771606445,-21330.24609375,948.2047119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24346923828125,305.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19829.37890625,23400.0,0.0,0.0,0.5012579560279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432246446609497,1.4322633743286133,-1.6941085050348192e-05,0.0,0.0005087130703032,0.0,0.0,326.6700744628906,0.0,0.0,0.0,0.7827771902084351,4.0,0.0,1.0
457980,292.6262512207031,297.1499938964844,293.1499938964844,0.3388547897338867,-6093.75244140625,304.1141662597656,0.8505644798278809,0.3730647563934326,0.3366571962833404,292.6175231933594,297.1499938964844,293.1499938964844,0.244276076555252,-4967.421875,304.1142272949219,0.7824777364730835,0.2881739735603332,0.2744306921958923,292.4681701660156,297.1499938964844,293.1499938964844,0.4420807063579559,-5837.69677734375,304.0903015136719,0.9136659502983092,0.4620888829231262,0.3230259716510772,292.4352111816406,297.1499938964844,293.1499938964844,0.5531594753265381,-9405.9150390625,304.08154296875,0.9740650057792664,0.5512677431106567,0.5207771062850952,292.685546875,297.1499938964844,293.1499938964844,0.0409683994948864,-6353.533203125,304.1302490234375,0.4900799095630646,0.075274683535099,0.3506332635879516,289.1401672363281,291.1499938964844,258.6348876953125,257.7717590332031,279.131103515625,292.68408203125,289.1416320800781,1.0,0.4433268904685974,0.5816307663917542,0.5816307663917542,1.0,1.0,-2.1672451496124268,0.8631173968315125,1.30412757396698,0.3698015511035919,0.0,0.0,1.0,118.4514389038086,141.0,37.64747619628906,-21902.72265625,1015.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4721374511719,305.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,20480.513671875,23400.0,0.0,0.0,0.5141313672065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4555717706680298,1.4555891752243042,-1.7497377484687604e-05,0.0,0.0005217780126258,0.0,0.0,342.89178466796875,0.0,0.0,0.0,0.7953445911407471,4.0,0.0,1.0
458040,292.6262512207031,297.1499938964844,293.1499938964844,0.3388547897338867,-6093.75244140625,304.1141662597656,0.8505644798278809,0.3730647563934326,0.3366571962833404,292.6175231933594,297.1499938964844,293.1499938964844,0.244276076555252,-4967.421875,304.1142272949219,0.7824777364730835,0.2881739735603332,0.2744306921958923,292.4681701660156,297.1499938964844,293.1499938964844,0.4420807063579559,-5837.69677734375,304.0903015136719,0.9136659502983092,0.4620888829231262,0.3230259716510772,292.4352111816406,297.1499938964844,293.1499938964844,0.5531594753265381,-9405.9150390625,304.08154296875,0.9740650057792664,0.5512677431106567,0.5207771062850952,292.685546875,297.1499938964844,293.1499938964844,0.0409683994948864,-6353.533203125,304.1302490234375,0.4900799095630646,0.075274683535099,0.3506332635879516,289.1401672363281,291.1499938964844,258.6348876953125,257.7717590332031,279.131103515625,292.68408203125,289.1416320800781,1.0,0.4433268904685974,0.5816307663917542,0.5816307663917542,1.0,1.0,-2.1672451496124268,0.8631173968315125,1.30412757396698,0.3698015511035919,0.0,0.0,1.0,118.4514389038086,141.0,37.64747619628906,-21902.72265625,1015.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4721374511719,305.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,20480.513671875,23400.0,0.0,0.0,0.5141313672065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4555717706680298,1.4555891752243042,-1.7497377484687604e-05,0.0,0.0005217780126258,0.0,0.0,342.89178466796875,0.0,0.0,0.0,0.7953445911407471,4.0,0.0,1.0
458100,292.64764404296875,297.1499938964844,293.1499938964844,0.3415830433368683,-6131.21533203125,304.11572265625,0.8502663969993591,0.3754938840866089,0.3389387130737304,292.6375732421875,297.1499938964844,293.1499938964844,0.2472315579652786,-5014.015625,304.1153564453125,0.7830523252487183,0.2909817695617676,0.2771858274936676,292.4911804199219,297.1499938964844,293.1499938964844,0.4470159411430359,-5887.35009765625,304.0921630859375,0.9140922427177428,0.4662023782730102,0.3259704411029815,292.4580383300781,297.1499938964844,293.1499938964844,0.5589098930358887,-9479.9501953125,304.0835266113281,0.9742475152015686,0.5558399558067322,0.5251897573471069,292.70672607421875,297.1499938964844,293.1499938964844,0.0427739880979061,-6498.1611328125,304.13055419921875,0.4927663207054138,0.0769986286759376,0.3588678240776062,289.151123046875,291.1499938964844,258.6217346191406,257.7494812011719,279.13214111328125,292.705322265625,289.1524963378906,1.0,0.4478788077831268,0.5808138251304626,0.5808138251304626,1.0,1.0,-2.192023038864136,0.8734028339385986,1.3186203241348269,0.3747495412826538,0.0,0.0,1.0,120.5409927368164,141.0,33.92362594604492,-22169.296875,1048.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58172607421875,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,20763.033203125,24480.0,0.0,0.0,0.5202808976173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4655767679214478,1.4655945301055908,-1.7738746464601718e-05,0.0,0.0005280189216136,0.0,0.0,350.01129150390625,0.0,0.0,0.0,0.8022344708442688,4.0,0.0,1.0
458160,292.6683654785156,297.1499938964844,293.1499938964844,0.3440786302089691,-6165.248046875,304.117431640625,0.8498594760894775,0.3777909576892853,0.3411016464233398,292.6568908691406,297.1499938964844,293.1499938964844,0.250009685754776,-5057.56494140625,304.1166076660156,0.7834959030151367,0.2936755120754242,0.2798327207565307,292.51348876953125,297.1499938964844,293.1499938964844,0.4516710340976715,-5933.912109375,304.09423828125,0.914381206035614,0.4701703786849975,0.3288125693798065,292.48016357421875,297.1499938964844,293.1499938964844,0.5643371343612671,-9549.392578125,304.08575439453125,0.9743219614028932,0.5602576732635498,0.5294561982154846,292.7270202636719,297.1499938964844,293.1499938964844,0.0444587431848049,-6633.2275390625,304.13104248046875,0.49515500664711,0.0786280632019043,0.366658866405487,289.1650085449219,291.1499938964844,258.6081237792969,257.7265319824219,279.1330261230469,292.7257080078125,289.1667785644531,1.0,0.4522869288921356,0.5800312757492065,0.5800312757492065,1.0,1.0,-2.215697765350342,0.8832192420959473,1.332478642463684,0.3794665336608886,0.0,0.0,1.0,122.63125610351562,144.0,37.0592155456543,-22446.359375,1080.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6864624023437,306.0625,278.1499938964844,0.0,18000.0,313.1499938964844,21180.810546875,24480.0,0.0,0.0,0.5262640714645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480247974395752,1.4802660942077637,-1.8095672203344293e-05,0.0,0.0005340911448001,0.0,0.0,360.62835693359375,0.0,0.0,0.0,0.8089094758033752,4.0,0.0,1.0
458220,292.707763671875,297.1499938964844,293.1499938964844,0.3486681282520294,-6227.640625,304.12060546875,0.8487768769264221,0.3819998502731323,0.3450796902179718,292.69354248046875,297.1499938964844,293.1499938964844,0.2552515268325805,-5139.41259765625,304.1189880371094,0.7840521931648254,0.2987326383590698,0.2848109602928161,292.5558776855469,297.1499938964844,293.1499938964844,0.4605288207530975,-6022.2099609375,304.0980529785156,0.9146239757537842,0.4776905179023742,0.3342020213603973,292.5224609375,297.1499938964844,293.1499938964844,0.5746883749961853,-9681.41015625,304.08990478515625,0.9742109775543212,0.5686467885971069,0.537562906742096,292.7650146484375,297.1499938964844,293.1499938964844,0.0475433282554149,-6882.12890625,304.1322326660156,0.4992176294326782,0.0816297903656959,0.3810481429100036,289.1911315917969,291.1499938964844,258.5797424316406,257.6788024902344,279.13446044921875,292.76385498046875,289.192626953125,1.0,0.46067875623703,0.5785526037216187,0.5785526037216187,1.0,1.0,-2.259953022003174,0.901526927947998,1.3584260940551758,0.3882461190223694,0.0,0.0,1.0,126.78825378417967,147.0,35.59213638305664,-22944.55859375,1143.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8855895996094,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,21799.041015625,24480.0,0.0,0.0,0.5377222299575806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016955137252808,1.501714110374451,-1.8623852156451903e-05,0.0,0.0005457196966744,0.0,0.0,376.5322265625,0.0,0.0,0.0,0.8204602599143982,4.0,0.0,1.0
