time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.707763671875,297.1499938964844,293.1499938964844,0.3486681282520294,-6227.640625,304.12060546875,0.8487768769264221,0.3819998502731323,0.3450796902179718,292.69354248046875,297.1499938964844,293.1499938964844,0.2552515268325805,-5139.41259765625,304.1189880371094,0.7840521931648254,0.2987326383590698,0.2848109602928161,292.5558776855469,297.1499938964844,293.1499938964844,0.4605288207530975,-6022.2099609375,304.0980529785156,0.9146239757537842,0.4776905179023742,0.3342020213603973,292.5224609375,297.1499938964844,293.1499938964844,0.5746883749961853,-9681.41015625,304.08990478515625,0.9742109775543212,0.5686467885971069,0.537562906742096,292.7650146484375,297.1499938964844,293.1499938964844,0.0475433282554149,-6882.12890625,304.1322326660156,0.4992176294326782,0.0816297903656959,0.3810481429100036,289.1911315917969,291.1499938964844,258.5797424316406,257.6788024902344,279.13446044921875,292.76385498046875,289.192626953125,1.0,0.46067875623703,0.5785526037216187,0.5785526037216187,1.0,1.0,-2.259953022003174,0.901526927947998,1.3584260940551758,0.3882461190223694,0.0,0.0,1.0,126.78825378417967,147.0,35.59213638305664,-22944.55859375,1143.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8855895996094,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,21799.041015625,24480.0,0.0,0.0,0.5377222299575806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016955137252808,1.501714110374451,-1.8623852156451903e-05,0.0,0.0005457196966744,0.0,0.0,376.5322265625,0.0,0.0,0.0,0.8204602599143982,4.0,0.0,1.0
458340,292.7446594238281,297.1499938964844,293.1499938964844,0.3527520000934601,-6282.916015625,304.12359619140625,0.8473998308181763,0.3857162594795227,0.348613828420639,292.7276611328125,297.1499938964844,293.1499938964844,0.2601006925106048,-5214.751953125,304.1212463378906,0.7842404246330261,0.3033725917339325,0.2893914878368377,292.59552001953125,297.1499938964844,293.1499938964844,0.4688422977924347,-6104.72216796875,304.1015014648437,0.9145123958587646,0.4846989512443542,0.3392296135425567,292.56219482421875,297.1499938964844,293.1499938964844,0.5844285488128662,-9805.109375,304.0936889648437,0.9738263487815856,0.5764808058738708,0.545140266418457,292.7998046875,297.1499938964844,293.1499938964844,0.0502871572971344,-7105.88720703125,304.1335754394531,0.5025015473365784,0.0843215212225914,0.3940118849277496,289.21435546875,291.1499938964844,258.54998779296875,257.6290283203125,279.1355895996094,292.7987670898437,289.2156982421875,1.0,0.46853107213974,0.5771692991256714,0.5771692991256714,1.0,1.0,-2.3004159927368164,0.9181995987892152,1.3822163343429563,0.3962161540985107,0.0,0.0,1.0,130.89276123046875,150.0,32.77303695678711,-23400.7265625,1204.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.076904296875,306.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,22306.90625,25560.0,0.0,0.0,0.548478364944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519087791442871,1.5191068649291992,-1.905774297483731e-05,0.0,0.0005566358449868,0.0,0.0,389.7671508789063,0.0,0.0,0.0,0.8313258290290833,4.0,0.0,1.0
458400,292.7446594238281,297.1499938964844,293.1499938964844,0.3527520000934601,-6282.916015625,304.12359619140625,0.8473998308181763,0.3857162594795227,0.348613828420639,292.7276611328125,297.1499938964844,293.1499938964844,0.2601006925106048,-5214.751953125,304.1212463378906,0.7842404246330261,0.3033725917339325,0.2893914878368377,292.59552001953125,297.1499938964844,293.1499938964844,0.4688422977924347,-6104.72216796875,304.1015014648437,0.9145123958587646,0.4846989512443542,0.3392296135425567,292.56219482421875,297.1499938964844,293.1499938964844,0.5844285488128662,-9805.109375,304.0936889648437,0.9738263487815856,0.5764808058738708,0.545140266418457,292.7998046875,297.1499938964844,293.1499938964844,0.0502871572971344,-7105.88720703125,304.1335754394531,0.5025015473365784,0.0843215212225914,0.3940118849277496,289.21435546875,291.1499938964844,258.54998779296875,257.6290283203125,279.1355895996094,292.7987670898437,289.2156982421875,1.0,0.46853107213974,0.5771692991256714,0.5771692991256714,1.0,1.0,-2.3004159927368164,0.9181995987892152,1.3822163343429563,0.3962161540985107,0.0,0.0,1.0,130.89276123046875,150.0,32.77303695678711,-23400.7265625,1204.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.076904296875,306.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,22306.90625,25560.0,0.0,0.0,0.548478364944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519087791442871,1.5191068649291992,-1.905774297483731e-05,0.0,0.0005566358449868,0.0,0.0,389.7671508789063,0.0,0.0,0.0,0.8313258290290833,4.0,0.0,1.0
458460,292.7792663574219,297.1499938964844,293.1499938964844,0.3561124205589294,-6327.83544921875,304.1268005371094,0.8457686901092529,0.3889667093753814,0.351727694272995,292.7594909667969,297.1499938964844,293.1499938964844,0.2643939554691314,-5280.87255859375,304.1236572265625,0.7841058373451233,0.3076152503490448,0.2935948073863983,292.63262939453125,297.1499938964844,293.1499938964844,0.4763224720954895,-6178.3349609375,304.1051940917969,0.9140970706939696,0.4912209808826446,0.3439171910285949,292.599609375,297.1499938964844,293.1499938964844,0.5931973457336426,-9915.474609375,304.09783935546875,0.9732048511505128,0.5837866067886353,0.552218496799469,292.8316650390625,297.1499938964844,293.1499938964844,0.0526810064911842,-7302.64599609375,304.13507080078125,0.5051230788230896,0.0867305472493171,0.4056847691535949,289.2437438964844,291.1499938964844,258.51922607421875,257.57763671875,279.1365051269531,292.8307189941406,289.245361328125,1.0,0.4758757650852203,0.5758672952651978,0.5758672952651978,1.0,1.0,-2.3373639583587646,0.9333506226539612,1.4040132761001587,0.403432548046112,0.0,0.0,1.0,134.93850708007812,153.0,38.57769393920898,-23853.07421875,1262.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.256103515625,306.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22981.90625,25560.0,0.0,0.0,0.5586161017417908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5419000387191772,1.5419197082519531,-1.9634424461401068e-05,0.0,0.0005669243400916,0.0,0.0,407.591796875,0.0,0.0,0.0,0.8423792123794556,4.0,0.0,1.0
458520,292.7792663574219,297.1499938964844,293.1499938964844,0.3561124205589294,-6327.83544921875,304.1268005371094,0.8457686901092529,0.3889667093753814,0.351727694272995,292.7594909667969,297.1499938964844,293.1499938964844,0.2643939554691314,-5280.87255859375,304.1236572265625,0.7841058373451233,0.3076152503490448,0.2935948073863983,292.63262939453125,297.1499938964844,293.1499938964844,0.4763224720954895,-6178.3349609375,304.1051940917969,0.9140970706939696,0.4912209808826446,0.3439171910285949,292.599609375,297.1499938964844,293.1499938964844,0.5931973457336426,-9915.474609375,304.09783935546875,0.9732048511505128,0.5837866067886353,0.552218496799469,292.8316650390625,297.1499938964844,293.1499938964844,0.0526810064911842,-7302.64599609375,304.13507080078125,0.5051230788230896,0.0867305472493171,0.4056847691535949,289.2437438964844,291.1499938964844,258.51922607421875,257.57763671875,279.1365051269531,292.8307189941406,289.245361328125,1.0,0.4758757650852203,0.5758672952651978,0.5758672952651978,1.0,1.0,-2.3373639583587646,0.9333506226539612,1.4040132761001587,0.403432548046112,0.0,0.0,1.0,134.93850708007812,153.0,38.57769393920898,-23853.07421875,1262.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.256103515625,306.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22981.90625,25560.0,0.0,0.0,0.5586161017417908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5419000387191772,1.5419197082519531,-1.9634424461401068e-05,0.0,0.0005669243400916,0.0,0.0,407.591796875,0.0,0.0,0.0,0.8423792123794556,4.0,0.0,1.0
458580,292.8117370605469,297.1499938964844,293.1499938964844,0.358992725610733,-6366.146484375,304.1297302246094,0.8439027667045593,0.3917697370052337,0.3544380068778991,292.78924560546875,297.1499938964844,293.1499938964844,0.2683068513870239,-5340.880859375,304.1259155273437,0.7836689352989197,0.3114719986915588,0.2974320352077484,292.6673889160156,297.1499938964844,293.1499938964844,0.4832794070243835,-6246.5673828125,304.1085205078125,0.9134003520011902,0.4972774088382721,0.3482774198055267,292.63482666015625,297.1499938964844,293.1499938964844,0.6013700366020203,-10018.013671875,304.1015930175781,0.9723577499389648,0.5905861258506775,0.5588154792785645,292.86083984375,297.1499938964844,293.1499938964844,0.0547937974333763,-7478.02880859375,304.1365051269531,0.5071473121643066,0.0888743102550506,0.4161504805088043,289.2710876464844,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8599853515625,289.2725830078125,1.0,0.4827374815940857,0.5746403932571411,0.5746403932571411,1.0,1.0,-2.370966672897339,0.9470533728599548,1.4239133596420288,0.4099324941635132,0.0,0.0,1.0,138.92649841308594,156.0,37.77799224853516,-24255.544921875,1318.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.427001953125,306.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23481.39453125,25560.0,0.0,0.0,0.5681374073028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5585657358169556,1.5585858821868896,-2.006115755648352e-05,0.0,0.0005765872774645,0.0,0.0,420.9516906738281,0.0,0.0,0.0,0.8513506054878235,4.0,0.0,1.0
458640,292.8117370605469,297.1499938964844,293.1499938964844,0.358992725610733,-6366.146484375,304.1297302246094,0.8439027667045593,0.3917697370052337,0.3544380068778991,292.78924560546875,297.1499938964844,293.1499938964844,0.2683068513870239,-5340.880859375,304.1259155273437,0.7836689352989197,0.3114719986915588,0.2974320352077484,292.6673889160156,297.1499938964844,293.1499938964844,0.4832794070243835,-6246.5673828125,304.1085205078125,0.9134003520011902,0.4972774088382721,0.3482774198055267,292.63482666015625,297.1499938964844,293.1499938964844,0.6013700366020203,-10018.013671875,304.1015930175781,0.9723577499389648,0.5905861258506775,0.5588154792785645,292.86083984375,297.1499938964844,293.1499938964844,0.0547937974333763,-7478.02880859375,304.1365051269531,0.5071473121643066,0.0888743102550506,0.4161504805088043,289.2710876464844,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8599853515625,289.2725830078125,1.0,0.4827374815940857,0.5746403932571411,0.5746403932571411,1.0,1.0,-2.370966672897339,0.9470533728599548,1.4239133596420288,0.4099324941635132,0.0,0.0,1.0,138.92649841308594,156.0,37.77799224853516,-24255.544921875,1318.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.427001953125,306.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23481.39453125,25560.0,0.0,0.0,0.5681374073028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5585657358169556,1.5585858821868896,-2.006115755648352e-05,0.0,0.0005765872774645,0.0,0.0,420.9516906738281,0.0,0.0,0.0,0.8513506054878235,4.0,0.0,1.0
458700,292.8272399902344,297.1499938964844,293.1499938964844,0.3602553606033325,-6382.85693359375,304.131103515625,0.8428884148597717,0.3930094242095947,0.3556476533412933,292.80340576171875,297.1499938964844,293.1499938964844,0.2701211869716644,-5368.61181640625,304.1269836425781,0.7833441495895386,0.3132599294185638,0.2992176711559295,292.6839294433594,297.1499938964844,293.1499938964844,0.4865660667419433,-6278.71337890625,304.1100769042969,0.9129562973976136,0.5001397728919983,0.3503411412239074,292.6516418457031,297.1499938964844,293.1499938964844,0.6052376627922058,-10066.4111328125,304.1033630371094,0.9718553423881532,0.5938056111335754,0.561942994594574,292.87451171875,297.1499938964844,293.1499938964844,0.0557524003088474,-7558.12939453125,304.1372375488281,0.5079545378684998,0.0898527354001998,0.420957863330841,289.2841491699219,291.1499938964844,258.4718322753906,257.49853515625,279.1376953125,292.8736877441406,289.2855834960937,1.0,0.4859964251518249,0.5740538239479065,0.5740538239479065,1.0,1.0,-2.386577606201172,0.9533902406692504,1.4331873655319214,0.4129285216331482,0.0,0.0,1.0,140.8994140625,156.0,36.994659423828125,-24443.84765625,1345.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51080322265625,306.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23694.990234375,26640.0,0.0,0.0,0.5726606845855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5656384229660034,1.565658688545227,-2.024364221142605e-05,0.0,0.0005811777664348,0.0,0.0,426.70849609375,0.0,0.0,0.0,0.8566575646400452,4.0,0.0,1.0
458760,292.84228515625,297.1499938964844,293.1499938964844,0.3612891435623169,-6396.275390625,304.1326599121094,0.8418232798576355,0.394145518541336,0.356763631105423,292.817138671875,297.1499938964844,293.1499938964844,0.2717564404010772,-5393.40234375,304.1282043457031,0.7829523682594299,0.3149570524692535,0.3009171485900879,292.6999816894531,297.1499938964844,293.1499938964844,0.4895763099193573,-6307.9267578125,304.11187744140625,0.9124529361724854,0.5028939843177795,0.3523299396038055,292.6679992675781,297.1499938964844,293.1499938964844,0.6087778210639954,-10110.3310546875,304.1054077148437,0.9713025093078612,0.5969073176383972,0.5649603605270386,292.8876037597656,297.1499938964844,293.1499938964844,0.0566281676292419,-7631.29150390625,304.1379699707031,0.508634626865387,0.0907717421650886,0.4254956245422363,289.3008117675781,291.1499938964844,258.4558410644531,257.47186279296875,279.1380615234375,292.8868408203125,289.3026733398437,1.0,0.4891453683376312,0.5734847187995911,0.5734847187995911,1.0,1.0,-2.4014265537261963,0.9593986868858336,1.442027926445007,0.4157628417015075,0.0,0.0,1.0,142.85861206054688,159.0,42.34192657470703,-24646.625,1371.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5911865234375,306.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,24057.802734375,26640.0,0.0,0.0,0.5770541429519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5775792598724363,1.5775997638702393,-2.0553608919726685e-05,0.0,0.0005856365896761,0.0,0.0,436.5464782714844,0.0,0.0,0.0,0.8618552088737488,4.0,0.0,1.0
458820,292.8708801269531,297.1499938964844,293.1499938964844,0.3630410134792328,-6418.8740234375,304.1355285644531,0.8395591974258423,0.3961397111415863,0.3587353825569153,292.8432312011719,297.1499938964844,293.1499938964844,0.2747635543346405,-5438.875,304.1304626464844,0.7819828391075134,0.3180971145629883,0.3040695786476135,292.7305908203125,297.1499938964844,293.1499938964844,0.4952271282672882,-6362.67724609375,304.1151428222656,0.9112763404846193,0.5080844163894653,0.3560846149921417,292.6993408203125,297.1499938964844,293.1499938964844,0.6154327392578125,-10192.7890625,304.1091613769531,0.970046877861023,0.602763831615448,0.5706663727760315,292.9121398925781,297.1499938964844,293.1499938964844,0.0582080595195293,-7763.9150390625,304.13934326171875,0.5096362829208374,0.0924387797713279,0.4337930083274841,289.33306884765625,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.91143798828125,289.3347473144531,1.0,0.4951248168945312,0.5723987817764282,0.5723987817764282,1.0,1.0,-2.428918600082397,0.970468044281006,1.4584505558013916,0.4209655225276947,0.0,0.0,1.0,146.73611450195312,162.0,43.58740234375,-25003.54296875,1421.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7448425292969,306.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,24567.841796875,26640.0,0.0,0.0,0.5854424238204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5942143201828003,1.5942353010177612,-2.0989356926293112e-05,0.0,0.0005941496347077,0.0,0.0,450.5024719238281,0.0,0.0,0.0,0.8708072900772095,4.0,0.0,1.0
458880,292.8708801269531,297.1499938964844,293.1499938964844,0.3630410134792328,-6418.8740234375,304.1355285644531,0.8395591974258423,0.3961397111415863,0.3587353825569153,292.8432312011719,297.1499938964844,293.1499938964844,0.2747635543346405,-5438.875,304.1304626464844,0.7819828391075134,0.3180971145629883,0.3040695786476135,292.7305908203125,297.1499938964844,293.1499938964844,0.4952271282672882,-6362.67724609375,304.1151428222656,0.9112763404846193,0.5080844163894653,0.3560846149921417,292.6993408203125,297.1499938964844,293.1499938964844,0.6154327392578125,-10192.7890625,304.1091613769531,0.970046877861023,0.602763831615448,0.5706663727760315,292.9121398925781,297.1499938964844,293.1499938964844,0.0582080595195293,-7763.9150390625,304.13934326171875,0.5096362829208374,0.0924387797713279,0.4337930083274841,289.33306884765625,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.91143798828125,289.3347473144531,1.0,0.4951248168945312,0.5723987817764282,0.5723987817764282,1.0,1.0,-2.428918600082397,0.970468044281006,1.4584505558013916,0.4209655225276947,0.0,0.0,1.0,146.73611450195312,162.0,43.58740234375,-25003.54296875,1421.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7448425292969,306.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,24567.841796875,26640.0,0.0,0.0,0.5854424238204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5942143201828003,1.5942353010177612,-2.0989356926293112e-05,0.0,0.0005941496347077,0.0,0.0,450.5024719238281,0.0,0.0,0.0,0.8708072900772095,4.0,0.0,1.0
458940,292.8973999023437,297.1499938964844,293.1499938964844,0.3644441366195678,-6436.82275390625,304.13800048828125,0.8371745944023132,0.3978241980075836,0.3604159355163574,292.8675231933594,297.1499938964844,293.1499938964844,0.2774598300457001,-5479.51806640625,304.1324768066406,0.7808167338371277,0.3209360241889953,0.3069284856319427,292.7593688964844,297.1499938964844,293.1499938964844,0.5004147887229919,-6412.81298828125,304.1181030273437,0.909913957118988,0.5128703713417053,0.3595554232597351,292.7288818359375,297.1499938964844,293.1499938964844,0.6215569972991943,-10268.505859375,304.112548828125,0.9686185717582704,0.6081799864768982,0.5759543180465698,292.9346618652344,297.1499938964844,293.1499938964844,0.05957717821002,-7879.44677734375,304.1405944824219,0.5102107524871826,0.0938919186592102,0.4411131143569946,289.36334228515625,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9340209960937,289.3648986816406,1.0,0.500704288482666,0.5713796019554138,0.5713796019554138,1.0,1.0,-2.4536914825439453,0.980374276638031,1.4733171463012695,0.4255971908569336,0.0,0.0,1.0,150.55157470703125,165.0,42.25429534912109,-25327.904296875,1468.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8939514160156,307.1283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,24979.908203125,27720.0,0.0,0.0,0.5932685732841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6075283288955688,1.6075496673583984,-2.134140231646597e-05,0.0,0.0006020921864546,0.0,0.0,461.8840942382813,0.0,0.0,0.0,0.8794713616371155,4.0,0.0,1.0
459000,292.8973999023437,297.1499938964844,293.1499938964844,0.3644441366195678,-6436.82275390625,304.13800048828125,0.8371745944023132,0.3978241980075836,0.3604159355163574,292.8675231933594,297.1499938964844,293.1499938964844,0.2774598300457001,-5479.51806640625,304.1324768066406,0.7808167338371277,0.3209360241889953,0.3069284856319427,292.7593688964844,297.1499938964844,293.1499938964844,0.5004147887229919,-6412.81298828125,304.1181030273437,0.909913957118988,0.5128703713417053,0.3595554232597351,292.7288818359375,297.1499938964844,293.1499938964844,0.6215569972991943,-10268.505859375,304.112548828125,0.9686185717582704,0.6081799864768982,0.5759543180465698,292.9346618652344,297.1499938964844,293.1499938964844,0.05957717821002,-7879.44677734375,304.1405944824219,0.5102107524871826,0.0938919186592102,0.4411131143569946,289.36334228515625,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9340209960937,289.3648986816406,1.0,0.500704288482666,0.5713796019554138,0.5713796019554138,1.0,1.0,-2.4536914825439453,0.980374276638031,1.4733171463012695,0.4255971908569336,0.0,0.0,1.0,150.55157470703125,165.0,42.25429534912109,-25327.904296875,1468.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8939514160156,307.1283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,24979.908203125,27720.0,0.0,0.0,0.5932685732841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6075283288955688,1.6075496673583984,-2.134140231646597e-05,0.0,0.0006020921864546,0.0,0.0,461.8840942382813,0.0,0.0,0.0,0.8794713616371155,4.0,0.0,1.0
459060,292.9220275878906,297.1499938964844,293.1499938964844,0.3653178215026855,-6447.369140625,304.1405334472656,0.8347017765045166,0.39923095703125,0.3618464469909668,292.89013671875,297.1499938964844,293.1499938964844,0.279702216386795,-5512.91796875,304.1345520019531,0.7794902324676514,0.323502242565155,0.3095273077487945,292.78643798828125,297.1499938964844,293.1499938964844,0.5048482418060303,-6455.19677734375,304.121337890625,0.9083938598632812,0.5172719359397888,0.362757921218872,292.7568664550781,297.1499938964844,293.1499938964844,0.6267937421798706,-10332.5009765625,304.1163024902344,0.9670305848121644,0.6131763458251953,0.5808468461036682,292.9553527832031,297.1499938964844,293.1499938964844,0.0607133843004703,-7975.05908203125,304.141845703125,0.5104129314422607,0.0951505377888679,0.4475440979003906,289.3999938964844,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.95477294921875,289.4017944335937,1.0,0.5059177875518799,0.5704255104064941,0.5704255104064941,1.0,1.0,-2.4759862422943115,0.989227294921875,1.486758828163147,0.4297147095203399,0.0,0.0,1.0,154.3077850341797,168.0,48.40613555908203,-25657.330078125,1513.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0330810546875,307.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25583.666015625,27720.0,0.0,0.0,0.6006196141242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6268390417099,1.6268609762191772,-2.1857218598597683e-05,0.0,0.0006095525459386,0.0,0.0,478.7304382324219,0.0,0.0,0.0,0.888630747795105,4.0,0.0,1.0
459120,292.9220275878906,297.1499938964844,293.1499938964844,0.3653178215026855,-6447.369140625,304.1405334472656,0.8347017765045166,0.39923095703125,0.3618464469909668,292.89013671875,297.1499938964844,293.1499938964844,0.279702216386795,-5512.91796875,304.1345520019531,0.7794902324676514,0.323502242565155,0.3095273077487945,292.78643798828125,297.1499938964844,293.1499938964844,0.5048482418060303,-6455.19677734375,304.121337890625,0.9083938598632812,0.5172719359397888,0.362757921218872,292.7568664550781,297.1499938964844,293.1499938964844,0.6267937421798706,-10332.5009765625,304.1163024902344,0.9670305848121644,0.6131763458251953,0.5808468461036682,292.9553527832031,297.1499938964844,293.1499938964844,0.0607133843004703,-7975.05908203125,304.141845703125,0.5104129314422607,0.0951505377888679,0.4475440979003906,289.3999938964844,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.95477294921875,289.4017944335937,1.0,0.5059177875518799,0.5704255104064941,0.5704255104064941,1.0,1.0,-2.4759862422943115,0.989227294921875,1.486758828163147,0.4297147095203399,0.0,0.0,1.0,154.3077850341797,168.0,48.40613555908203,-25657.330078125,1513.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0330810546875,307.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25583.666015625,27720.0,0.0,0.0,0.6006196141242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6268390417099,1.6268609762191772,-2.1857218598597683e-05,0.0,0.0006095525459386,0.0,0.0,478.7304382324219,0.0,0.0,0.0,0.888630747795105,4.0,0.0,1.0
459180,292.94500732421875,297.1499938964844,293.1499938964844,0.3659118413925171,-6454.2587890625,304.1427001953125,0.8321259617805481,0.4003429114818573,0.3630216419696808,292.91131591796875,297.1499938964844,293.1499938964844,0.2816876173019409,-5542.423828125,304.1363830566406,0.777999758720398,0.325790524482727,0.3118685781955719,292.8119812011719,297.1499938964844,293.1499938964844,0.5088821053504944,-6493.73193359375,304.1241760253906,0.9067248106002808,0.5213064551353455,0.3657024204730987,292.7833251953125,297.1499938964844,293.1499938964844,0.631570041179657,-10390.8662109375,304.1195678710937,0.9652761220932008,0.6177709102630615,0.5853576064109802,292.974365234375,297.1499938964844,293.1499938964844,0.0616830624639987,-8056.82763671875,304.1429443359375,0.5102764368057251,0.096228040754795,0.4531496465206146,289.4341125488281,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.97381591796875,289.4358215332031,1.0,0.5107866525650024,0.5695392489433289,0.5695392489433289,1.0,1.0,-2.4959046840667725,0.997079849243164,1.4988248348236084,0.4333479404449463,0.0,0.0,1.0,158.01397705078125,171.0,47.393104553222656,-25943.966796875,1555.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1656494140625,307.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26016.23828125,27720.0,0.0,0.0,0.607494056224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64053475856781,1.640557050704956,-2.222678267571609e-05,0.0,0.000616529257968,0.0,0.0,490.92333984375,0.0,0.0,0.0,0.8959985971450806,4.0,0.0,1.0
459240,292.94500732421875,297.1499938964844,293.1499938964844,0.3659118413925171,-6454.2587890625,304.1427001953125,0.8321259617805481,0.4003429114818573,0.3630216419696808,292.91131591796875,297.1499938964844,293.1499938964844,0.2816876173019409,-5542.423828125,304.1363830566406,0.777999758720398,0.325790524482727,0.3118685781955719,292.8119812011719,297.1499938964844,293.1499938964844,0.5088821053504944,-6493.73193359375,304.1241760253906,0.9067248106002808,0.5213064551353455,0.3657024204730987,292.7833251953125,297.1499938964844,293.1499938964844,0.631570041179657,-10390.8662109375,304.1195678710937,0.9652761220932008,0.6177709102630615,0.5853576064109802,292.974365234375,297.1499938964844,293.1499938964844,0.0616830624639987,-8056.82763671875,304.1429443359375,0.5102764368057251,0.096228040754795,0.4531496465206146,289.4341125488281,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.97381591796875,289.4358215332031,1.0,0.5107866525650024,0.5695392489433289,0.5695392489433289,1.0,1.0,-2.4959046840667725,0.997079849243164,1.4988248348236084,0.4333479404449463,0.0,0.0,1.0,158.01397705078125,171.0,47.393104553222656,-25943.966796875,1555.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1656494140625,307.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26016.23828125,27720.0,0.0,0.0,0.607494056224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64053475856781,1.640557050704956,-2.222678267571609e-05,0.0,0.000616529257968,0.0,0.0,490.92333984375,0.0,0.0,0.0,0.8959985971450806,4.0,0.0,1.0
459300,292.9560546875,297.1499938964844,293.1499938964844,0.3660819828510284,-6455.9921875,304.1437072753906,0.8307834267616272,0.4007679224014282,0.3634991347789764,292.9214782714844,297.1499938964844,293.1499938964844,0.2825706601142883,-5555.4931640625,304.13726806640625,0.7771821022033691,0.3268186748027801,0.3129345178604126,292.8241577148437,297.1499938964844,293.1499938964844,0.5107492804527283,-6511.5419921875,304.1254577636719,0.9058361053466796,0.5231919884681702,0.3670826554298401,292.7959899902344,297.1499938964844,293.1499938964844,0.6337856650352478,-10417.91015625,304.1210632324219,0.9643327593803406,0.6199241876602173,0.587476909160614,292.9832458496094,297.1499938964844,293.1499938964844,0.0621090903878212,-8092.7587890625,304.1434326171875,0.510089635848999,0.0967030227184295,0.4556628763675689,289.45050048828125,291.1499938964844,258.31549072265625,257.2354431152344,279.1411437988281,292.9827575683594,289.4521484375,1.0,0.5130972266197205,0.5691232085227966,0.5691232085227966,1.0,1.0,-2.5049843788146973,1.0006390810012815,1.504345178604126,0.4349889457225799,0.0,0.0,1.0,159.85293579101562,171.0,46.45294952392578,-26076.767578125,1575.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2308654785156,307.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26199.20703125,28800.0,0.0,0.0,0.6107438206672668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6462935209274292,1.6463159322738647,-2.238310116808861e-05,0.0,0.000619827362243,0.0,0.0,496.1113586425781,0.0,0.0,0.0,0.9005962014198303,4.0,0.0,1.0
459360,292.96685791015625,297.1499938964844,293.1499938964844,0.3660441637039184,-6454.73583984375,304.1449279785156,0.8293976187705994,0.4011044204235077,0.3638972342014313,292.931396484375,297.1499938964844,293.1499938964844,0.2832857072353363,-5565.8515625,304.1382751464844,0.7763115167617798,0.3277682065963745,0.3139268755912781,292.83599853515625,297.1499938964844,293.1499938964844,0.5123612880706787,-6526.69677734375,304.1269836425781,0.9049135446548462,0.5249922871589661,0.3684042692184448,292.808349609375,297.1499938964844,293.1499938964844,0.6356973648071289,-10440.8759765625,304.12286376953125,0.9633442163467408,0.6219841837882996,0.5895096063613892,292.9917907714844,297.1499938964844,293.1499938964844,0.0624759122729301,-8123.3349609375,304.1439819335937,0.509829580783844,0.0971380621194839,0.4579962491989136,289.4704284667969,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.9913024902344,289.4724426269531,1.0,0.515328586101532,0.5687261819839478,0.5687261819839478,1.0,1.0,-2.513489484786988,1.0039609670639038,1.5095285177230835,0.4365171194076538,0.0,0.0,1.0,161.684814453125,174.0,51.51285171508789,-26225.642578125,1594.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29296875,307.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26541.498046875,28800.0,0.0,0.0,0.6138981580734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6570130586624146,1.6570357084274292,-2.2675536456517875e-05,0.0,0.0006230285507626,0.0,0.0,505.86566162109375,0.0,0.0,0.0,0.9051246643066406,4.0,0.0,1.0
459420,292.9875793457031,297.1499938964844,293.1499938964844,0.3657267987728119,-6449.0283203125,304.1471252441406,0.8265117406845093,0.4015412628650665,0.3644728362560272,292.9504089355469,297.1499938964844,293.1499938964844,0.2845003604888916,-5583.32958984375,304.1401672363281,0.7744250893592834,0.3294452726840973,0.3156975507736206,292.85870361328125,297.1499938964844,293.1499938964844,0.5153111815452576,-6554.4365234375,304.1297302246094,0.9029810428619384,0.5283409357070923,0.370870977640152,292.8320617675781,297.1499938964844,293.1499938964844,0.6392031311988831,-10483.0390625,304.12603759765625,0.9612353444099426,0.6258283853530884,0.5933136940002441,293.0078430175781,297.1499938964844,293.1499938964844,0.0631083101034164,-8175.9169921875,304.1449279785156,0.5091050863265991,0.0978924557566642,0.4621385633945465,289.5087280273437,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.00738525390625,289.5105895996094,1.0,0.5195584893226624,0.5679917931556702,0.5679917931556702,1.0,1.0,-2.5288214683532715,1.0099176168441772,1.5189038515090942,0.4392487704753876,0.0,0.0,1.0,165.32382202148438,177.0,52.23421478271485,-26478.35546875,1631.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.411376953125,307.62518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27005.5546875,28800.0,0.0,0.0,0.6199024319648743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6714359521865845,1.671459078788757,-2.307199792994652e-05,0.0,0.0006291221361607,0.0,0.0,519.1905517578125,0.0,0.0,0.0,0.9128884077072144,4.0,0.0,1.0
459480,292.9875793457031,297.1499938964844,293.1499938964844,0.3657267987728119,-6449.0283203125,304.1471252441406,0.8265117406845093,0.4015412628650665,0.3644728362560272,292.9504089355469,297.1499938964844,293.1499938964844,0.2845003604888916,-5583.32958984375,304.1401672363281,0.7744250893592834,0.3294452726840973,0.3156975507736206,292.85870361328125,297.1499938964844,293.1499938964844,0.5153111815452576,-6554.4365234375,304.1297302246094,0.9029810428619384,0.5283409357070923,0.370870977640152,292.8320617675781,297.1499938964844,293.1499938964844,0.6392031311988831,-10483.0390625,304.12603759765625,0.9612353444099426,0.6258283853530884,0.5933136940002441,293.0078430175781,297.1499938964844,293.1499938964844,0.0631083101034164,-8175.9169921875,304.1449279785156,0.5091050863265991,0.0978924557566642,0.4621385633945465,289.5087280273437,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.00738525390625,289.5105895996094,1.0,0.5195584893226624,0.5679917931556702,0.5679917931556702,1.0,1.0,-2.5288214683532715,1.0099176168441772,1.5189038515090942,0.4392487704753876,0.0,0.0,1.0,165.32382202148438,177.0,52.23421478271485,-26478.35546875,1631.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.411376953125,307.62518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27005.5546875,28800.0,0.0,0.0,0.6199024319648743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6714359521865845,1.671459078788757,-2.307199792994652e-05,0.0,0.0006291221361607,0.0,0.0,519.1905517578125,0.0,0.0,0.0,0.9128884077072144,4.0,0.0,1.0
459540,293.00714111328125,297.1499938964844,293.1499938964844,0.3651198744773865,-6439.46875,304.14910888671875,0.8235028982162476,0.4016889929771423,0.3647866249084472,292.96844482421875,297.1499938964844,293.1499938964844,0.2854444980621338,-5596.720703125,304.141845703125,0.7723782062530518,0.3308436870574951,0.3172032833099365,292.8800964355469,297.1499938964844,293.1499938964844,0.5179178714752197,-6578.91845703125,304.13214111328125,0.9009525775909424,0.5313833355903625,0.3731196224689483,292.8545227050781,297.1499938964844,293.1499938964844,0.642305850982666,-10520.3310546875,304.1288452148437,0.9589747190475464,0.6293229460716248,0.5967890620231628,293.0225524902344,297.1499938964844,293.1499938964844,0.0636153072118759,-8217.7919921875,304.145751953125,0.5081456899642944,0.0985043793916702,0.4656314551830292,289.5448913574219,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.02215576171875,289.546630859375,1.0,0.5234959721565247,0.5673382878303528,0.5673382878303528,1.0,1.0,-2.542083501815796,1.0150377750396729,1.5270458459854126,0.4415897727012634,0.0,0.0,1.0,168.92333984375,180.0,50.62245178222656,-26703.9921875,1665.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5270080566406,307.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,27376.947265625,29880.0,0.0,0.0,0.6254674196243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6828899383544922,1.682913303375244,-2.3389295165543444e-05,0.0,0.0006347699090838,0.0,0.0,529.9375610351562,0.0,0.0,0.0,0.9205476641654968,4.0,0.0,1.0
459600,293.00714111328125,297.1499938964844,293.1499938964844,0.3651198744773865,-6439.46875,304.14910888671875,0.8235028982162476,0.4016889929771423,0.3647866249084472,292.96844482421875,297.1499938964844,293.1499938964844,0.2854444980621338,-5596.720703125,304.141845703125,0.7723782062530518,0.3308436870574951,0.3172032833099365,292.8800964355469,297.1499938964844,293.1499938964844,0.5179178714752197,-6578.91845703125,304.13214111328125,0.9009525775909424,0.5313833355903625,0.3731196224689483,292.8545227050781,297.1499938964844,293.1499938964844,0.642305850982666,-10520.3310546875,304.1288452148437,0.9589747190475464,0.6293229460716248,0.5967890620231628,293.0225524902344,297.1499938964844,293.1499938964844,0.0636153072118759,-8217.7919921875,304.145751953125,0.5081456899642944,0.0985043793916702,0.4656314551830292,289.5448913574219,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.02215576171875,289.546630859375,1.0,0.5234959721565247,0.5673382878303528,0.5673382878303528,1.0,1.0,-2.542083501815796,1.0150377750396729,1.5270458459854126,0.4415897727012634,0.0,0.0,1.0,168.92333984375,180.0,50.62245178222656,-26703.9921875,1665.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5270080566406,307.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,27376.947265625,29880.0,0.0,0.0,0.6254674196243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6828899383544922,1.682913303375244,-2.3389295165543444e-05,0.0,0.0006347699090838,0.0,0.0,529.9375610351562,0.0,0.0,0.0,0.9205476641654968,4.0,0.0,1.0
459660,293.0256652832031,297.1499938964844,293.1499938964844,0.3640027046203613,-6422.7294921875,304.1512451171875,0.8203678727149963,0.40155029296875,0.3648468554019928,292.9855651855469,297.1499938964844,293.1499938964844,0.2859482169151306,-5603.1806640625,304.14373779296875,0.7701861262321472,0.3319734036922455,0.3184564113616943,292.9001159667969,297.1499938964844,293.1499938964844,0.5199074745178223,-6597.1845703125,304.134765625,0.8988279700279236,0.5341625809669495,0.3751817345619201,292.8760070800781,297.1499938964844,293.1499938964844,0.6446049213409424,-10547.1630859375,304.1320495605469,0.9565565586090088,0.6324533820152283,0.5999284386634827,293.0361022949219,297.1499938964844,293.1499938964844,0.0639636069536209,-8245.412109375,304.1466064453125,0.5069848895072937,0.0989868268370628,0.4685347080230713,289.5871887207031,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0356140136719,289.58917236328125,1.0,0.527160108089447,0.5667651891708374,0.5667651891708374,1.0,1.0,-2.553401470184326,1.0193804502487185,1.534021019935608,0.4435718953609466,0.0,0.0,1.0,172.48585510253906,183.0,56.39516067504883,-26938.841796875,1696.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6344909667969,307.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,27954.126953125,29880.0,0.0,0.0,0.6306664347648621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7005373239517212,1.7005611658096311,-2.388240500295069e-05,0.0,0.0006400462589226,0.0,0.0,546.7844848632812,0.0,0.0,0.0,0.9288063049316406,4.0,0.0,1.0
459720,293.0256652832031,297.1499938964844,293.1499938964844,0.3640027046203613,-6422.7294921875,304.1512451171875,0.8203678727149963,0.40155029296875,0.3648468554019928,292.9855651855469,297.1499938964844,293.1499938964844,0.2859482169151306,-5603.1806640625,304.14373779296875,0.7701861262321472,0.3319734036922455,0.3184564113616943,292.9001159667969,297.1499938964844,293.1499938964844,0.5199074745178223,-6597.1845703125,304.134765625,0.8988279700279236,0.5341625809669495,0.3751817345619201,292.8760070800781,297.1499938964844,293.1499938964844,0.6446049213409424,-10547.1630859375,304.1320495605469,0.9565565586090088,0.6324533820152283,0.5999284386634827,293.0361022949219,297.1499938964844,293.1499938964844,0.0639636069536209,-8245.412109375,304.1466064453125,0.5069848895072937,0.0989868268370628,0.4685347080230713,289.5871887207031,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0356140136719,289.58917236328125,1.0,0.527160108089447,0.5667651891708374,0.5667651891708374,1.0,1.0,-2.553401470184326,1.0193804502487185,1.534021019935608,0.4435718953609466,0.0,0.0,1.0,172.48585510253906,183.0,56.39516067504883,-26938.841796875,1696.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6344909667969,307.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,27954.126953125,29880.0,0.0,0.0,0.6306664347648621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7005373239517212,1.7005611658096311,-2.388240500295069e-05,0.0,0.0006400462589226,0.0,0.0,546.7844848632812,0.0,0.0,0.0,0.9288063049316406,4.0,0.0,1.0
459780,293.0433044433594,297.1499938964844,293.1499938964844,0.3626229763031006,-6402.52197265625,304.15313720703125,0.8170874118804932,0.4011249244213104,0.3646513223648071,293.0019226074219,297.1499938964844,293.1499938964844,0.2861980199813843,-5605.8544921875,304.1453857421875,0.7678421139717102,0.3328208029270172,0.3194476366043091,292.9189147949219,297.1499938964844,293.1499938964844,0.5216318368911743,-6613.044921875,304.136962890625,0.8966076374053955,0.5366777181625366,0.3770613372325897,292.8964233398437,297.1499938964844,293.1499938964844,0.6465349197387695,-10569.671875,304.1347961425781,0.9539836049079896,0.6352539658546448,0.602748692035675,293.04852294921875,297.1499938964844,293.1499938964844,0.0642139688134193,-8264.669921875,304.1473083496094,0.5056471228599548,0.0993501842021942,0.4708968997001648,289.6269836425781,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0479736328125,289.6288757324219,1.0,0.5305647253990173,0.5662813186645508,0.5662813186645508,1.0,1.0,-2.5628445148468018,1.0229886770248413,1.539855718612671,0.4452221393585205,0.0,0.0,1.0,176.01622009277344,186.0,55.36515045166016,-27135.40625,1725.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7375793457031,307.9510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,28358.513671875,29880.0,0.0,0.0,0.6354894638061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712793231010437,1.7128174304962158,-2.422788929834496e-05,0.0,0.0006449409993365,0.0,0.0,558.692138671875,0.0,0.0,0.0,0.9353947639465332,4.0,0.0,1.0
459840,293.0433044433594,297.1499938964844,293.1499938964844,0.3626229763031006,-6402.52197265625,304.15313720703125,0.8170874118804932,0.4011249244213104,0.3646513223648071,293.0019226074219,297.1499938964844,293.1499938964844,0.2861980199813843,-5605.8544921875,304.1453857421875,0.7678421139717102,0.3328208029270172,0.3194476366043091,292.9189147949219,297.1499938964844,293.1499938964844,0.5216318368911743,-6613.044921875,304.136962890625,0.8966076374053955,0.5366777181625366,0.3770613372325897,292.8964233398437,297.1499938964844,293.1499938964844,0.6465349197387695,-10569.671875,304.1347961425781,0.9539836049079896,0.6352539658546448,0.602748692035675,293.04852294921875,297.1499938964844,293.1499938964844,0.0642139688134193,-8264.669921875,304.1473083496094,0.5056471228599548,0.0993501842021942,0.4708968997001648,289.6269836425781,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0479736328125,289.6288757324219,1.0,0.5305647253990173,0.5662813186645508,0.5662813186645508,1.0,1.0,-2.5628445148468018,1.0229886770248413,1.539855718612671,0.4452221393585205,0.0,0.0,1.0,176.01622009277344,186.0,55.36515045166016,-27135.40625,1725.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7375793457031,307.9510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,28358.513671875,29880.0,0.0,0.0,0.6354894638061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712793231010437,1.7128174304962158,-2.422788929834496e-05,0.0,0.0006449409993365,0.0,0.0,558.692138671875,0.0,0.0,0.0,0.9353947639465332,4.0,0.0,1.0
459900,293.0517883300781,297.1499938964844,293.1499938964844,0.3618292212486267,-6391.015625,304.15399169921875,0.8153886198997498,0.4008054137229919,0.3644584715366363,293.00982666015625,297.1499938964844,293.1499938964844,0.2862215042114258,-5605.6591796875,304.14617919921875,0.7666153311729431,0.3331398069858551,0.3198443055152893,292.9278869628906,297.1499938964844,293.1499938964844,0.5223889946937561,-6619.99072265625,304.137939453125,0.8954649567604065,0.5378395318984985,0.3779343962669372,292.9062194824219,297.1499938964844,293.1499938964844,0.6473652124404907,-10579.31640625,304.13604736328125,0.9526466727256776,0.6365407705307007,0.6040505766868591,293.0543518066406,297.1499938964844,293.1499938964844,0.064303919672966,-8271.259765625,304.14764404296875,0.5049204230308533,0.099490500986576,0.4718891978263855,289.6462097167969,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05389404296875,289.6480712890625,1.0,0.5321741700172424,0.566077470779419,0.566077470779419,1.0,1.0,-2.5668957233428955,1.0245388746261597,1.5423568487167358,0.4459367096424103,0.0,0.0,1.0,177.76895141601562,186.0,54.466609954833984,-27225.00390625,1738.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7887878417969,308.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,28528.005859375,30960.0,0.0,0.0,0.637748658657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7179040908813477,1.717928409576416,-2.437269358779304e-05,0.0,0.0006472338573075,0.0,0.0,563.7084350585938,0.0,0.0,0.0,0.9396422505378724,4.0,0.0,1.0
459960,293.06011962890625,297.1499938964844,293.1499938964844,0.3608559668064117,-6376.908203125,304.155029296875,0.8136483430862427,0.4004161059856415,0.3642041683197021,293.0176086425781,297.1499938964844,293.1499938964844,0.2860904335975647,-5602.98046875,304.1471252441406,0.7653551697731018,0.3333904147148132,0.3201779127120971,292.9366149902344,297.1499938964844,293.1499938964844,0.5229206085205078,-6624.59765625,304.1391906738281,0.8943031430244446,0.5389400124549866,0.3787654340267181,292.9157409667969,297.1499938964844,293.1499938964844,0.6479191780090332,-10585.2724609375,304.1376037597656,0.9512795209884644,0.6377558708190918,0.6052858233451843,293.0599365234375,297.1499938964844,293.1499938964844,0.0643498748540878,-8273.73828125,304.1479797363281,0.5041610598564148,0.0996057838201522,0.4727680087089538,289.6689453125,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.0595397949219,289.671142578125,1.0,0.5337260365486145,0.5658972263336182,0.5658972263336182,1.0,1.0,-2.570530414581299,1.025931715965271,1.5445988178253174,0.4465830326080322,0.0,0.0,1.0,179.5140838623047,189.0,59.34745788574219,-27331.578125,1751.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8373718261719,308.0570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,28864.41015625,30960.0,0.0,0.0,0.6399359107017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7280031442642212,1.7280278205871582,-2.466009755153209e-05,0.0,0.0006494536064565,0.0,0.0,573.708740234375,0.0,0.0,0.0,0.9438311457633972,4.0,0.0,1.0
460020,293.07623291015625,297.1499938964844,293.1499938964844,0.3587256669998169,-6346.26025390625,304.1568908691406,0.8100202679634094,0.3994246125221252,0.3635052740573883,293.0327453613281,297.1499938964844,293.1499938964844,0.2856397628784179,-5594.82421875,304.1488342285156,0.762723982334137,0.3336753249168396,0.320643275976181,292.95330810546875,297.1499938964844,293.1499938964844,0.5238112211227417,-6632.2900390625,304.14129638671875,0.89191734790802,0.5409595370292664,0.3802999854087829,292.93408203125,297.1499938964844,293.1499938964844,0.6488075256347656,-10594.74609375,304.1402282714844,0.948448121547699,0.6399732232093811,0.6075543165206909,293.0704040527344,297.1499938964844,293.1499938964844,0.0643868371844291,-8274.0390625,304.1485900878906,0.5025491714477539,0.0997644662857055,0.4741986095905304,289.7126159667969,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0702514648437,289.7146301269531,1.0,0.5366590023040771,0.5656174421310425,0.5656174421310425,1.0,1.0,-2.576539993286133,1.0282515287399292,1.548288345336914,0.4476790726184845,0.0,0.0,1.0,182.98455810546875,192.0,59.83177185058594,-27503.263671875,1775.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9300842285156,308.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29310.037109375,30960.0,0.0,0.0,0.6440722942352295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741291046142578,1.7413160800933838,-2.5040815671673045e-05,0.0,0.0006536514847539,0.0,0.0,587.0458984375,0.0,0.0,0.0,0.95098215341568,4.0,0.0,1.0
