time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.07623291015625,297.1499938964844,293.1499938964844,0.3587256669998169,-6346.26025390625,304.1568908691406,0.8100202679634094,0.3994246125221252,0.3635052740573883,293.0327453613281,297.1499938964844,293.1499938964844,0.2856397628784179,-5594.82421875,304.1488342285156,0.762723982334137,0.3336753249168396,0.320643275976181,292.95330810546875,297.1499938964844,293.1499938964844,0.5238112211227417,-6632.2900390625,304.14129638671875,0.89191734790802,0.5409595370292664,0.3802999854087829,292.93408203125,297.1499938964844,293.1499938964844,0.6488075256347656,-10594.74609375,304.1402282714844,0.948448121547699,0.6399732232093811,0.6075543165206909,293.0704040527344,297.1499938964844,293.1499938964844,0.0643868371844291,-8274.0390625,304.1485900878906,0.5025491714477539,0.0997644662857055,0.4741986095905304,289.7126159667969,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0702514648437,289.7146301269531,1.0,0.5366590023040771,0.5656174421310425,0.5656174421310425,1.0,1.0,-2.576539993286133,1.0282515287399292,1.548288345336914,0.4476790726184845,0.0,0.0,1.0,182.98455810546875,192.0,59.83177185058594,-27503.263671875,1775.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9300842285156,308.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29310.037109375,30960.0,0.0,0.0,0.6440722942352295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741291046142578,1.7413160800933838,-2.5040815671673045e-05,0.0,0.0006536514847539,0.0,0.0,587.0458984375,0.0,0.0,0.0,0.95098215341568,4.0,0.0,1.0
460140,293.0916748046875,297.1499938964844,293.1499938964844,0.3563447296619415,-6312.2119140625,304.1585693359375,0.8061732649803162,0.3981564342975616,0.3625586926937103,293.04736328125,297.1499938964844,293.1499938964844,0.2849310934543609,-5582.779296875,304.150390625,0.759956955909729,0.3336800038814544,0.3208437263965606,292.9690246582031,297.1499938964844,293.1499938964844,0.5244747996330261,-6637.908203125,304.14306640625,0.8894654512405396,0.5427543520927429,0.3816765248775482,292.951416015625,297.1499938964844,293.1499938964844,0.6494091749191284,-10600.8994140625,304.1424865722656,0.9455052018165588,0.6419268250465393,0.6095721125602722,293.0799865722656,297.1499938964844,293.1499938964844,0.0643543004989624,-8268.392578125,304.14910888671875,0.5008329749107361,0.0998354032635688,0.4752289056777954,289.7541198730469,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0804748535156,289.7560729980469,1.0,0.5393754243850708,0.5654537677764893,0.5654537677764893,1.0,1.0,-2.580961227416992,1.0300045013427734,1.5509567260742188,0.4485456943511963,0.0,0.0,1.0,186.426025390625,195.0,58.16098785400391,-27651.9296875,1797.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02166748046875,308.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29662.8203125,32040.0,0.0,0.0,0.6478504538536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7517390251159668,1.7517644166946411,-2.534221312089357e-05,0.0,0.0006574858562089,0.0,0.0,597.6765747070312,0.0,0.0,0.0,0.958097279071808,4.0,0.0,1.0
460200,293.0916748046875,297.1499938964844,293.1499938964844,0.3563447296619415,-6312.2119140625,304.1585693359375,0.8061732649803162,0.3981564342975616,0.3625586926937103,293.04736328125,297.1499938964844,293.1499938964844,0.2849310934543609,-5582.779296875,304.150390625,0.759956955909729,0.3336800038814544,0.3208437263965606,292.9690246582031,297.1499938964844,293.1499938964844,0.5244747996330261,-6637.908203125,304.14306640625,0.8894654512405396,0.5427543520927429,0.3816765248775482,292.951416015625,297.1499938964844,293.1499938964844,0.6494091749191284,-10600.8994140625,304.1424865722656,0.9455052018165588,0.6419268250465393,0.6095721125602722,293.0799865722656,297.1499938964844,293.1499938964844,0.0643543004989624,-8268.392578125,304.14910888671875,0.5008329749107361,0.0998354032635688,0.4752289056777954,289.7541198730469,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0804748535156,289.7560729980469,1.0,0.5393754243850708,0.5654537677764893,0.5654537677764893,1.0,1.0,-2.580961227416992,1.0300045013427734,1.5509567260742188,0.4485456943511963,0.0,0.0,1.0,186.426025390625,195.0,58.16098785400391,-27651.9296875,1797.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02166748046875,308.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29662.8203125,32040.0,0.0,0.0,0.6478504538536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7517390251159668,1.7517644166946411,-2.534221312089357e-05,0.0,0.0006574858562089,0.0,0.0,597.6765747070312,0.0,0.0,0.0,0.958097279071808,4.0,0.0,1.0
460260,293.1065673828125,297.1499938964844,293.1499938964844,0.3535040915012359,-6271.5771484375,304.1604309082031,0.8021186590194702,0.3966180086135864,0.361371785402298,293.0614929199219,297.1499938964844,293.1499938964844,0.2837987840175628,-5564.05322265625,304.1521301269531,0.757064163684845,0.3334130644798279,0.3207890391349792,292.9841003417969,297.1499938964844,293.1499938964844,0.5245813131332397,-6637.88671875,304.14520263671875,0.8869383335113525,0.5442812442779541,0.3828851282596588,292.9678039550781,297.1499938964844,293.1499938964844,0.6493613123893738,-10598.64453125,304.1450500488281,0.9424582123756408,0.6436294913291931,0.6113552451133728,293.0887756347656,297.1499938964844,293.1499938964844,0.0642164200544357,-8253.1083984375,304.1496276855469,0.4990309774875641,0.0998286977410316,0.4759067595005035,289.80145263671875,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0886535644531,289.8036193847656,1.0,0.5418902039527893,0.5653692483901978,0.5653692483901978,1.0,1.0,-2.5838801860809326,1.0311874151229858,1.5526926517486572,0.4491615891456604,0.0,0.0,1.0,189.8433990478516,198.0,63.51925277709961,-27812.798828125,1816.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1067199707031,308.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30231.955078125,32040.0,0.0,0.0,0.6513407230377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7684643268585205,1.768490195274353,-2.582844899734482e-05,0.0,0.0006610280252061,0.0,0.0,614.960205078125,0.0,0.0,0.0,0.9658535718917848,4.0,0.0,1.0
460320,293.1065673828125,297.1499938964844,293.1499938964844,0.3535040915012359,-6271.5771484375,304.1604309082031,0.8021186590194702,0.3966180086135864,0.361371785402298,293.0614929199219,297.1499938964844,293.1499938964844,0.2837987840175628,-5564.05322265625,304.1521301269531,0.757064163684845,0.3334130644798279,0.3207890391349792,292.9841003417969,297.1499938964844,293.1499938964844,0.5245813131332397,-6637.88671875,304.14520263671875,0.8869383335113525,0.5442812442779541,0.3828851282596588,292.9678039550781,297.1499938964844,293.1499938964844,0.6493613123893738,-10598.64453125,304.1450500488281,0.9424582123756408,0.6436294913291931,0.6113552451133728,293.0887756347656,297.1499938964844,293.1499938964844,0.0642164200544357,-8253.1083984375,304.1496276855469,0.4990309774875641,0.0998286977410316,0.4759067595005035,289.80145263671875,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0886535644531,289.8036193847656,1.0,0.5418902039527893,0.5653692483901978,0.5653692483901978,1.0,1.0,-2.5838801860809326,1.0311874151229858,1.5526926517486572,0.4491615891456604,0.0,0.0,1.0,189.8433990478516,198.0,63.51925277709961,-27812.798828125,1816.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1067199707031,308.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30231.955078125,32040.0,0.0,0.0,0.6513407230377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7684643268585205,1.768490195274353,-2.582844899734482e-05,0.0,0.0006610280252061,0.0,0.0,614.960205078125,0.0,0.0,0.0,0.9658535718917848,4.0,0.0,1.0
460380,293.1208801269531,297.1499938964844,293.1499938964844,0.3504459857940674,-6227.9892578125,304.1620483398437,0.7979292869567871,0.3948146998882293,0.3599471151828766,293.0751953125,297.1499938964844,293.1499938964844,0.2824360430240631,-5541.87451171875,304.1536865234375,0.7540450096130371,0.3328757584095001,0.3204799890518188,292.9987487792969,297.1499938964844,293.1499938964844,0.5243985056877136,-6635.1455078125,304.1470947265625,0.8842945098876953,0.5455095171928406,0.3838797509670257,292.9833374023437,297.1499938964844,293.1499938964844,0.6490857601165771,-10593.880859375,304.14715576171875,0.939306378364563,0.6450945138931274,0.6129124164581299,293.0968017578125,297.1499938964844,293.1499938964844,0.064028151333332,-8233.61328125,304.1500549316406,0.4971499443054199,0.0997501090168953,0.4762609302997589,289.8462829589844,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0959777832031,289.8483581542969,1.0,0.544208824634552,0.5653984546661377,0.5653984546661377,1.0,1.0,-2.58528995513916,1.031835436820984,1.5534545183181765,0.4495614767074585,0.0,0.0,1.0,193.2429351806641,201.0,62.47732162475586,-27938.84375,1833.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1889343261719,308.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,30623.787109375,32040.0,0.0,0.0,0.6545252203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7798879146575928,1.7799140214920044,-2.6163208531215787e-05,0.0,0.000664259889163,0.0,0.0,626.95458984375,0.0,0.0,0.0,0.971991777420044,4.0,0.0,1.0
460440,293.1208801269531,297.1499938964844,293.1499938964844,0.3504459857940674,-6227.9892578125,304.1620483398437,0.7979292869567871,0.3948146998882293,0.3599471151828766,293.0751953125,297.1499938964844,293.1499938964844,0.2824360430240631,-5541.87451171875,304.1536865234375,0.7540450096130371,0.3328757584095001,0.3204799890518188,292.9987487792969,297.1499938964844,293.1499938964844,0.5243985056877136,-6635.1455078125,304.1470947265625,0.8842945098876953,0.5455095171928406,0.3838797509670257,292.9833374023437,297.1499938964844,293.1499938964844,0.6490857601165771,-10593.880859375,304.14715576171875,0.939306378364563,0.6450945138931274,0.6129124164581299,293.0968017578125,297.1499938964844,293.1499938964844,0.064028151333332,-8233.61328125,304.1500549316406,0.4971499443054199,0.0997501090168953,0.4762609302997589,289.8462829589844,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0959777832031,289.8483581542969,1.0,0.544208824634552,0.5653984546661377,0.5653984546661377,1.0,1.0,-2.58528995513916,1.031835436820984,1.5534545183181765,0.4495614767074585,0.0,0.0,1.0,193.2429351806641,201.0,62.47732162475586,-27938.84375,1833.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1889343261719,308.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,30623.787109375,32040.0,0.0,0.0,0.6545252203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7798879146575928,1.7799140214920044,-2.6163208531215787e-05,0.0,0.000664259889163,0.0,0.0,626.95458984375,0.0,0.0,0.0,0.971991777420044,4.0,0.0,1.0
460500,293.1278381347656,297.1499938964844,293.1499938964844,0.3488304316997528,-6204.99072265625,304.16278076171875,0.7957919836044312,0.3938167691230774,0.3591485023498535,293.0818786621094,297.1499938964844,293.1499938964844,0.2816629707813263,-5529.3876953125,304.1544189453125,0.7524941563606262,0.3325073719024658,0.3202315270900726,293.0058288574219,297.1499938964844,293.1499938964844,0.5242114067077637,-6632.8759765625,304.14794921875,0.8829473853111267,0.5460380911827087,0.3843136131763458,292.99078369140625,297.1499938964844,293.1499938964844,0.6488561034202576,-10590.42578125,304.1480712890625,0.9377010464668274,0.6457435488700867,0.6136119365692139,293.1005554199219,297.1499938964844,293.1499938964844,0.0639150664210319,-8222.2548828125,304.1502685546875,0.4961857795715332,0.0996865630149841,0.4763266146183014,289.8681030273437,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0995788574219,289.8701477050781,1.0,0.5452985763549805,0.5654630064964294,0.5654630064964294,1.0,1.0,-2.5854732990264893,1.0319880247116089,1.5534852743148804,0.449699193239212,0.0,0.0,1.0,194.93299865722656,201.0,61.64107894897461,-27994.52734375,1841.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23028564453125,308.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30786.98046875,33120.0,0.0,0.0,0.6559909582138062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784624099731445,1.784650444984436,-2.6302632250008173e-05,0.0,0.0006657474441453,0.0,0.0,631.972900390625,0.0,0.0,0.0,0.9760364294052124,4.0,0.0,1.0
460560,293.1346435546875,297.1499938964844,293.1499938964844,0.3470514416694641,-6179.57568359375,304.1636962890625,0.7936292886734009,0.3927562534809112,0.3582944869995117,293.0885009765625,297.1499938964844,293.1499938964844,0.2807427942752838,-5514.5166015625,304.1553039550781,0.7509186863899231,0.3320741057395935,0.3199224472045898,293.0126953125,297.1499938964844,293.1499938964844,0.5238116383552551,-6628.39697265625,304.1490783691406,0.8815902471542358,0.5465162396430969,0.3847121298313141,292.9980163574219,297.1499938964844,293.1499938964844,0.648375928401947,-10583.603515625,304.1493225097656,0.9360798597335817,0.6463388204574585,0.6142618656158447,293.1041259765625,297.1499938964844,293.1499938964844,0.0637681260704994,-8207.689453125,304.1504821777344,0.4952092468738556,0.099608764052391,0.4763269424438476,289.8934020996094,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1031188964844,289.895751953125,1.0,0.5463452339172363,0.5655621290206909,0.5655621290206909,1.0,1.0,-2.585336446762085,1.0320401191711426,1.553296446800232,0.4498032033443451,0.0,0.0,1.0,196.6163787841797,204.0,66.38497161865234,-28067.107421875,1848.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2694091796875,308.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.591796875,33120.0,0.0,0.0,0.6573994159698486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7943248748779297,1.7943514585494995,-2.6589357730699703e-05,0.0,0.0006671768496744,0.0,0.0,642.3348388671875,0.0,0.0,0.0,0.9800180792808532,4.0,0.0,1.0
460620,293.1478881835937,297.1499938964844,293.1499938964844,0.3433635234832763,-6126.9794921875,304.165283203125,0.789229154586792,0.390457808971405,0.3564208745956421,293.1014099121094,297.1499938964844,293.1499938964844,0.2787489295005798,-5482.48046875,304.1568603515625,0.7476907968521118,0.3310099840164184,0.319117784500122,293.0258178710937,297.1499938964844,293.1499938964844,0.5229007601737976,-6618.53662109375,304.15087890625,0.8788474202156067,0.5473276376724243,0.3854060769081116,293.01190185546875,297.1499938964844,293.1499938964844,0.6472901701927185,-10568.69921875,304.1513366699219,0.9327893257141112,0.6473695039749146,0.6154096722602844,293.1108093261719,297.1499938964844,293.1499938964844,0.06345085054636,-8176.72802734375,304.1508483886719,0.4932200908660888,0.09941216558218,0.4761427044868469,289.9419250488281,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1100769042969,289.94415283203125,1.0,0.5483121871948242,0.5658705234527588,0.5658705234527588,1.0,1.0,-2.584111213684082,1.0318540334701538,1.5522571802139282,0.4499177634716034,0.0,0.0,1.0,199.96432495117188,207.0,66.80119323730469,-28174.265625,1861.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34429931640625,308.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,31560.7890625,33120.0,0.0,0.0,0.6600213050842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806912541389465,1.806939482688904,-2.6963729396811686e-05,0.0,0.0006698376964777,0.0,0.0,655.9484252929688,0.0,0.0,0.0,0.9867785573005676,4.0,0.0,1.0
460680,293.1478881835937,297.1499938964844,293.1499938964844,0.3433635234832763,-6126.9794921875,304.165283203125,0.789229154586792,0.390457808971405,0.3564208745956421,293.1014099121094,297.1499938964844,293.1499938964844,0.2787489295005798,-5482.48046875,304.1568603515625,0.7476907968521118,0.3310099840164184,0.319117784500122,293.0258178710937,297.1499938964844,293.1499938964844,0.5229007601737976,-6618.53662109375,304.15087890625,0.8788474202156067,0.5473276376724243,0.3854060769081116,293.01190185546875,297.1499938964844,293.1499938964844,0.6472901701927185,-10568.69921875,304.1513366699219,0.9327893257141112,0.6473695039749146,0.6154096722602844,293.1108093261719,297.1499938964844,293.1499938964844,0.06345085054636,-8176.72802734375,304.1508483886719,0.4932200908660888,0.09941216558218,0.4761427044868469,289.9419250488281,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1100769042969,289.94415283203125,1.0,0.5483121871948242,0.5658705234527588,0.5658705234527588,1.0,1.0,-2.584111213684082,1.0318540334701538,1.5522571802139282,0.4499177634716034,0.0,0.0,1.0,199.96432495117188,207.0,66.80119323730469,-28174.265625,1861.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34429931640625,308.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,31560.7890625,33120.0,0.0,0.0,0.6600213050842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806912541389465,1.806939482688904,-2.6963729396811686e-05,0.0,0.0006698376964777,0.0,0.0,655.9484252929688,0.0,0.0,0.0,0.9867785573005676,4.0,0.0,1.0
460740,293.1603698730469,297.1499938964844,293.1499938964844,0.3395343422889709,-6072.41162109375,304.16656494140625,0.7847760319709778,0.387979120016098,0.3543760478496551,293.1139831542969,297.1499938964844,293.1499938964844,0.2765402793884277,-5447.15380859375,304.1582336425781,0.7443731427192688,0.3296930491924286,0.3180733919143677,293.0381774902344,297.1499938964844,293.1499938964844,0.5218326449394226,-6607.28662109375,304.1523742675781,0.8760849237442017,0.5479656457901001,0.3859771192073822,293.0250244140625,297.1499938964844,293.1499938964844,0.6460216641426086,-10551.74609375,304.1529846191406,0.92945796251297,0.6482064723968506,0.6163725256919861,293.116943359375,297.1499938964844,293.1499938964844,0.0630971640348434,-8142.7734375,304.1511535644531,0.4911826848983764,0.0991615280508995,0.4757159352302551,289.9884033203125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.116943359375,289.9905700683594,1.0,0.5501232743263245,0.5663312673568726,0.5663312673568726,1.0,1.0,-2.581730604171753,1.031336784362793,1.55039381980896,0.4499368071556091,0.0,0.0,1.0,203.2839813232422,210.0,65.10283660888672,-28261.998046875,1872.5306396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4191589355469,308.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,31904.6953125,34200.0,0.0,0.0,0.662344753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816730499267578,1.8167577981948853,-2.7257543479208834e-05,0.0,0.0006721956888213,0.0,0.0,666.6991577148438,0.0,0.0,0.0,0.993552267551422,4.0,0.0,1.0
460800,293.1603698730469,297.1499938964844,293.1499938964844,0.3395343422889709,-6072.41162109375,304.16656494140625,0.7847760319709778,0.387979120016098,0.3543760478496551,293.1139831542969,297.1499938964844,293.1499938964844,0.2765402793884277,-5447.15380859375,304.1582336425781,0.7443731427192688,0.3296930491924286,0.3180733919143677,293.0381774902344,297.1499938964844,293.1499938964844,0.5218326449394226,-6607.28662109375,304.1523742675781,0.8760849237442017,0.5479656457901001,0.3859771192073822,293.0250244140625,297.1499938964844,293.1499938964844,0.6460216641426086,-10551.74609375,304.1529846191406,0.92945796251297,0.6482064723968506,0.6163725256919861,293.116943359375,297.1499938964844,293.1499938964844,0.0630971640348434,-8142.7734375,304.1511535644531,0.4911826848983764,0.0991615280508995,0.4757159352302551,289.9884033203125,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.116943359375,289.9905700683594,1.0,0.5501232743263245,0.5663312673568726,0.5663312673568726,1.0,1.0,-2.581730604171753,1.031336784362793,1.55039381980896,0.4499368071556091,0.0,0.0,1.0,203.2839813232422,210.0,65.10283660888672,-28261.998046875,1872.5306396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4191589355469,308.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,31904.6953125,34200.0,0.0,0.0,0.662344753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816730499267578,1.8167577981948853,-2.7257543479208834e-05,0.0,0.0006721956888213,0.0,0.0,666.6991577148438,0.0,0.0,0.0,0.993552267551422,4.0,0.0,1.0
460860,293.1732177734375,297.1499938964844,293.1499938964844,0.3352474570274353,-6011.04150390625,304.1681823730469,0.7800884246826172,0.3851161003112793,0.3520687222480774,293.127197265625,297.1499938964844,293.1499938964844,0.2738397419452667,-5403.8974609375,304.1600036621094,0.7407921552658081,0.3279315531253814,0.3166913986206054,293.05059814453125,297.1499938964844,293.1499938964844,0.520199716091156,-6590.2392578125,304.154296875,0.873133659362793,0.5482854247093201,0.3863726854324341,293.0382080078125,297.1499938964844,293.1499938964844,0.6440896391868591,-10525.9951171875,304.1552124023437,0.9258922934532166,0.6487016081809998,0.6170780062675476,293.1233825683594,297.1499938964844,293.1499938964844,0.062582828104496,-8094.3603515625,304.1516418457031,0.4888632893562317,0.098696731030941,0.4746453166007995,290.0410461425781,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1246337890625,290.0434875488281,1.0,0.5517479777336121,0.5669956803321838,0.5669956803321838,1.0,1.0,-2.5773372650146484,1.0301584005355835,1.5471787452697754,0.4497444927692413,0.0,0.0,1.0,206.6901397705078,213.0,71.03042602539062,-28353.693359375,1880.9681396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4892578125,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.126953125,34200.0,0.0,0.0,0.6644255518913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318549394607544,1.83188271522522,-2.771327672235202e-05,0.0,0.0006743074627593,0.0,0.0,683.4893188476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1732177734375,297.1499938964844,293.1499938964844,0.3352474570274353,-6011.04150390625,304.1681823730469,0.7800884246826172,0.3851161003112793,0.3520687222480774,293.127197265625,297.1499938964844,293.1499938964844,0.2738397419452667,-5403.8974609375,304.1600036621094,0.7407921552658081,0.3279315531253814,0.3166913986206054,293.05059814453125,297.1499938964844,293.1499938964844,0.520199716091156,-6590.2392578125,304.154296875,0.873133659362793,0.5482854247093201,0.3863726854324341,293.0382080078125,297.1499938964844,293.1499938964844,0.6440896391868591,-10525.9951171875,304.1552124023437,0.9258922934532166,0.6487016081809998,0.6170780062675476,293.1233825683594,297.1499938964844,293.1499938964844,0.062582828104496,-8094.3603515625,304.1516418457031,0.4888632893562317,0.098696731030941,0.4746453166007995,290.0410461425781,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1246337890625,290.0434875488281,1.0,0.5517479777336121,0.5669956803321838,0.5669956803321838,1.0,1.0,-2.5773372650146484,1.0301584005355835,1.5471787452697754,0.4497444927692413,0.0,0.0,1.0,206.6901397705078,213.0,71.03042602539062,-28353.693359375,1880.9681396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4892578125,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.126953125,34200.0,0.0,0.0,0.6644255518913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318549394607544,1.83188271522522,-2.771327672235202e-05,0.0,0.0006743074627593,0.0,0.0,683.4893188476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1867370605469,297.1499938964844,293.1499938964844,0.3307009041309356,-5945.98291015625,304.1697082519531,0.7749645709991455,0.3817894160747528,0.3493327498435974,293.1414794921875,297.1499938964844,293.1499938964844,0.2707714438438415,-5354.94677734375,304.1617736816406,0.7367401123046875,0.3256165385246277,0.3147854506969452,293.0630187988281,297.1499938964844,293.1499938964844,0.5184813737869263,-6572.6015625,304.1557312011719,0.8698554635047913,0.5482826828956604,0.3865313231945038,293.051513671875,297.1499938964844,293.1499938964844,0.6420806050300598,-10499.6923828125,304.1568298339844,0.9219337105751038,0.6488403081893921,0.6174333095550537,293.1303405761719,297.1499938964844,293.1499938964844,0.0618750564754009,-8029.66259765625,304.1522827148437,0.4859608113765716,0.0979640930891037,0.4723351001739502,290.0859680175781,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13360595703125,290.0881042480469,1.0,0.5530880689620972,0.5679123997688293,0.5679123997688293,1.0,1.0,-2.56960391998291,1.0277884006500244,1.5418155193328855,0.4490765333175659,0.0,0.0,1.0,210.25604248046875,216.0,64.71560668945312,-28370.28125,1885.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.570556640625,308.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,34200.0,0.0,0.0,0.6660993099212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712925657397136e-05,0.0,0.00067600607872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1867370605469,297.1499938964844,293.1499938964844,0.3307009041309356,-5945.98291015625,304.1697082519531,0.7749645709991455,0.3817894160747528,0.3493327498435974,293.1414794921875,297.1499938964844,293.1499938964844,0.2707714438438415,-5354.94677734375,304.1617736816406,0.7367401123046875,0.3256165385246277,0.3147854506969452,293.0630187988281,297.1499938964844,293.1499938964844,0.5184813737869263,-6572.6015625,304.1557312011719,0.8698554635047913,0.5482826828956604,0.3865313231945038,293.051513671875,297.1499938964844,293.1499938964844,0.6420806050300598,-10499.6923828125,304.1568298339844,0.9219337105751038,0.6488403081893921,0.6174333095550537,293.1303405761719,297.1499938964844,293.1499938964844,0.0618750564754009,-8029.66259765625,304.1522827148437,0.4859608113765716,0.0979640930891037,0.4723351001739502,290.0859680175781,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13360595703125,290.0881042480469,1.0,0.5530880689620972,0.5679123997688293,0.5679123997688293,1.0,1.0,-2.56960391998291,1.0277884006500244,1.5418155193328855,0.4490765333175659,0.0,0.0,1.0,210.25604248046875,216.0,64.71560668945312,-28370.28125,1885.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.570556640625,308.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,34200.0,0.0,0.0,0.6660993099212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712925657397136e-05,0.0,0.00067600607872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1933288574219,297.1499938964844,293.1499938964844,0.3282825052738189,-5911.29150390625,304.1705017089844,0.772346556186676,0.3800243735313415,0.3478560745716095,293.148681640625,297.1499938964844,293.1499938964844,0.269051045179367,-5327.4765625,304.16278076171875,0.734620213508606,0.3243066966533661,0.3136733770370483,293.0690612792969,297.1499938964844,293.1499938964844,0.5174715518951416,-6562.25048828125,304.1565246582031,0.8681861758232117,0.5481966137886047,0.3865475654602051,293.0579833984375,297.1499938964844,293.1499938964844,0.6408964395523071,-10484.177734375,304.1577453613281,0.9199208617210388,0.6488129496574402,0.6175141930580139,293.1337890625,297.1499938964844,293.1499938964844,0.0614514648914337,-7991.25390625,304.1526184082031,0.4843689799308777,0.0975327938795089,0.470851868391037,290.1093444824219,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.13824462890625,290.11163330078125,1.0,0.553653359413147,0.5684515833854675,0.5684515833854675,1.0,1.0,-2.564828872680664,1.0262914896011353,1.5385373830795288,0.4486197829246521,0.0,0.0,1.0,212.03439331054688,216.0,65.30081176757812,-28377.953125,1885.7786865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6176147460937,308.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6667384505271912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006766548031009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19976806640625,297.1499938964844,293.1499938964844,0.3257830142974853,-5875.3779296875,304.1713256835937,0.7697288990020752,0.3782139420509338,0.3463334739208221,293.1557922363281,297.1499938964844,293.1499938964844,0.2672233581542969,-5298.267578125,304.16375732421875,0.7324695587158203,0.3229221403598785,0.3124827742576599,293.074951171875,297.1499938964844,293.1499938964844,0.5163490772247314,-6550.751953125,304.1573791503906,0.8665207624435425,0.5480626821517944,0.3865290582180023,293.0643310546875,297.1499938964844,293.1499938964844,0.6395757794380188,-10466.87109375,304.1587219238281,0.9179176688194276,0.648730456829071,0.6175411343574524,293.1371765136719,297.1499938964844,293.1499938964844,0.0609900243580341,-7949.5576171875,304.1529846191406,0.4827070236206054,0.0970699340105056,0.4692115187644958,290.1340026855469,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1429138183594,290.1363830566406,1.0,0.5541580319404602,0.569037139415741,0.569037139415741,1.0,1.0,-2.559608697891236,1.0246474742889404,1.534961223602295,0.4481075704097748,0.0,0.0,1.0,213.7943420410156,219.0,67.17435455322266,-28385.005859375,1885.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66748046875,308.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6672528386116028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677176809404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2119445800781,297.1499938964844,293.1499938964844,0.3205844163894653,-5800.50830078125,304.1728820800781,0.7645292282104492,0.3744773268699646,0.3431772291660309,293.16961669921875,297.1499938964844,293.1499938964844,0.2633095681667328,-5235.6455078125,304.1656799316406,0.7281099557876587,0.3199736475944519,0.3099169433116913,293.0863037109375,297.1499938964844,293.1499938964844,0.5137944221496582,-6524.62890625,304.1591796875,0.8632216453552246,0.547664225101471,0.3863974511623382,293.0765991210937,297.1499938964844,293.1499938964844,0.6365557312965393,-10427.3408203125,304.1608581542969,0.9139744639396667,0.6484137773513794,0.6174471974372864,293.14373779296875,297.1499938964844,293.1499938964844,0.0599725991487503,-7858.0615234375,304.1536865234375,0.4791748821735382,0.0960662961006164,0.4655469059944153,290.1866760253906,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1522521972656,290.18927001953125,1.0,0.5550069212913513,0.5703336596488953,0.5703336596488953,1.0,1.0,-2.548060655593872,1.020999550819397,1.5270609855651855,0.4469493925571441,0.0,0.0,1.0,217.2501983642578,222.0,72.2650375366211,-28395.796875,1883.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7724304199219,309.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6679216623306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778555689379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2119445800781,297.1499938964844,293.1499938964844,0.3205844163894653,-5800.50830078125,304.1728820800781,0.7645292282104492,0.3744773268699646,0.3431772291660309,293.16961669921875,297.1499938964844,293.1499938964844,0.2633095681667328,-5235.6455078125,304.1656799316406,0.7281099557876587,0.3199736475944519,0.3099169433116913,293.0863037109375,297.1499938964844,293.1499938964844,0.5137944221496582,-6524.62890625,304.1591796875,0.8632216453552246,0.547664225101471,0.3863974511623382,293.0765991210937,297.1499938964844,293.1499938964844,0.6365557312965393,-10427.3408203125,304.1608581542969,0.9139744639396667,0.6484137773513794,0.6174471974372864,293.14373779296875,297.1499938964844,293.1499938964844,0.0599725991487503,-7858.0615234375,304.1536865234375,0.4791748821735382,0.0960662961006164,0.4655469059944153,290.1866760253906,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1522521972656,290.18927001953125,1.0,0.5550069212913513,0.5703336596488953,0.5703336596488953,1.0,1.0,-2.548060655593872,1.020999550819397,1.5270609855651855,0.4469493925571441,0.0,0.0,1.0,217.2501983642578,222.0,72.2650375366211,-28395.796875,1883.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7724304199219,309.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6679216623306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778555689379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2232971191406,297.1499938964844,293.1499938964844,0.3151733875274658,-5722.34033203125,304.1742553710937,0.7593934535980225,0.3706024885177612,0.3398917913436889,293.1827392578125,297.1499938964844,293.1499938964844,0.2591190040111542,-5168.47314453125,304.1674499511719,0.7236706018447876,0.3168147504329681,0.3071437180042267,293.09698486328125,297.1499938964844,293.1499938964844,0.5108851790428162,-6494.95947265625,304.16094970703125,0.8599720597267151,0.5471080541610718,0.3861522674560547,293.0882263183594,297.1499938964844,293.1499938964844,0.6330975294113159,-10382.197265625,304.1629943847656,0.9101428985595704,0.6479128003120422,0.6171744465827942,293.1498718261719,297.1499938964844,293.1499938964844,0.0588547475636005,-7758.15771484375,304.1543273925781,0.4753250479698181,0.0949791595339775,0.4614739120006561,290.242919921875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1614074707031,290.24566650390625,1.0,0.5556731820106506,0.5717813968658447,0.5717813968658447,1.0,1.0,-2.5352659225463867,1.01694917678833,1.5183168649673462,0.4456403851509094,0.0,0.0,1.0,220.6265106201172,225.0,77.07648468017578,-28399.8203125,1879.3392333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,309.1744384765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6697394251823425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797003443352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2232971191406,297.1499938964844,293.1499938964844,0.3151733875274658,-5722.34033203125,304.1742553710937,0.7593934535980225,0.3706024885177612,0.3398917913436889,293.1827392578125,297.1499938964844,293.1499938964844,0.2591190040111542,-5168.47314453125,304.1674499511719,0.7236706018447876,0.3168147504329681,0.3071437180042267,293.09698486328125,297.1499938964844,293.1499938964844,0.5108851790428162,-6494.95947265625,304.16094970703125,0.8599720597267151,0.5471080541610718,0.3861522674560547,293.0882263183594,297.1499938964844,293.1499938964844,0.6330975294113159,-10382.197265625,304.1629943847656,0.9101428985595704,0.6479128003120422,0.6171744465827942,293.1498718261719,297.1499938964844,293.1499938964844,0.0588547475636005,-7758.15771484375,304.1543273925781,0.4753250479698181,0.0949791595339775,0.4614739120006561,290.242919921875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1614074707031,290.24566650390625,1.0,0.5556731820106506,0.5717813968658447,0.5717813968658447,1.0,1.0,-2.5352659225463867,1.01694917678833,1.5183168649673462,0.4456403851509094,0.0,0.0,1.0,220.6265106201172,225.0,77.07648468017578,-28399.8203125,1879.3392333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,309.1744384765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6697394251823425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797003443352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23388671875,297.1499938964844,293.1499938964844,0.3094962239265442,-5639.9580078125,304.1756286621094,0.7543238401412964,0.3666011691093445,0.3364899754524231,293.1951599121094,297.1499938964844,293.1499938964844,0.2546204924583435,-5096.1123046875,304.16912841796875,0.7191113829612732,0.3134649097919464,0.3041858077049255,293.1070556640625,297.1499938964844,293.1499938964844,0.5075175762176514,-6460.6025390625,304.1629333496094,0.8567686080932617,0.5464078783988953,0.3858048319816589,293.0992431640625,297.1499938964844,293.1499938964844,0.6290723085403442,-10329.6171875,304.1653747558594,0.9064430594444276,0.6472424268722534,0.6167397499084473,293.15557861328125,297.1499938964844,293.1499938964844,0.0576355531811714,-7649.68701171875,304.1549072265625,0.4710639715194702,0.0938243046402931,0.4570764601230621,290.3056640625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1703796386719,290.3088073730469,1.0,0.5561878681182861,0.5733658671379089,0.5733658671379089,1.0,1.0,-2.521402359008789,1.012550950050354,1.5088512897491455,0.4441968202590942,0.0,0.0,1.0,223.93914794921875,228.0,85.6888198852539,-28415.44140625,1873.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,309.3028564453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6698912978172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679854536429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23388671875,297.1499938964844,293.1499938964844,0.3094962239265442,-5639.9580078125,304.1756286621094,0.7543238401412964,0.3666011691093445,0.3364899754524231,293.1951599121094,297.1499938964844,293.1499938964844,0.2546204924583435,-5096.1123046875,304.16912841796875,0.7191113829612732,0.3134649097919464,0.3041858077049255,293.1070556640625,297.1499938964844,293.1499938964844,0.5075175762176514,-6460.6025390625,304.1629333496094,0.8567686080932617,0.5464078783988953,0.3858048319816589,293.0992431640625,297.1499938964844,293.1499938964844,0.6290723085403442,-10329.6171875,304.1653747558594,0.9064430594444276,0.6472424268722534,0.6167397499084473,293.15557861328125,297.1499938964844,293.1499938964844,0.0576355531811714,-7649.68701171875,304.1549072265625,0.4710639715194702,0.0938243046402931,0.4570764601230621,290.3056640625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1703796386719,290.3088073730469,1.0,0.5561878681182861,0.5733658671379089,0.5733658671379089,1.0,1.0,-2.521402359008789,1.012550950050354,1.5088512897491455,0.4441968202590942,0.0,0.0,1.0,223.93914794921875,228.0,85.6888198852539,-28415.44140625,1873.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,309.3028564453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6698912978172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679854536429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2436828613281,297.1499938964844,293.1499938964844,0.3036548495292663,-5554.8828125,304.17681884765625,0.7493159174919128,0.3624824285507202,0.3329797685146332,293.2069091796875,297.1499938964844,293.1499938964844,0.2499041706323623,-5020.02734375,304.17059326171875,0.7143636345863342,0.3099340796470642,0.3010539710521698,293.11651611328125,297.1499938964844,293.1499938964844,0.5038344860076904,-6423.10986328125,304.16473388671875,0.8536028265953064,0.5455731749534607,0.3853615224361419,293.1096496582031,297.1499938964844,293.1499938964844,0.6246494054794312,-10272.0029296875,304.1676025390625,0.9028928875923156,0.6464127898216248,0.6161520481109619,293.1608581542969,297.1499938964844,293.1499938964844,0.0563438013195991,-7535.453125,304.1554260253906,0.46624755859375,0.0926107689738273,0.452402800321579,290.3718566894531,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.1791381835937,290.37506103515625,1.0,0.556573212146759,0.5750772953033447,0.5750772953033447,1.0,1.0,-2.506568670272827,1.0078309774398804,1.4987376928329468,0.4426227211952209,0.0,0.0,1.0,227.2039337158203,231.0,90.50804138183594,-28417.814453125,1865.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341552734375,309.4263916015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6695958375930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067955465056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2436828613281,297.1499938964844,293.1499938964844,0.3036548495292663,-5554.8828125,304.17681884765625,0.7493159174919128,0.3624824285507202,0.3329797685146332,293.2069091796875,297.1499938964844,293.1499938964844,0.2499041706323623,-5020.02734375,304.17059326171875,0.7143636345863342,0.3099340796470642,0.3010539710521698,293.11651611328125,297.1499938964844,293.1499938964844,0.5038344860076904,-6423.10986328125,304.16473388671875,0.8536028265953064,0.5455731749534607,0.3853615224361419,293.1096496582031,297.1499938964844,293.1499938964844,0.6246494054794312,-10272.0029296875,304.1676025390625,0.9028928875923156,0.6464127898216248,0.6161520481109619,293.1608581542969,297.1499938964844,293.1499938964844,0.0563438013195991,-7535.453125,304.1554260253906,0.46624755859375,0.0926107689738273,0.452402800321579,290.3718566894531,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.1791381835937,290.37506103515625,1.0,0.556573212146759,0.5750772953033447,0.5750772953033447,1.0,1.0,-2.506568670272827,1.0078309774398804,1.4987376928329468,0.4426227211952209,0.0,0.0,1.0,227.2039337158203,231.0,90.50804138183594,-28417.814453125,1865.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341552734375,309.4263916015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6695958375930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067955465056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2483215332031,297.1499938964844,293.1499938964844,0.3007031679153442,-5511.78515625,304.17730712890625,0.7468348741531372,0.3603829145431518,0.3311875462532043,293.2125549316406,297.1499938964844,293.1499938964844,0.2474903762340545,-4981.00634765625,304.1712341308594,0.7118920683860779,0.3081043064594269,0.2994262278079986,293.1210327148437,297.1499938964844,293.1499938964844,0.5019204020500183,-6403.66455078125,304.16552734375,0.8520338535308838,0.5451099872589111,0.3851071298122406,293.1146240234375,297.1499938964844,293.1499938964844,0.622344434261322,-10242.0556640625,304.1685791015625,0.9011646509170532,0.6459435224533081,0.6158056855201721,293.163330078125,297.1499938964844,293.1499938964844,0.0556784123182296,-7476.91259765625,304.1556396484375,0.4635734260082245,0.0919842794537544,0.4499735832214355,290.4052124023437,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1834411621094,290.408447265625,1.0,0.5567232370376587,0.5759777426719666,0.5759777426719666,1.0,1.0,-2.498819589614868,1.0053590536117554,1.4934604167938232,0.4417884051799774,0.0,0.0,1.0,228.82164001464844,231.0,91.6899871826172,-28413.80078125,1861.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,309.4857788085937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674095869064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006841216236352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2528076171875,297.1499938964844,293.1499938964844,0.2976390421390533,-5466.8525390625,304.17791748046875,0.7443687319755554,0.3582586646080017,0.3293727934360504,293.218017578125,297.1499938964844,293.1499938964844,0.2449648082256317,-4940.01513671875,304.1719665527344,0.7093380689620972,0.3062341511249542,0.297760009765625,293.1253967285156,297.1499938964844,293.1499938964844,0.4998066425323486,-6382.08544921875,304.16656494140625,0.8504742383956909,0.544617772102356,0.3848327994346618,293.1194763183594,297.1499938964844,293.1499938964844,0.6197936534881592,-10208.728515625,304.1698608398437,0.8994402885437012,0.645439624786377,0.6154273152351379,293.1657409667969,297.1499938964844,293.1499938964844,0.0549794025719165,-7415.42431640625,304.1558837890625,0.4607575833797455,0.0913459286093711,0.4474895894527435,290.4424133300781,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.18768310546875,290.4464416503906,1.0,0.5568483471870422,0.5769064426422119,0.5769064426422119,1.0,1.0,-2.4908690452575684,1.002818584442139,1.4880504608154297,0.4409243166446686,0.0,0.0,1.0,230.4312438964844,234.0,99.74971771240234,-28437.76953125,1856.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,309.5765075683594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6742579340934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006842860602773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.26129150390625,297.1499938964844,293.1499938964844,0.2912514805793762,-5372.732421875,304.1792297363281,0.7394708395004272,0.3539347350597381,0.3256747424602508,293.22857666015625,297.1499938964844,293.1499938964844,0.2396441549062729,-4853.2724609375,304.1734924316406,0.7040233612060547,0.302371084690094,0.294310599565506,293.1337890625,297.1499938964844,293.1499938964844,0.4950816631317138,-6333.7509765625,304.1688842773437,0.8473735451698303,0.5435389280319214,0.3842191100120544,293.1288146972656,297.1499938964844,293.1499938964844,0.6140722036361694,-10133.8125,304.1727600097656,0.8959932923316956,0.6443185210227966,0.614565372467041,293.17022705078125,297.1499938964844,293.1499938964844,0.0534994974732399,-7285.54638671875,304.1564025878906,0.4551383852958679,0.0900346562266349,0.442362368106842,290.52667236328125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19598388671875,290.5308532714844,1.0,0.5570260882377625,0.5788478851318359,0.5788478851318359,1.0,1.0,-2.4743492603302,0.9975211024284364,1.4768282175064087,0.4390995502471924,0.0,0.0,1.0,233.63218688964844,222.0,112.44525909423828,-28470.125,1845.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635925292969,309.7490539550781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6741380095481873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006841643480584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
