time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.26129150390625,297.1499938964844,293.1499938964844,0.2912514805793762,-5372.732421875,304.1792297363281,0.7394708395004272,0.3539347350597381,0.3256747424602508,293.22857666015625,297.1499938964844,293.1499938964844,0.2396441549062729,-4853.2724609375,304.1734924316406,0.7040233612060547,0.302371084690094,0.294310599565506,293.1337890625,297.1499938964844,293.1499938964844,0.4950816631317138,-6333.7509765625,304.1688842773437,0.8473735451698303,0.5435389280319214,0.3842191100120544,293.1288146972656,297.1499938964844,293.1499938964844,0.6140722036361694,-10133.8125,304.1727600097656,0.8959932923316956,0.6443185210227966,0.614565372467041,293.17022705078125,297.1499938964844,293.1499938964844,0.0534994974732399,-7285.54638671875,304.1564025878906,0.4551383852958679,0.0900346562266349,0.442362368106842,290.52667236328125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19598388671875,290.5308532714844,1.0,0.5570260882377625,0.5788478851318359,0.5788478851318359,1.0,1.0,-2.4743492603302,0.9975211024284364,1.4768282175064087,0.4390995502471924,0.0,0.0,1.0,233.63218688964844,222.0,112.44525909423828,-28470.125,1845.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635925292969,309.7490539550781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6741380095481873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006841643480584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2688293457031,297.1499938964844,293.1499938964844,0.2845683395862579,-5273.74169921875,304.1806335449219,0.7381094694137573,0.3495835363864898,0.3216948807239532,293.2383117675781,297.1499938964844,293.1499938964844,0.2339711487293243,-4760.34912109375,304.17510986328125,0.7023666501045227,0.2984016537666321,0.2904959917068481,293.14141845703125,297.1499938964844,293.1499938964844,0.4898731112480163,-6280.42138671875,304.1712646484375,0.8485018014907837,0.5423983335494995,0.3833659589290619,293.1374206542969,297.1499938964844,293.1499938964844,0.6077830195426941,-10051.408203125,304.1756591796875,0.8973495364189148,0.6431074738502502,0.6133546233177185,293.17413330078125,297.1499938964844,293.1499938964844,0.051770880818367,-7135.4228515625,304.1571350097656,0.4530436098575592,0.0887302830815315,0.4360099732875824,290.6135559082031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20379638671875,290.617919921875,1.0,0.5526264905929565,0.5809590220451355,0.5809590220451355,1.0,1.0,-2.454876184463501,0.9910261034965516,1.4638501405715942,0.4367388188838959,0.0,0.0,1.0,230.54136657714844,210.0,119.24557495117188,-28467.43359375,1804.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,309.9110107421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6782997250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883880123496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2688293457031,297.1499938964844,293.1499938964844,0.2845683395862579,-5273.74169921875,304.1806335449219,0.7381094694137573,0.3495835363864898,0.3216948807239532,293.2383117675781,297.1499938964844,293.1499938964844,0.2339711487293243,-4760.34912109375,304.17510986328125,0.7023666501045227,0.2984016537666321,0.2904959917068481,293.14141845703125,297.1499938964844,293.1499938964844,0.4898731112480163,-6280.42138671875,304.1712646484375,0.8485018014907837,0.5423983335494995,0.3833659589290619,293.1374206542969,297.1499938964844,293.1499938964844,0.6077830195426941,-10051.408203125,304.1756591796875,0.8973495364189148,0.6431074738502502,0.6133546233177185,293.17413330078125,297.1499938964844,293.1499938964844,0.051770880818367,-7135.4228515625,304.1571350097656,0.4530436098575592,0.0887302830815315,0.4360099732875824,290.6135559082031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20379638671875,290.617919921875,1.0,0.5526264905929565,0.5809590220451355,0.5809590220451355,1.0,1.0,-2.454876184463501,0.9910261034965516,1.4638501405715942,0.4367388188838959,0.0,0.0,1.0,230.54136657714844,210.0,119.24557495117188,-28467.43359375,1804.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625244140625,309.9110107421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6782997250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883880123496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2752990722656,297.1499938964844,293.1499938964844,0.2774902880191803,-5168.11767578125,304.1822204589844,0.7389917969703674,0.3452566266059875,0.3175915777683258,293.2471618652344,297.1499938964844,293.1499938964844,0.2278788536787033,-4659.8427734375,304.1769104003906,0.7030425071716309,0.2943726778030395,0.2864699065685272,293.14825439453125,297.1499938964844,293.1499938964844,0.483881264925003,-6218.7861328125,304.1741943359375,0.8523728847503662,0.54123455286026,0.3823852837085724,293.1452331542969,297.1499938964844,293.1499938964844,0.6005239486694336,-9955.8095703125,304.1792297363281,0.901792287826538,0.641840934753418,0.6119412183761597,293.17724609375,297.1499938964844,293.1499938964844,0.0498720631003379,-6971.31396484375,304.1579284667969,0.4532699286937713,0.0874828323721885,0.4291751384735107,290.7144775390625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.21099853515625,290.71978759765625,1.0,0.5458899736404419,0.5831922292709351,0.5831922292709351,1.0,1.0,-2.4340224266052246,0.9839910268783568,1.4500315189361572,0.4340946078300476,0.0,0.0,1.0,223.59051513671875,198.0,137.45721435546875,-28504.294921875,1746.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,310.12945556640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6781963109970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006882830639369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2752990722656,297.1499938964844,293.1499938964844,0.2774902880191803,-5168.11767578125,304.1822204589844,0.7389917969703674,0.3452566266059875,0.3175915777683258,293.2471618652344,297.1499938964844,293.1499938964844,0.2278788536787033,-4659.8427734375,304.1769104003906,0.7030425071716309,0.2943726778030395,0.2864699065685272,293.14825439453125,297.1499938964844,293.1499938964844,0.483881264925003,-6218.7861328125,304.1741943359375,0.8523728847503662,0.54123455286026,0.3823852837085724,293.1452331542969,297.1499938964844,293.1499938964844,0.6005239486694336,-9955.8095703125,304.1792297363281,0.901792287826538,0.641840934753418,0.6119412183761597,293.17724609375,297.1499938964844,293.1499938964844,0.0498720631003379,-6971.31396484375,304.1579284667969,0.4532699286937713,0.0874828323721885,0.4291751384735107,290.7144775390625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.21099853515625,290.71978759765625,1.0,0.5458899736404419,0.5831922292709351,0.5831922292709351,1.0,1.0,-2.4340224266052246,0.9839910268783568,1.4500315189361572,0.4340946078300476,0.0,0.0,1.0,223.59051513671875,198.0,137.45721435546875,-28504.294921875,1746.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,310.12945556640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6781963109970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006882830639369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28094482421875,297.1499938964844,293.1499938964844,0.2702997028827667,-5060.24462890625,304.1834411621094,0.741260290145874,0.3409402966499328,0.3134223818778991,293.25518798828125,297.1499938964844,293.1499938964844,0.2216239422559738,-4556.10107421875,304.1783447265625,0.7051255106925964,0.2902812361717224,0.2823042869567871,293.15435791015625,297.1499938964844,293.1499938964844,0.4775183200836181,-6153.36474609375,304.1766967773437,0.8580173254013062,0.5400345921516418,0.3813205063343048,293.15240478515625,297.1499938964844,293.1499938964844,0.5927808284759521,-9853.9609375,304.1823425292969,0.9083414673805236,0.6405097842216492,0.610386073589325,293.17974853515625,297.1499938964844,293.1499938964844,0.0479198507964611,-6803.6220703125,304.1585388183594,0.4549863338470459,0.0862846598029136,0.4221906661987304,290.8211975097656,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2176513671875,290.8265380859375,1.0,0.5377380847930908,0.5855253338813782,0.5855253338813782,1.0,1.0,-2.412471055984497,0.9766870737075806,1.4357839822769165,0.4313098192214966,0.0,0.0,1.0,214.5692596435547,186.0,145.3953094482422,-28516.943359375,1679.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0519714355469,310.331298828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6774269938468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006875023245811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28094482421875,297.1499938964844,293.1499938964844,0.2702997028827667,-5060.24462890625,304.1834411621094,0.741260290145874,0.3409402966499328,0.3134223818778991,293.25518798828125,297.1499938964844,293.1499938964844,0.2216239422559738,-4556.10107421875,304.1783447265625,0.7051255106925964,0.2902812361717224,0.2823042869567871,293.15435791015625,297.1499938964844,293.1499938964844,0.4775183200836181,-6153.36474609375,304.1766967773437,0.8580173254013062,0.5400345921516418,0.3813205063343048,293.15240478515625,297.1499938964844,293.1499938964844,0.5927808284759521,-9853.9609375,304.1823425292969,0.9083414673805236,0.6405097842216492,0.610386073589325,293.17974853515625,297.1499938964844,293.1499938964844,0.0479198507964611,-6803.6220703125,304.1585388183594,0.4549863338470459,0.0862846598029136,0.4221906661987304,290.8211975097656,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2176513671875,290.8265380859375,1.0,0.5377380847930908,0.5855253338813782,0.5855253338813782,1.0,1.0,-2.412471055984497,0.9766870737075806,1.4357839822769165,0.4313098192214966,0.0,0.0,1.0,214.5692596435547,186.0,145.3953094482422,-28516.943359375,1679.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0519714355469,310.331298828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6774269938468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006875023245811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.283447265625,297.1499938964844,293.1499938964844,0.2667353451251983,-5006.5908203125,304.183837890625,0.7427851557731628,0.3387849330902099,0.3113230764865875,293.2589416503906,297.1499938964844,293.1499938964844,0.2184988707304,-4504.087890625,304.1788635253906,0.7065474390983582,0.2882115244865417,0.2801806330680847,293.1571960449219,297.1499938964844,293.1499938964844,0.474318116903305,-6120.50341796875,304.1776733398437,0.8613628149032593,0.5394220948219299,0.3807657659053802,293.1557312011719,297.1499938964844,293.1499938964844,0.5888750553131104,-9802.6943359375,304.1835632324219,0.91236674785614,0.639823317527771,0.6095698475837708,293.1808166503906,297.1499938964844,293.1499938964844,0.0469457954168319,-6720.37353515625,304.15875244140625,0.4562715590000152,0.0856993272900581,0.4186794459819793,290.8740539550781,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2208251953125,290.8793640136719,1.0,0.5333145260810852,0.5867243409156799,0.5867243409156799,1.0,1.0,-2.4015326499938965,0.9729716777801514,1.4285608530044556,0.4298813045024872,0.0,0.0,1.0,209.5917358398437,186.0,146.199462890625,-28514.71484375,1644.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1458435058594,310.4254455566406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6816263794898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006917641148902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28582763671875,297.1499938964844,293.1499938964844,0.263118028640747,-4951.91357421875,304.18426513671875,0.7445317506790161,0.3366304039955139,0.3092172145843506,293.2625427246094,297.1499938964844,293.1499938964844,0.215316355228424,-4450.900390625,304.1794128417969,0.708175539970398,0.2861254811286926,0.2780337631702423,293.159912109375,297.1499938964844,293.1499938964844,0.4709772765636444,-6086.09521484375,304.1787109375,0.8650147914886475,0.5388000011444092,0.3801991641521454,293.158935546875,297.1499938964844,293.1499938964844,0.5847917199134827,-9748.931640625,304.1849060058594,0.9168351888656616,0.6391223669052124,0.6087328195571899,293.1817626953125,297.1499938964844,293.1499938964844,0.045956615358591,-6635.89892578125,304.1589660644531,0.4578002095222473,0.0851207450032234,0.4151644110679626,290.92974853515625,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.223876953125,290.9358215332031,1.0,0.5287213325500488,0.5879431366920471,0.5879431366920471,1.0,1.0,-2.390514612197876,0.9692243337631226,1.4212902784347534,0.4284331202507019,0.0,0.0,1.0,204.4093170166016,174.0,152.9348602294922,-28537.669921875,1608.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2715148925781,310.5481872558594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6814523339271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691587512847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.29010009765625,297.1499938964844,293.1499938964844,0.2557844519615173,-4840.4619140625,304.18505859375,0.7486414313316345,0.3323204517364502,0.3049892485141754,293.269287109375,297.1499938964844,293.1499938964844,0.2088317573070526,-4341.92919921875,304.1803894042969,0.7119088768959045,0.2819012105464935,0.273674339056015,293.1650085449219,297.1499938964844,293.1499938964844,0.4639552533626556,-6013.5947265625,304.1808166503906,0.8731799125671387,0.5375163555145264,0.3790281414985657,293.1650085449219,297.1499938964844,293.1499938964844,0.5761887431144714,-9635.3984375,304.18756103515625,0.9269287586212158,0.6376650333404541,0.6069929599761963,293.1834411621094,297.1499938964844,293.1499938964844,0.0439496785402298,-6464.7275390625,304.1593017578125,0.4615319967269897,0.0839783325791359,0.4081309139728546,291.049072265625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297668457031,291.0551147460937,1.0,0.5191311836242676,0.5904378890991211,0.5904378890991211,1.0,1.0,-2.3682518005371094,0.9616344571113586,1.4066174030303955,0.4254776537418365,0.0,0.0,1.0,193.6205444335937,162.0,162.07577514648438,-28563.052734375,1535.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5038757324219,310.7771911621094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6805650591850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006906870403327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.29010009765625,297.1499938964844,293.1499938964844,0.2557844519615173,-4840.4619140625,304.18505859375,0.7486414313316345,0.3323204517364502,0.3049892485141754,293.269287109375,297.1499938964844,293.1499938964844,0.2088317573070526,-4341.92919921875,304.1803894042969,0.7119088768959045,0.2819012105464935,0.273674339056015,293.1650085449219,297.1499938964844,293.1499938964844,0.4639552533626556,-6013.5947265625,304.1808166503906,0.8731799125671387,0.5375163555145264,0.3790281414985657,293.1650085449219,297.1499938964844,293.1499938964844,0.5761887431144714,-9635.3984375,304.18756103515625,0.9269287586212158,0.6376650333404541,0.6069929599761963,293.1834411621094,297.1499938964844,293.1499938964844,0.0439496785402298,-6464.7275390625,304.1593017578125,0.4615319967269897,0.0839783325791359,0.4081309139728546,291.049072265625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297668457031,291.0551147460937,1.0,0.5191311836242676,0.5904378890991211,0.5904378890991211,1.0,1.0,-2.3682518005371094,0.9616344571113586,1.4066174030303955,0.4254776537418365,0.0,0.0,1.0,193.6205444335937,162.0,162.07577514648438,-28563.052734375,1535.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5038757324219,310.7771911621094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6805650591850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006906870403327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2938232421875,297.1499938964844,293.1499938964844,0.2486234456300735,-4731.0732421875,304.185302734375,0.7535566091537476,0.3280161023139953,0.3007510006427765,293.2755432128906,297.1499938964844,293.1499938964844,0.2024396508932113,-4233.92138671875,304.180908203125,0.7161475419998169,0.277611494064331,0.2692379057407379,293.169677734375,297.1499938964844,293.1499938964844,0.4570077657699585,-5941.89892578125,304.1820983886719,0.8824610710144043,0.5361883044242859,0.3778145015239715,293.1706237792969,297.1499938964844,293.1499938964844,0.5676499605178833,-9522.876953125,304.1892395019531,0.938278317451477,0.6361455917358398,0.6051778197288513,293.184814453125,297.1499938964844,293.1499938964844,0.0419780276715755,-6297.12646484375,304.15948486328125,0.4659935235977173,0.0828486680984497,0.4010984301567077,291.1651306152344,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2353515625,291.1709899902344,1.0,0.5091265439987183,0.5930019617080688,0.5930019617080688,1.0,1.0,-2.345744371414185,0.953933596611023,1.3918107748031616,0.4224481582641601,0.0,0.0,0.9963623881340028,182.4849548339844,150.0,161.14984130859375,-28560.71875,1462.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7084350585937,310.9817810058594,278.1499938964844,0.0,18000.0,315.2300109863281,32470.333984375,36000.0,0.0,0.0,0.6838816404342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831720232963562,1.8317478895187376,-2.771756226138677e-05,0.0,0.000694052898325,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2938232421875,297.1499938964844,293.1499938964844,0.2486234456300735,-4731.0732421875,304.185302734375,0.7535566091537476,0.3280161023139953,0.3007510006427765,293.2755432128906,297.1499938964844,293.1499938964844,0.2024396508932113,-4233.92138671875,304.180908203125,0.7161475419998169,0.277611494064331,0.2692379057407379,293.169677734375,297.1499938964844,293.1499938964844,0.4570077657699585,-5941.89892578125,304.1820983886719,0.8824610710144043,0.5361883044242859,0.3778145015239715,293.1706237792969,297.1499938964844,293.1499938964844,0.5676499605178833,-9522.876953125,304.1892395019531,0.938278317451477,0.6361455917358398,0.6051778197288513,293.184814453125,297.1499938964844,293.1499938964844,0.0419780276715755,-6297.12646484375,304.15948486328125,0.4659935235977173,0.0828486680984497,0.4010984301567077,291.1651306152344,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2353515625,291.1709899902344,1.0,0.5091265439987183,0.5930019617080688,0.5930019617080688,1.0,1.0,-2.345744371414185,0.953933596611023,1.3918107748031616,0.4224481582641601,0.0,0.0,0.9963623881340028,182.4849548339844,150.0,161.14984130859375,-28560.71875,1462.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7084350585937,310.9817810058594,278.1499938964844,0.0,18000.0,315.2300109863281,32470.333984375,36000.0,0.0,0.0,0.6838816404342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831720232963562,1.8317478895187376,-2.771756226138677e-05,0.0,0.000694052898325,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2970275878906,297.1499938964844,293.1499938964844,0.241469606757164,-4620.9775390625,304.1854553222656,0.7593262195587158,0.3237218856811523,0.2965139746665954,293.28131103515625,297.1499938964844,293.1499938964844,0.1960083693265915,-4124.4189453125,304.18133544921875,0.7208898067474365,0.2732613980770111,0.2647358775138855,293.1739807128906,297.1499938964844,293.1499938964844,0.4498385190963745,-5867.591796875,304.183349609375,0.8928791284561157,0.5348162651062012,0.376566082239151,293.1758117675781,297.1499938964844,293.1499938964844,0.5588210821151733,-9406.0322265625,304.1908874511719,0.9505460858345032,0.634566605091095,0.6033009886741638,293.1860046386719,297.1499938964844,293.1499938964844,0.0400032363831996,-6129.0048828125,304.1596069335937,0.4707076549530029,0.0817262083292007,0.3940685093402862,291.28619384765625,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406005859375,291.29254150390625,1.0,0.4987972974777221,0.5956280827522278,0.5956280827522278,1.0,1.0,-2.323047161102295,0.9461359977722168,1.3769112825393677,0.4193502962589264,0.0,0.0,0.9702529907226562,171.16397094726562,138.0,167.88787841796875,-28582.03515625,1389.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9622497558594,311.22637939453125,278.1499938964844,0.0,18000.0,315.2300109863281,33316.140625,36000.0,0.0,0.0,0.6829151511192322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828519344329834,1.8285471200942995,-2.783769559755456e-05,0.0,0.0006930720410309,0.0,0.0,683.4959106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2970275878906,297.1499938964844,293.1499938964844,0.241469606757164,-4620.9775390625,304.1854553222656,0.7593262195587158,0.3237218856811523,0.2965139746665954,293.28131103515625,297.1499938964844,293.1499938964844,0.1960083693265915,-4124.4189453125,304.18133544921875,0.7208898067474365,0.2732613980770111,0.2647358775138855,293.1739807128906,297.1499938964844,293.1499938964844,0.4498385190963745,-5867.591796875,304.183349609375,0.8928791284561157,0.5348162651062012,0.376566082239151,293.1758117675781,297.1499938964844,293.1499938964844,0.5588210821151733,-9406.0322265625,304.1908874511719,0.9505460858345032,0.634566605091095,0.6033009886741638,293.1860046386719,297.1499938964844,293.1499938964844,0.0400032363831996,-6129.0048828125,304.1596069335937,0.4707076549530029,0.0817262083292007,0.3940685093402862,291.28619384765625,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406005859375,291.29254150390625,1.0,0.4987972974777221,0.5956280827522278,0.5956280827522278,1.0,1.0,-2.323047161102295,0.9461359977722168,1.3769112825393677,0.4193502962589264,0.0,0.0,0.9702529907226562,171.16397094726562,138.0,167.88787841796875,-28582.03515625,1389.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9622497558594,311.22637939453125,278.1499938964844,0.0,18000.0,315.2300109863281,33316.140625,36000.0,0.0,0.0,0.6829151511192322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828519344329834,1.8285471200942995,-2.783769559755456e-05,0.0,0.0006930720410309,0.0,0.0,683.4959106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997741699219,297.1499938964844,293.1499938964844,0.2345154881477356,-4513.34033203125,304.1852111816406,0.7660585641860962,0.3194403350353241,0.292283147573471,293.2866516113281,297.1499938964844,293.1499938964844,0.1896988600492477,-4016.32275390625,304.181396484375,0.7262179851531982,0.2688532769680023,0.2601740658283233,293.177978515625,297.1499938964844,293.1499938964844,0.4427859485149383,-5794.4248046875,304.1839599609375,0.9045152068138124,0.5333987474441528,0.37528195977211,293.1806945800781,297.1499938964844,293.1499938964844,0.550115168094635,-9290.779296875,304.1917419433594,0.9633959531784058,0.6329268217086792,0.6013612151145935,293.18701171875,297.1499938964844,293.1499938964844,0.0380755960941314,-5964.5947265625,304.1596069335937,0.4756107032299042,0.0806077346205711,0.3870408833026886,291.404052734375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455749511719,291.4100036621094,1.0,0.4881864190101623,0.5983110666275024,0.5983110666275024,1.0,1.0,-2.300170421600342,0.9382382035255432,1.3619321584701538,0.4161818027496338,0.0,0.0,0.928419589996338,159.74697875976562,126.0,163.83045959472656,-28562.44140625,1317.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1912841796875,311.4429931640625,278.1499938964844,0.0,18000.0,315.2300109863281,35242.109375,36000.0,0.0,0.0,0.6812298893928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211854696273804,1.8212136030197144,-2.811071499309037e-05,0.0,0.000691361783538,0.0,0.0,683.4908447265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997741699219,297.1499938964844,293.1499938964844,0.2345154881477356,-4513.34033203125,304.1852111816406,0.7660585641860962,0.3194403350353241,0.292283147573471,293.2866516113281,297.1499938964844,293.1499938964844,0.1896988600492477,-4016.32275390625,304.181396484375,0.7262179851531982,0.2688532769680023,0.2601740658283233,293.177978515625,297.1499938964844,293.1499938964844,0.4427859485149383,-5794.4248046875,304.1839599609375,0.9045152068138124,0.5333987474441528,0.37528195977211,293.1806945800781,297.1499938964844,293.1499938964844,0.550115168094635,-9290.779296875,304.1917419433594,0.9633959531784058,0.6329268217086792,0.6013612151145935,293.18701171875,297.1499938964844,293.1499938964844,0.0380755960941314,-5964.5947265625,304.1596069335937,0.4756107032299042,0.0806077346205711,0.3870408833026886,291.404052734375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455749511719,291.4100036621094,1.0,0.4881864190101623,0.5983110666275024,0.5983110666275024,1.0,1.0,-2.300170421600342,0.9382382035255432,1.3619321584701538,0.4161818027496338,0.0,0.0,0.928419589996338,159.74697875976562,126.0,163.83045959472656,-28562.44140625,1317.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1912841796875,311.4429931640625,278.1499938964844,0.0,18000.0,315.2300109863281,35242.109375,36000.0,0.0,0.0,0.6812298893928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211854696273804,1.8212136030197144,-2.811071499309037e-05,0.0,0.000691361783538,0.0,0.0,683.4908447265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30096435546875,297.1499938964844,293.1499938964844,0.2311732769012451,-4461.43603515625,304.18487548828125,0.7698367238044739,0.3173057436943054,0.2901720404624939,293.2891540527344,297.1499938964844,293.1499938964844,0.1866383403539657,-3963.68994140625,304.1812438964844,0.7291501760482788,0.2666283249855041,0.2578722536563873,293.1798400878906,297.1499938964844,293.1499938964844,0.439420610666275,-5759.5439453125,304.18389892578125,0.9111695289611816,0.5326769351959229,0.3746294379234314,293.1829528808594,297.1499938964844,293.1499938964844,0.5459532737731934,-9235.7763671875,304.19171142578125,0.9699403047561646,0.6320892572402954,0.6003724932670593,293.1874694824219,297.1499938964844,293.1499938964844,0.0371446795761585,-5885.0673828125,304.1595764160156,0.4781506657600403,0.0800495445728302,0.3835280537605285,291.4589233398437,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479553222656,291.46441650390625,1.0,0.4827825725078583,0.5996716618537903,0.5996716618537903,1.0,1.0,-2.2886781692504883,0.9342550039291382,1.3544230461120603,0.4145725071430206,0.0,0.0,0.90230131149292,154.01821899414062,126.0,157.20733642578125,-28528.83984375,1281.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2981262207031,311.53826904296875,278.1499938964844,0.0,18000.0,315.7099914550781,36718.31640625,36000.0,0.0,0.0,0.6849305033683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8133463859558103,1.813374638557434,-2.8271544579183683e-05,0.0,0.0006951173418201,0.0,0.0,681.3155517578125,0.0,0.0,0.0,0.9985323548316956,4.0,0.0,1.0
462960,293.3020935058594,297.1499938964844,293.1499938964844,0.2279642522335052,-4411.53271484375,304.18438720703125,0.7739228010177612,0.3151761293411255,0.2880645394325256,293.29156494140625,297.1499938964844,293.1499938964844,0.1836754232645034,-3912.6455078125,304.1809387207031,0.7322964668273926,0.2643899321556091,0.255557119846344,293.1816101074219,297.1499938964844,293.1499938964844,0.436250239610672,-5726.7587890625,304.1835021972656,0.9185447096824646,0.5319486260414124,0.373971551656723,293.1851501464844,297.1499938964844,293.1499938964844,0.5420275330543518,-9184.048828125,304.1912536621094,0.9765103459358216,0.6312429308891296,0.5993741750717163,293.1878967285156,297.1499938964844,293.1499938964844,0.036246433854103,-5808.28125,304.1594543457031,0.480771005153656,0.0794918909668922,0.380016416311264,291.5087585449219,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.2502746582031,291.513916015625,1.0,0.4773156642913818,0.6010436415672302,0.6010436415672302,1.0,1.0,-2.277157783508301,0.9302509427070618,1.3469067811965942,0.4129474759101867,0.0,0.0,0.8733841180801392,148.2819061279297,114.0,148.08343505859375,-28486.453125,1245.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4417724609375,311.65155029296875,278.1499938964844,0.0,18000.0,315.7099914550781,38424.46875,36000.0,0.0,0.0,0.6841756701469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.795984387397766,1.7960126399993896,-2.827685602824204e-05,0.0,0.0006943513290025,0.0,0.0,670.7901611328125,0.0,0.0,0.0,0.992933452129364,4.0,0.0,1.0
463020,293.3039855957031,297.1499938964844,293.1499938964844,0.2221758365631103,-4321.64892578125,304.1825256347656,0.7831423878669739,0.3109341263771057,0.2838630676269531,293.2961730957031,297.1499938964844,293.1499938964844,0.1782243400812149,-3818.77001953125,304.1796875,0.7393743991851807,0.2598739862442016,0.2508882880210876,293.1849060058594,297.1499938964844,293.1499938964844,0.4309575259685516,-5672.64697265625,304.1810607910156,0.935089945793152,0.5304802656173706,0.3726445734500885,293.1891784667969,297.1499938964844,293.1499938964844,0.5354551076889038,-9098.6298828125,304.1883544921875,0.989564061164856,0.629534125328064,0.5973570346832275,293.18865966796875,297.1499938964844,293.1499938964844,0.0346016138792037,-5668.07861328125,304.1590270996094,0.4863600432872772,0.0783782079815864,0.3729967772960663,291.5824584960937,291.1499938964844,258.83770751953125,257.44879150390625,279.1775207519531,293.2546081542969,291.5848388671875,1.0,0.4661947190761566,0.6038178205490112,0.6038178205490112,1.0,1.0,-2.2540535926818848,0.9221850633621216,1.3318686485290527,0.4096526205539703,0.0,0.0,0.8102391362190247,136.79666137695312,102.0,105.4687957763672,-28277.21875,1175.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7485656738281,311.8401794433594,278.1499938964844,0.0,18000.0,315.7099914550781,42754.73046875,36000.0,0.0,0.0,0.6815783381462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7285305261611938,1.7285583019256592,-2.7812455300590955e-05,0.0,0.0006917153368704,0.0,0.0,623.3911743164062,0.0,0.0,0.0,0.968155324459076,4.0,0.0,1.0
463080,293.3039855957031,297.1499938964844,293.1499938964844,0.2221758365631103,-4321.64892578125,304.1825256347656,0.7831423878669739,0.3109341263771057,0.2838630676269531,293.2961730957031,297.1499938964844,293.1499938964844,0.1782243400812149,-3818.77001953125,304.1796875,0.7393743991851807,0.2598739862442016,0.2508882880210876,293.1849060058594,297.1499938964844,293.1499938964844,0.4309575259685516,-5672.64697265625,304.1810607910156,0.935089945793152,0.5304802656173706,0.3726445734500885,293.1891784667969,297.1499938964844,293.1499938964844,0.5354551076889038,-9098.6298828125,304.1883544921875,0.989564061164856,0.629534125328064,0.5973570346832275,293.18865966796875,297.1499938964844,293.1499938964844,0.0346016138792037,-5668.07861328125,304.1590270996094,0.4863600432872772,0.0783782079815864,0.3729967772960663,291.5824584960937,291.1499938964844,258.83770751953125,257.44879150390625,279.1775207519531,293.2546081542969,291.5848388671875,1.0,0.4661947190761566,0.6038178205490112,0.6038178205490112,1.0,1.0,-2.2540535926818848,0.9221850633621216,1.3318686485290527,0.4096526205539703,0.0,0.0,0.8102391362190247,136.79666137695312,102.0,105.4687957763672,-28277.21875,1175.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7485656738281,311.8401794433594,278.1499938964844,0.0,18000.0,315.7099914550781,42754.73046875,36000.0,0.0,0.0,0.6815783381462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7285305261611938,1.7285583019256592,-2.7812455300590955e-05,0.0,0.0006917153368704,0.0,0.0,623.3911743164062,0.0,0.0,0.0,0.968155324459076,4.0,0.0,1.0
463140,293.3054504394531,297.1499938964844,293.1499938964844,0.2176981568336486,-4252.9970703125,304.1791076660156,0.7931129336357117,0.3067380487918854,0.2797140777111053,293.3003234863281,297.1499938964844,293.1499938964844,0.1737768948078155,-3742.8671875,304.1771850585937,0.74703449010849,0.2553257346153259,0.2462011277675628,293.1876525878906,297.1499938964844,293.1499938964844,0.4280359745025635,-5644.54296875,304.1755065917969,0.9522256851196288,0.5290364623069763,0.3713403046131134,293.191650390625,297.1499938964844,293.1499938964844,0.5282236337661743,-9001.6171875,304.1883850097656,0.9990000128746032,0.6280316114425659,0.5915271043777466,293.1892395019531,297.1499938964844,293.1499938964844,0.0332808904349803,-5557.56494140625,304.158203125,0.4921533167362213,0.0772828012704849,0.3661218285560608,291.5965270996094,291.1499938964844,258.8833312988281,257.4897155761719,279.1793518066406,293.2584533691406,291.59576416015625,1.0,0.4546663761138916,0.6067916750907898,0.6067916750907898,1.0,1.0,-2.226712942123413,0.9122170805931092,1.3144958019256592,0.4056382775306701,0.0,0.0,0.7490915060043335,125.82489776611328,105.0,34.0510139465332,-27853.09765625,1104.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1160583496094,311.9925842285156,278.1499938964844,0.0,18000.0,315.2300109863281,47492.53515625,36000.0,0.0,0.0,0.6722413301467896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6134579181671145,1.613484501838684,-2.654860327311325e-05,0.0,0.0006822394789196,0.0,0.0,540.8648071289062,0.0,0.0,0.0,0.9233915209770204,4.0,0.0,1.0
463200,293.3054504394531,297.1499938964844,293.1499938964844,0.2176981568336486,-4252.9970703125,304.1791076660156,0.7931129336357117,0.3067380487918854,0.2797140777111053,293.3003234863281,297.1499938964844,293.1499938964844,0.1737768948078155,-3742.8671875,304.1771850585937,0.74703449010849,0.2553257346153259,0.2462011277675628,293.1876525878906,297.1499938964844,293.1499938964844,0.4280359745025635,-5644.54296875,304.1755065917969,0.9522256851196288,0.5290364623069763,0.3713403046131134,293.191650390625,297.1499938964844,293.1499938964844,0.5282236337661743,-9001.6171875,304.1883850097656,0.9990000128746032,0.6280316114425659,0.5915271043777466,293.1892395019531,297.1499938964844,293.1499938964844,0.0332808904349803,-5557.56494140625,304.158203125,0.4921533167362213,0.0772828012704849,0.3661218285560608,291.5965270996094,291.1499938964844,258.8833312988281,257.4897155761719,279.1793518066406,293.2584533691406,291.59576416015625,1.0,0.4546663761138916,0.6067916750907898,0.6067916750907898,1.0,1.0,-2.226712942123413,0.9122170805931092,1.3144958019256592,0.4056382775306701,0.0,0.0,0.7490915060043335,125.82489776611328,105.0,34.0510139465332,-27853.09765625,1104.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1160583496094,311.9925842285156,278.1499938964844,0.0,18000.0,315.2300109863281,47492.53515625,36000.0,0.0,0.0,0.6722413301467896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6134579181671145,1.613484501838684,-2.654860327311325e-05,0.0,0.0006822394789196,0.0,0.0,540.8648071289062,0.0,0.0,0.0,0.9233915209770204,4.0,0.0,1.0
463260,293.306884765625,297.1499938964844,293.1499938964844,0.214614912867546,-4207.01318359375,304.17449951171875,0.795372486114502,0.3025113642215729,0.2758087813854217,293.3044128417969,297.1499938964844,293.1499938964844,0.170424535870552,-3686.677734375,304.1736755371094,0.747972309589386,0.2506910562515259,0.241711676120758,293.19024658203125,297.1499938964844,293.1499938964844,0.4276512265205383,-5644.0048828125,304.1675720214844,0.9588431119918824,0.5275590419769287,0.3702208995819092,293.1788635253906,297.1499938964844,293.1499938964844,0.5162304639816284,-8838.4814453125,304.1947937011719,0.9990000128746032,0.629543125629425,0.5785117149353027,293.1898803710937,297.1499938964844,293.1499938964844,0.0324378423392772,-5490.13916015625,304.1568603515625,0.4933226406574249,0.0761592015624046,0.3604329526424408,291.5533752441406,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2591247558594,291.5487365722656,1.0,0.4471303224563598,0.6099703311920166,0.6099703311920166,1.0,1.0,-2.192722797393799,0.8994132876396179,1.2933095693588257,0.3998117446899414,0.0,0.0,0.6972944736480713,120.74696350097656,108.0,-47.73469543457031,-27186.03125,1049.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52850341796875,312.0928649902344,278.1499938964844,0.0,18000.0,315.2300109863281,50818.9453125,36000.0,0.0,0.0,0.6637872457504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463544845581055,1.4635692834854126,-2.449973180773668e-05,0.0,0.000673659669701,0.0,0.0,438.904052734375,0.0,0.0,0.0,0.8630364537239075,4.0,0.0,1.0
463320,293.306884765625,297.1499938964844,293.1499938964844,0.214614912867546,-4207.01318359375,304.17449951171875,0.795372486114502,0.3025113642215729,0.2758087813854217,293.3044128417969,297.1499938964844,293.1499938964844,0.170424535870552,-3686.677734375,304.1736755371094,0.747972309589386,0.2506910562515259,0.241711676120758,293.19024658203125,297.1499938964844,293.1499938964844,0.4276512265205383,-5644.0048828125,304.1675720214844,0.9588431119918824,0.5275590419769287,0.3702208995819092,293.1788635253906,297.1499938964844,293.1499938964844,0.5162304639816284,-8838.4814453125,304.1947937011719,0.9990000128746032,0.629543125629425,0.5785117149353027,293.1898803710937,297.1499938964844,293.1499938964844,0.0324378423392772,-5490.13916015625,304.1568603515625,0.4933226406574249,0.0761592015624046,0.3604329526424408,291.5533752441406,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2591247558594,291.5487365722656,1.0,0.4471303224563598,0.6099703311920166,0.6099703311920166,1.0,1.0,-2.192722797393799,0.8994132876396179,1.2933095693588257,0.3998117446899414,0.0,0.0,0.6972944736480713,120.74696350097656,108.0,-47.73469543457031,-27186.03125,1049.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52850341796875,312.0928649902344,278.1499938964844,0.0,18000.0,315.2300109863281,50818.9453125,36000.0,0.0,0.0,0.6637872457504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463544845581055,1.4635692834854126,-2.449973180773668e-05,0.0,0.000673659669701,0.0,0.0,438.904052734375,0.0,0.0,0.0,0.8630364537239075,4.0,0.0,1.0
463380,293.30859375,297.1499938964844,293.1499938964844,0.2126211524009704,-4178.8505859375,304.169677734375,0.7942935228347778,0.2981917858123779,0.2718959748744964,293.3088073730469,297.1499938964844,293.1499938964844,0.1678657531738281,-3644.96728515625,304.1700744628906,0.7459056377410889,0.2458902150392532,0.237151563167572,293.1929626464844,297.1499938964844,293.1499938964844,0.4295384585857391,-5667.77734375,304.1585998535156,0.9612846970558168,0.52598637342453,0.3690949380397796,293.16339111328125,297.1499938964844,293.1499938964844,0.5135481357574463,-8809.806640625,304.18408203125,0.9990000128746032,0.6319553256034851,0.5725642442703247,293.19091796875,297.1499938964844,293.1499938964844,0.0318249277770519,-5445.40625,304.1556091308594,0.492324024438858,0.0749370157718658,0.3546962738037109,291.45343017578125,291.1499938964844,258.9717712402344,257.56964111328125,279.1799621582031,293.26007080078125,291.4469909667969,1.0,0.4422441720962524,0.6129333972930908,0.6129333972930908,1.0,1.0,-2.167154312133789,0.8901490569114685,1.277005314826965,0.3958137035369873,0.0,0.0,0.6631632447242737,118.185791015625,111.0,-117.99407196044922,-26564.271484375,1014.2861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0390319824219,312.2230529785156,278.1499938964844,0.0,18000.0,315.2300109863281,50765.8984375,36000.0,0.0,0.0,0.6524854302406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170371055603027,1.31705904006958,-2.20139445445966e-05,0.0,0.0006621897919103,0.0,0.0,345.8001403808594,0.0,0.0,0.0,0.8002997040748596,4.0,0.0,1.0
463440,293.30859375,297.1499938964844,293.1499938964844,0.2126211524009704,-4178.8505859375,304.169677734375,0.7942935228347778,0.2981917858123779,0.2718959748744964,293.3088073730469,297.1499938964844,293.1499938964844,0.1678657531738281,-3644.96728515625,304.1700744628906,0.7459056377410889,0.2458902150392532,0.237151563167572,293.1929626464844,297.1499938964844,293.1499938964844,0.4295384585857391,-5667.77734375,304.1585998535156,0.9612846970558168,0.52598637342453,0.3690949380397796,293.16339111328125,297.1499938964844,293.1499938964844,0.5135481357574463,-8809.806640625,304.18408203125,0.9990000128746032,0.6319553256034851,0.5725642442703247,293.19091796875,297.1499938964844,293.1499938964844,0.0318249277770519,-5445.40625,304.1556091308594,0.492324024438858,0.0749370157718658,0.3546962738037109,291.45343017578125,291.1499938964844,258.9717712402344,257.56964111328125,279.1799621582031,293.26007080078125,291.4469909667969,1.0,0.4422441720962524,0.6129333972930908,0.6129333972930908,1.0,1.0,-2.167154312133789,0.8901490569114685,1.277005314826965,0.3958137035369873,0.0,0.0,0.6631632447242737,118.185791015625,111.0,-117.99407196044922,-26564.271484375,1014.2861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0390319824219,312.2230529785156,278.1499938964844,0.0,18000.0,315.2300109863281,50765.8984375,36000.0,0.0,0.0,0.6524854302406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170371055603027,1.31705904006958,-2.20139445445966e-05,0.0,0.0006621897919103,0.0,0.0,345.8001403808594,0.0,0.0,0.0,0.8002997040748596,4.0,0.0,1.0
463500,293.3096618652344,297.1499938964844,293.1499938964844,0.2117184847593307,-4166.16796875,304.1677551269531,0.7928264737129211,0.2959743440151214,0.2699256539344787,293.31121826171875,297.1499938964844,293.1499938964844,0.1666271388530731,-3624.752197265625,304.1686706542969,0.7440349459648132,0.2434055358171463,0.2348301410675048,293.1943664550781,297.1499938964844,293.1499938964844,0.4307595193386078,-5682.2822265625,304.1548156738281,0.9614014029502868,0.5251682996749878,0.3685281276702881,293.1579895019531,297.1499938964844,293.1499938964844,0.514404833316803,-8826.3994140625,304.1763000488281,0.9990000128746032,0.6328471302986145,0.5714845657348633,293.1914978027344,297.1499938964844,293.1499938964844,0.0315368473529815,-5424.84619140625,304.1551208496094,0.4912327229976654,0.0743028447031974,0.3518231809139251,291.39752197265625,291.1499938964844,258.9931030273437,257.58905029296875,279.1793212890625,293.26129150390625,291.39117431640625,1.0,0.4405480325222015,0.6143528819084167,0.6143528819084167,1.0,1.0,-2.156569242477417,0.8864389061927795,1.2701303958892822,0.3942688107490539,0.0,0.0,0.6522670388221741,117.55532836914062,111.0,-134.97352600097656,-26302.01953125,1001.3953857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3070983886719,312.3040771484375,278.1499938964844,0.0,18000.0,314.75,49667.49609375,36000.0,0.0,0.0,0.6411170363426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2553471326828003,1.2553679943084717,-2.0801897335331887e-05,0.0,0.0006506522768177,0.0,0.0,308.5737609863281,0.0,0.0,0.0,0.772127091884613,4.0,0.0,1.0
463560,293.3109436035156,297.1499938964844,293.1499938964844,0.2107745558023452,-4152.7109375,304.166259765625,0.7908216118812561,0.2936981916427612,0.2679148614406585,293.3138732910156,297.1499938964844,293.1499938964844,0.1653295457363128,-3603.389404296875,304.1676330566406,0.7416804432868958,0.2408420443534851,0.2324494123458862,293.19580078125,297.1499938964844,293.1499938964844,0.4320089221000671,-5696.830078125,304.15167236328125,0.9609145522117616,0.5243236422538757,0.3679530918598175,293.1548767089844,297.1499938964844,293.1499938964844,0.5163717865943909,-8858.248046875,304.1679382324219,0.9990000128746032,0.6333625316619873,0.5714273452758789,293.192138671875,297.1499938964844,293.1499938964844,0.0312436614185571,-5403.7763671875,304.1547241210937,0.4898127019405365,0.0736532211303711,0.3489415645599365,291.3418273925781,291.1499938964844,259.0140686035156,257.6081848144531,279.1786804199219,293.26300048828125,291.3352355957031,1.0,0.4392427802085876,0.615739107131958,0.615739107131958,1.0,1.0,-2.1470727920532227,0.8831809163093567,1.2638918161392212,0.392947107553482,0.0,0.0,0.6450369954109192,117.26969146728516,114.0,-145.2783660888672,-26054.525390625,990.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5311584472656,312.3608703613281,278.1499938964844,0.0,18000.0,314.75,48169.83203125,36000.0,0.0,0.0,0.6335339546203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034432888031006,1.2034629583358765,-1.9688224710989743e-05,0.0,0.0006429564091376,0.0,0.0,278.0871887207031,0.0,0.0,0.0,0.747243344783783,4.0,0.0,1.0
463620,293.3136291503906,297.1499938964844,293.1499938964844,0.2085325866937637,-4119.56103515625,304.16461181640625,0.7855636477470398,0.2890737652778625,0.2638238370418548,293.3194274902344,297.1499938964844,293.1499938964844,0.162371814250946,-3553.669921875,304.166748046875,0.7358424663543701,0.2355655133724212,0.2275457233190536,293.1988220214844,297.1499938964844,293.1499938964844,0.4340064227581024,-5719.61181640625,304.1479187011719,0.9584659337997437,0.5225522518157959,0.3667688369750976,293.1558837890625,297.1499938964844,293.1499938964844,0.5224578380584717,-8950.181640625,304.1518859863281,0.9990000128746032,0.6330516934394836,0.5737583041191101,293.19354248046875,297.1499938964844,293.1499938964844,0.0305712949484586,-5352.9951171875,304.154296875,0.4861217141151428,0.0723004713654518,0.343089610338211,291.2444152832031,291.1499938964844,259.0547180175781,257.6454467773437,279.1773376464844,293.2673034667969,291.23980712890625,1.0,0.4375645518302917,0.6184073686599731,0.6184073686599731,1.0,1.0,-2.1306159496307373,0.877693235874176,1.2529226541519165,0.3908025026321411,0.0,0.0,0.6393528580665588,117.52132415771484,117.0,-131.43260192871094,-25693.18359375,975.7196044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9108581542969,312.48114013671875,278.1499938964844,0.0,18000.0,314.75,44656.98828125,36000.0,0.0,0.0,0.6178151369094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303473711013794,1.130365252494812,-1.7857888451544568e-05,0.0,0.0006270037847571,0.0,0.0,235.4375915527344,0.0,0.0,0.0,0.7087317109107971,4.0,0.0,1.0
