time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3136291503906,297.1499938964844,293.1499938964844,0.2085325866937637,-4119.56103515625,304.16461181640625,0.7855636477470398,0.2890737652778625,0.2638238370418548,293.3194274902344,297.1499938964844,293.1499938964844,0.162371814250946,-3553.669921875,304.166748046875,0.7358424663543701,0.2355655133724212,0.2275457233190536,293.1988220214844,297.1499938964844,293.1499938964844,0.4340064227581024,-5719.61181640625,304.1479187011719,0.9584659337997437,0.5225522518157959,0.3667688369750976,293.1558837890625,297.1499938964844,293.1499938964844,0.5224578380584717,-8950.181640625,304.1518859863281,0.9990000128746032,0.6330516934394836,0.5737583041191101,293.19354248046875,297.1499938964844,293.1499938964844,0.0305712949484586,-5352.9951171875,304.154296875,0.4861217141151428,0.0723004713654518,0.343089610338211,291.2444152832031,291.1499938964844,259.0547180175781,257.6454467773437,279.1773376464844,293.2673034667969,291.23980712890625,1.0,0.4375645518302917,0.6184073686599731,0.6184073686599731,1.0,1.0,-2.1306159496307373,0.877693235874176,1.2529226541519165,0.3908025026321411,0.0,0.0,0.6393528580665588,117.52132415771484,117.0,-131.43260192871094,-25693.18359375,975.7196044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9108581542969,312.48114013671875,278.1499938964844,0.0,18000.0,314.75,44656.98828125,36000.0,0.0,0.0,0.6178151369094849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303473711013794,1.130365252494812,-1.7857888451544568e-05,0.0,0.0006270037847571,0.0,0.0,235.4375915527344,0.0,0.0,0.0,0.7087317109107971,4.0,0.0,1.0
463740,293.316162109375,297.1499938964844,293.1499938964844,0.2056492120027542,-4075.26708984375,304.1645812988281,0.779169499874115,0.2844181954860687,0.2597193419933319,293.3248596191406,297.1499938964844,293.1499938964844,0.158824548125267,-3492.533935546875,304.1670837402344,0.7289512157440186,0.2301676124334335,0.2225381582975387,293.2020568847656,297.1499938964844,293.1499938964844,0.4347472190856933,-5727.873046875,304.1474304199219,0.9544938802719116,0.5206602215766907,0.3655238449573517,293.1661682128906,297.1499938964844,293.1499938964844,0.5299885272979736,-9059.2890625,304.1387939453125,0.9990000128746032,0.6308380961418152,0.5785109400749207,293.1951599121094,297.1499938964844,293.1499938964844,0.029737040400505,-5284.22119140625,304.1542663574219,0.4814148545265198,0.0708707720041275,0.3370368182659149,291.1805114746094,291.1499938964844,259.093505859375,257.68121337890625,279.17608642578125,293.2723693847656,291.17755126953125,1.0,0.43681401014328,0.6209524869918823,0.6209524869918823,1.0,1.0,-2.1166136264801025,0.8731746673583984,1.2434388399124146,0.3891248404979706,0.0,0.0,0.6398606300354004,118.5952377319336,120.0,-96.09173583984376,-25447.31640625,966.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1514587402344,312.56353759765625,278.1499938964844,0.0,18000.0,314.2699890136719,41589.33203125,36000.0,0.0,0.0,0.5974331498146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881105661392212,1.0881272554397583,-1.659514418861363e-05,0.0,0.0006063187029212,0.0,0.0,210.48150634765625,0.0,0.0,0.0,0.6835509538650513,4.0,0.0,1.0
463800,293.316162109375,297.1499938964844,293.1499938964844,0.2056492120027542,-4075.26708984375,304.1645812988281,0.779169499874115,0.2844181954860687,0.2597193419933319,293.3248596191406,297.1499938964844,293.1499938964844,0.158824548125267,-3492.533935546875,304.1670837402344,0.7289512157440186,0.2301676124334335,0.2225381582975387,293.2020568847656,297.1499938964844,293.1499938964844,0.4347472190856933,-5727.873046875,304.1474304199219,0.9544938802719116,0.5206602215766907,0.3655238449573517,293.1661682128906,297.1499938964844,293.1499938964844,0.5299885272979736,-9059.2890625,304.1387939453125,0.9990000128746032,0.6308380961418152,0.5785109400749207,293.1951599121094,297.1499938964844,293.1499938964844,0.029737040400505,-5284.22119140625,304.1542663574219,0.4814148545265198,0.0708707720041275,0.3370368182659149,291.1805114746094,291.1499938964844,259.093505859375,257.68121337890625,279.17608642578125,293.2723693847656,291.17755126953125,1.0,0.43681401014328,0.6209524869918823,0.6209524869918823,1.0,1.0,-2.1166136264801025,0.8731746673583984,1.2434388399124146,0.3891248404979706,0.0,0.0,0.6398606300354004,118.5952377319336,120.0,-96.09173583984376,-25447.31640625,966.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1514587402344,312.56353759765625,278.1499938964844,0.0,18000.0,314.2699890136719,41589.33203125,36000.0,0.0,0.0,0.5974331498146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881105661392212,1.0881272554397583,-1.659514418861363e-05,0.0,0.0006063187029212,0.0,0.0,210.48150634765625,0.0,0.0,0.0,0.6835509538650513,4.0,0.0,1.0
463860,293.3183898925781,297.1499938964844,293.1499938964844,0.202503353357315,-4026.35595703125,304.1649780273437,0.7720755934715271,0.2797537446022033,0.2556228637695312,293.330078125,297.1499938964844,293.1499938964844,0.1550083458423614,-3426.04296875,304.1677551269531,0.7212705612182617,0.2246834486722946,0.2174638360738754,293.20538330078125,297.1499938964844,293.1499938964844,0.4348885416984558,-5729.42578125,304.1480712890625,0.9493987560272216,0.5186663269996643,0.3642187416553497,293.18426513671875,297.1499938964844,293.1499938964844,0.5390352606773376,-9187.16015625,304.1274719238281,0.9990000128746032,0.626772940158844,0.5849578976631165,293.1969909667969,297.1499938964844,293.1499938964844,0.0285023245960474,-5211.29833984375,304.1549072265625,0.4756277203559875,0.0693560764193534,0.3307195901870727,291.13092041015625,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.27545166015625,291.1283264160156,1.0,0.4367083013057709,0.6233085989952087,0.6233085989952087,1.0,1.0,-2.104186534881592,0.8691900968551636,1.2349964380264282,0.3876722157001495,0.0,0.0,0.6457436084747314,120.25697326660156,123.0,-75.43650817871094,-25220.509765625,960.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1522521972656,312.51336669921875,278.1499938964844,0.0,18000.0,314.2699890136719,39094.6171875,36000.0,0.0,0.0,0.5818402171134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0689789056777954,1.0689947605133057,-1.5780362446093932e-05,0.0,0.0005904938443563,0.0,0.0,197.2830047607422,0.0,0.0,0.0,0.6690342426300049,4.0,0.0,1.0
463920,293.3183898925781,297.1499938964844,293.1499938964844,0.202503353357315,-4026.35595703125,304.1649780273437,0.7720755934715271,0.2797537446022033,0.2556228637695312,293.330078125,297.1499938964844,293.1499938964844,0.1550083458423614,-3426.04296875,304.1677551269531,0.7212705612182617,0.2246834486722946,0.2174638360738754,293.20538330078125,297.1499938964844,293.1499938964844,0.4348885416984558,-5729.42578125,304.1480712890625,0.9493987560272216,0.5186663269996643,0.3642187416553497,293.18426513671875,297.1499938964844,293.1499938964844,0.5390352606773376,-9187.16015625,304.1274719238281,0.9990000128746032,0.626772940158844,0.5849578976631165,293.1969909667969,297.1499938964844,293.1499938964844,0.0285023245960474,-5211.29833984375,304.1549072265625,0.4756277203559875,0.0693560764193534,0.3307195901870727,291.13092041015625,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.27545166015625,291.1283264160156,1.0,0.4367083013057709,0.6233085989952087,0.6233085989952087,1.0,1.0,-2.104186534881592,0.8691900968551636,1.2349964380264282,0.3876722157001495,0.0,0.0,0.6457436084747314,120.25697326660156,123.0,-75.43650817871094,-25220.509765625,960.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1522521972656,312.51336669921875,278.1499938964844,0.0,18000.0,314.2699890136719,39094.6171875,36000.0,0.0,0.0,0.5818402171134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0689789056777954,1.0689947605133057,-1.5780362446093932e-05,0.0,0.0005904938443563,0.0,0.0,197.2830047607422,0.0,0.0,0.0,0.6690342426300049,4.0,0.0,1.0
463980,293.3203125,297.1499938964844,293.1499938964844,0.1990872919559478,-3972.640380859375,304.1656799316406,0.7641125321388245,0.2750970125198364,0.2515558302402496,293.3349304199219,297.1499938964844,293.1499938964844,0.1509323269128799,-3354.25244140625,304.16864013671875,0.7123156785964966,0.2191338390111923,0.2123500406742096,293.2086486816406,297.1499938964844,293.1499938964844,0.4343686103820801,-5723.6806640625,304.14959716796875,0.9428040385246276,0.5166029334068298,0.3628816306591034,293.2077941894531,297.1499938964844,293.1499938964844,0.5465477108955383,-9289.076171875,304.1230163574219,0.9985418915748596,0.6211386919021606,0.590083658695221,293.19891357421875,297.1499938964844,293.1499938964844,0.0275464132428169,-5115.43408203125,304.1548156738281,0.46799036860466,0.0677750557661056,0.3241895139217376,291.0969543457031,291.1499938964844,259.1643371582031,257.74725341796875,279.1743469238281,293.2796630859375,291.0956420898437,1.0,0.4369411170482635,0.6257027387619019,0.6257027387619019,1.0,1.0,-2.0899658203125,0.86432945728302,1.22563636302948,0.3858750760555267,0.0,0.0,0.6552881598472595,122.64466094970705,126.0,-50.814186096191406,-25022.7109375,954.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9915466308594,312.3946533203125,278.1499938964844,0.0,18000.0,314.2699890136719,37064.2734375,36000.0,0.0,0.0,0.5681948661804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0688124895095823,1.0688278675079346,-1.531903944851365e-05,0.0,0.0005766455433331,0.0,0.0,192.76901245117188,0.0,0.0,0.0,0.6633883714675903,4.0,0.0,1.0
464040,293.3203125,297.1499938964844,293.1499938964844,0.1990872919559478,-3972.640380859375,304.1656799316406,0.7641125321388245,0.2750970125198364,0.2515558302402496,293.3349304199219,297.1499938964844,293.1499938964844,0.1509323269128799,-3354.25244140625,304.16864013671875,0.7123156785964966,0.2191338390111923,0.2123500406742096,293.2086486816406,297.1499938964844,293.1499938964844,0.4343686103820801,-5723.6806640625,304.14959716796875,0.9428040385246276,0.5166029334068298,0.3628816306591034,293.2077941894531,297.1499938964844,293.1499938964844,0.5465477108955383,-9289.076171875,304.1230163574219,0.9985418915748596,0.6211386919021606,0.590083658695221,293.19891357421875,297.1499938964844,293.1499938964844,0.0275464132428169,-5115.43408203125,304.1548156738281,0.46799036860466,0.0677750557661056,0.3241895139217376,291.0969543457031,291.1499938964844,259.1643371582031,257.74725341796875,279.1743469238281,293.2796630859375,291.0956420898437,1.0,0.4369411170482635,0.6257027387619019,0.6257027387619019,1.0,1.0,-2.0899658203125,0.86432945728302,1.22563636302948,0.3858750760555267,0.0,0.0,0.6552881598472595,122.64466094970705,126.0,-50.814186096191406,-25022.7109375,954.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9915466308594,312.3946533203125,278.1499938964844,0.0,18000.0,314.2699890136719,37064.2734375,36000.0,0.0,0.0,0.5681948661804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0688124895095823,1.0688278675079346,-1.531903944851365e-05,0.0,0.0005766455433331,0.0,0.0,192.76901245117188,0.0,0.0,0.0,0.6633883714675903,4.0,0.0,1.0
464100,293.3211364746094,297.1499938964844,293.1499938964844,0.1971991062164306,-3942.573974609375,304.166259765625,0.7592068314552307,0.2727803587913513,0.2495648562908172,293.3371887207031,297.1499938964844,293.1499938964844,0.1487485617399215,-3315.351806640625,304.1692199707031,0.7065479159355164,0.2163475304841995,0.2098141312599182,293.210205078125,297.1499938964844,293.1499938964844,0.4336460530757904,-5715.6962890625,304.1510009765625,0.938002586364746,0.5155534148216248,0.3622263669967651,293.2169494628906,297.1499938964844,293.1499938964844,0.5446360111236572,-9258.8349609375,304.1313781738281,0.99471914768219,0.6186070442199707,0.587645411491394,293.19976806640625,297.1499938964844,293.1499938964844,0.027138739824295,-5067.5576171875,304.1546936035156,0.4625784754753113,0.0669862776994705,0.3210617899894714,291.0923767089844,291.1499938964844,259.18048095703125,257.762451171875,279.1759948730469,293.2821044921875,291.09228515625,1.0,0.4368940889835357,0.6271325945854187,0.6271325945854187,1.0,1.0,-2.076969146728516,0.8593478202819824,1.2176213264465332,0.3836936056613922,0.0,0.0,0.6596483588218689,124.49974060058594,126.0,-30.019006729125977,-24887.373046875,949.1342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8652038574219,312.3197326660156,278.1499938964844,0.0,18000.0,313.7900085449219,36320.375,36000.0,0.0,0.0,0.5573387145996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729377269744873,1.0729528665542605,-1.520445857750019e-05,0.0,0.0005656279390677,0.0,0.0,192.74302673339844,0.0,0.0,0.0,0.6630266904830933,4.0,0.0,1.0
464160,293.32196044921875,297.1499938964844,293.1499938964844,0.1952758282423019,-3911.8857421875,304.16680908203125,0.754606306552887,0.2704519033432007,0.2475632429122924,293.3394470214844,297.1499938964844,293.1499938964844,0.1465280354022979,-3275.66455078125,304.1697692871094,0.7008735537528992,0.2135330438613891,0.2072529941797256,293.2118530273437,297.1499938964844,293.1499938964844,0.4328217506408691,-5706.7001953125,304.1523132324219,0.9335033297538756,0.514470636844635,0.3615485429763794,293.2230834960937,297.1499938964844,293.1499938964844,0.5429813861846924,-9232.802734375,304.1377258300781,0.991130232810974,0.6165543794631958,0.5855937004089355,293.2006530761719,297.1499938964844,293.1499938964844,0.0266696736216545,-5018.3544921875,304.1546936035156,0.45711150765419,0.0661847814917564,0.3178767263889313,291.090087890625,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843017578125,291.0892333984375,1.0,0.4368098676204681,0.6285620927810669,0.6285620927810669,1.0,1.0,-2.064385414123535,0.8545443415641785,1.209841012954712,0.3815784156322479,0.0,0.0,0.663833737373352,126.22467041015624,129.0,-21.992231369018555,-24723.52734375,943.3231201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68170166015625,312.1979064941406,278.1499938964844,0.0,18000.0,313.7900085449219,35796.34375,36000.0,0.0,0.0,0.5512022972106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077934741973877,1.07794988155365,-1.5151216757658403e-05,0.0,0.0005594002432189,0.0,0.0,193.5413513183593,0.0,0.0,0.0,0.6636537909507751,4.0,0.0,1.0
464220,293.3233947753906,297.1499938964844,293.1499938964844,0.191518172621727,-3851.927490234375,304.1674499511719,0.7460282444953918,0.265799880027771,0.2435434013605117,293.3438415527344,297.1499938964844,293.1499938964844,0.1421132385730743,-3196.529541015625,304.1705322265625,0.6898277997970581,0.2078461199998855,0.2020574510097503,293.21502685546875,297.1499938964844,293.1499938964844,0.4312861561775207,-5690.22021484375,304.1540832519531,0.9251105785369872,0.5122548341751099,0.3601396679878235,293.23065185546875,297.1499938964844,293.1499938964844,0.5405729413032532,-9195.7294921875,304.1457214355469,0.9844278693199158,0.6131578087806702,0.5823768377304077,293.2023010253906,297.1499938964844,293.1499938964844,0.0255688168108463,-4919.763671875,304.15496826171875,0.446878433227539,0.0645672976970672,0.3113617897033691,291.0784606933594,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2878723144531,291.0778503417969,1.0,0.4365787506103515,0.6314092874526978,0.6314092874526978,1.0,1.0,-2.039937734603882,0.8452064394950867,1.19473135471344,0.3774866461753845,0.0,0.0,0.6742111444473267,129.4557342529297,132.0,-16.497482299804688,-24414.62890625,931.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26763916015625,311.93194580078125,278.1499938964844,0.0,18000.0,313.7900085449219,34848.65625,36000.0,0.0,0.0,0.5405933260917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094106674194336,1.0941218137741089,-1.5150200852076525e-05,0.0,0.0005486335139721,0.0,0.0,197.83106994628903,0.0,0.0,0.0,0.6678586006164551,4.0,0.0,1.0
464280,293.3233947753906,297.1499938964844,293.1499938964844,0.191518172621727,-3851.927490234375,304.1674499511719,0.7460282444953918,0.265799880027771,0.2435434013605117,293.3438415527344,297.1499938964844,293.1499938964844,0.1421132385730743,-3196.529541015625,304.1705322265625,0.6898277997970581,0.2078461199998855,0.2020574510097503,293.21502685546875,297.1499938964844,293.1499938964844,0.4312861561775207,-5690.22021484375,304.1540832519531,0.9251105785369872,0.5122548341751099,0.3601396679878235,293.23065185546875,297.1499938964844,293.1499938964844,0.5405729413032532,-9195.7294921875,304.1457214355469,0.9844278693199158,0.6131578087806702,0.5823768377304077,293.2023010253906,297.1499938964844,293.1499938964844,0.0255688168108463,-4919.763671875,304.15496826171875,0.446878433227539,0.0645672976970672,0.3113617897033691,291.0784606933594,291.1499938964844,259.2245483398437,257.804443359375,279.17791748046875,293.2878723144531,291.0778503417969,1.0,0.4365787506103515,0.6314092874526978,0.6314092874526978,1.0,1.0,-2.039937734603882,0.8452064394950867,1.19473135471344,0.3774866461753845,0.0,0.0,0.6742111444473267,129.4557342529297,132.0,-16.497482299804688,-24414.62890625,931.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26763916015625,311.93194580078125,278.1499938964844,0.0,18000.0,313.7900085449219,34848.65625,36000.0,0.0,0.0,0.5405933260917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094106674194336,1.0941218137741089,-1.5150200852076525e-05,0.0,0.0005486335139721,0.0,0.0,197.83106994628903,0.0,0.0,0.0,0.6678586006164551,4.0,0.0,1.0
464340,293.32452392578125,297.1499938964844,293.1499938964844,0.1876998990774154,-3790.68798828125,304.1679992675781,0.7380262613296509,0.2611773908138275,0.2395378649234771,293.3479309082031,297.1499938964844,293.1499938964844,0.13760407269001,-3115.090087890625,304.17120361328125,0.6790627837181091,0.2021058946847915,0.1967978626489639,293.2180480957031,297.1499938964844,293.1499938964844,0.4294818043708801,-5670.98095703125,304.1557312011719,0.9173195362091064,0.509995698928833,0.3586916029453277,293.2355041503906,297.1499938964844,293.1499938964844,0.538197934627533,-9160.8046875,304.15106201171875,0.977928340435028,0.6101256608963013,0.5796296000480652,293.2037658691406,297.1499938964844,293.1499938964844,0.0244873482733964,-4818.44140625,304.1551208496094,0.4374695122241974,0.062947116792202,0.3047825992107391,291.071533203125,291.1499938964844,259.25,257.8291015625,279.17803955078125,293.290771484375,291.0711364746094,1.0,0.4363100230693817,0.6342225670814514,0.6342225670814514,1.0,1.0,-2.015871286392212,0.8359543085098267,1.1799168586730957,0.3734282255172729,0.0,0.0,0.685174822807312,132.54373168945312,135.0,-10.741421699523926,-24120.833984375,920.1297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82012939453125,311.65216064453125,278.1499938964844,0.0,18000.0,313.3099975585937,34129.7265625,36000.0,0.0,0.0,0.5272534489631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116070032119751,1.1160852909088137,-1.5282390450011007e-05,0.0,0.0005350952269509,0.0,0.0,205.10780334472656,0.0,0.0,0.0,0.67523193359375,4.0,0.0,1.0
464400,293.32452392578125,297.1499938964844,293.1499938964844,0.1876998990774154,-3790.68798828125,304.1679992675781,0.7380262613296509,0.2611773908138275,0.2395378649234771,293.3479309082031,297.1499938964844,293.1499938964844,0.13760407269001,-3115.090087890625,304.17120361328125,0.6790627837181091,0.2021058946847915,0.1967978626489639,293.2180480957031,297.1499938964844,293.1499938964844,0.4294818043708801,-5670.98095703125,304.1557312011719,0.9173195362091064,0.509995698928833,0.3586916029453277,293.2355041503906,297.1499938964844,293.1499938964844,0.538197934627533,-9160.8046875,304.15106201171875,0.977928340435028,0.6101256608963013,0.5796296000480652,293.2037658691406,297.1499938964844,293.1499938964844,0.0244873482733964,-4818.44140625,304.1551208496094,0.4374695122241974,0.062947116792202,0.3047825992107391,291.071533203125,291.1499938964844,259.25,257.8291015625,279.17803955078125,293.290771484375,291.0711364746094,1.0,0.4363100230693817,0.6342225670814514,0.6342225670814514,1.0,1.0,-2.015871286392212,0.8359543085098267,1.1799168586730957,0.3734282255172729,0.0,0.0,0.685174822807312,132.54373168945312,135.0,-10.741421699523926,-24120.833984375,920.1297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82012939453125,311.65216064453125,278.1499938964844,0.0,18000.0,313.3099975585937,34129.7265625,36000.0,0.0,0.0,0.5272534489631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116070032119751,1.1160852909088137,-1.5282390450011007e-05,0.0,0.0005350952269509,0.0,0.0,205.10780334472656,0.0,0.0,0.0,0.67523193359375,4.0,0.0,1.0
464460,293.3245849609375,297.1499938964844,293.1499938964844,0.1840915977954864,-3732.806640625,304.1679992675781,0.7305907607078552,0.2567396163940429,0.2356387078762054,293.3509216308594,297.1499938964844,293.1499938964844,0.133225679397583,-3035.65771484375,304.1714172363281,0.6687889099121094,0.196482241153717,0.191580131649971,293.2201232910156,297.1499938964844,293.1499938964844,0.4279213547706604,-5654.69140625,304.1563720703125,0.9103082418441772,0.5078510642051697,0.3572766184806824,293.2384948730469,297.1499938964844,293.1499938964844,0.5361860394477844,-9132.2744140625,304.15399169921875,0.9716193079948424,0.6073493361473083,0.5771028995513916,293.2041931152344,297.1499938964844,293.1499938964844,0.023516135290265,-4725.78515625,304.1549987792969,0.4292415380477905,0.0614908188581466,0.298617959022522,291.058349609375,291.1499938964844,259.27301025390625,257.851806640625,279.1773986816406,293.2925109863281,291.0572814941406,1.0,0.4360651075839996,0.6369390487670898,0.6369390487670898,1.0,1.0,-1.992784023284912,0.8270361423492432,1.165747880935669,0.3694905638694763,0.0,0.0,0.6981116533279419,135.48081970214844,138.0,-18.17400360107422,-23802.4140625,909.0604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28826904296875,311.3085632324219,278.1499938964844,0.0,18000.0,313.3099975585937,33501.0625,36000.0,0.0,0.0,0.5195929408073425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1430435180664062,1.143059015274048,-1.5510253433603793e-05,0.0,0.0005273207789286,0.0,0.0,214.9561920166016,0.0,0.0,0.0,0.6851568222045898,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1840915977954864,-3732.806640625,304.1679992675781,0.7305907607078552,0.2567396163940429,0.2356387078762054,293.3509216308594,297.1499938964844,293.1499938964844,0.133225679397583,-3035.65771484375,304.1714172363281,0.6687889099121094,0.196482241153717,0.191580131649971,293.2201232910156,297.1499938964844,293.1499938964844,0.4279213547706604,-5654.69140625,304.1563720703125,0.9103082418441772,0.5078510642051697,0.3572766184806824,293.2384948730469,297.1499938964844,293.1499938964844,0.5361860394477844,-9132.2744140625,304.15399169921875,0.9716193079948424,0.6073493361473083,0.5771028995513916,293.2041931152344,297.1499938964844,293.1499938964844,0.023516135290265,-4725.78515625,304.1549987792969,0.4292415380477905,0.0614908188581466,0.298617959022522,291.058349609375,291.1499938964844,259.27301025390625,257.851806640625,279.1773986816406,293.2925109863281,291.0572814941406,1.0,0.4360651075839996,0.6369390487670898,0.6369390487670898,1.0,1.0,-1.992784023284912,0.8270361423492432,1.165747880935669,0.3694905638694763,0.0,0.0,0.6981116533279419,135.48081970214844,138.0,-18.17400360107422,-23802.4140625,909.0604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28826904296875,311.3085632324219,278.1499938964844,0.0,18000.0,313.3099975585937,33501.0625,36000.0,0.0,0.0,0.5195929408073425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1430435180664062,1.143059015274048,-1.5510253433603793e-05,0.0,0.0005273207789286,0.0,0.0,214.9561920166016,0.0,0.0,0.0,0.6851568222045898,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1806813329458236,-3677.945556640625,304.16766357421875,0.7237132787704468,0.2525136172771454,0.2319414168596267,293.3526611328125,297.1499938964844,293.1499938964844,0.1290140002965927,-2958.772216796875,304.1712951660156,0.6592584848403931,0.1910378634929657,0.1865369528532028,293.2212219238281,297.1499938964844,293.1499938964844,0.4264987111091614,-5639.96533203125,304.1566162109375,0.9042622447013856,0.5058504939079285,0.3559712469577789,293.2401123046875,297.1499938964844,293.1499938964844,0.5343183279037476,-9106.3740234375,304.15576171875,0.96563321352005,0.6047782301902771,0.5747939348220825,293.2034606933594,297.1499938964844,293.1499938964844,0.0227339472621679,-4649.6337890625,304.1546325683594,0.4225690960884094,0.0602636970579624,0.2935111820697784,291.04461669921875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761779785156,293.2930603027344,291.0438537597656,1.0,0.4359435439109802,0.6394950747489929,0.6394950747489929,1.0,1.0,-1.9718132019042969,0.8189401030540466,1.1528730392456057,0.365923523902893,0.0,0.0,0.7131332159042358,138.24415588378906,141.0,-17.740570068359375,-23532.169921875,899.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,310.98309326171875,278.1499938964844,0.0,18000.0,313.3099975585937,32840.19921875,36000.0,0.0,0.0,0.5139449834823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176308512687683,1.1763242483139038,-1.582931145094335e-05,0.0,0.0005215888377279,0.0,0.0,227.910873413086,0.0,0.0,0.0,0.6978998780250549,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1806813329458236,-3677.945556640625,304.16766357421875,0.7237132787704468,0.2525136172771454,0.2319414168596267,293.3526611328125,297.1499938964844,293.1499938964844,0.1290140002965927,-2958.772216796875,304.1712951660156,0.6592584848403931,0.1910378634929657,0.1865369528532028,293.2212219238281,297.1499938964844,293.1499938964844,0.4264987111091614,-5639.96533203125,304.1566162109375,0.9042622447013856,0.5058504939079285,0.3559712469577789,293.2401123046875,297.1499938964844,293.1499938964844,0.5343183279037476,-9106.3740234375,304.15576171875,0.96563321352005,0.6047782301902771,0.5747939348220825,293.2034606933594,297.1499938964844,293.1499938964844,0.0227339472621679,-4649.6337890625,304.1546325683594,0.4225690960884094,0.0602636970579624,0.2935111820697784,291.04461669921875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761779785156,293.2930603027344,291.0438537597656,1.0,0.4359435439109802,0.6394950747489929,0.6394950747489929,1.0,1.0,-1.9718132019042969,0.8189401030540466,1.1528730392456057,0.365923523902893,0.0,0.0,0.7131332159042358,138.24415588378906,141.0,-17.740570068359375,-23532.169921875,899.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,310.98309326171875,278.1499938964844,0.0,18000.0,313.3099975585937,32840.19921875,36000.0,0.0,0.0,0.5139449834823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176308512687683,1.1763242483139038,-1.582931145094335e-05,0.0,0.0005215888377279,0.0,0.0,227.910873413086,0.0,0.0,0.0,0.6978998780250549,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1789903193712234,-3650.616455078125,304.16754150390625,0.7203446626663208,0.2504464983940124,0.23013935983181,293.353271484375,297.1499938964844,293.1499938964844,0.1269254833459854,-2920.408203125,304.17120361328125,0.6546838879585266,0.1883504688739776,0.1840545237064361,293.2216186523437,297.1499938964844,293.1499938964844,0.4257306158542633,-5631.9677734375,304.1568298339844,0.9014871716499328,0.5048685669898987,0.3553360104560852,293.2406921386719,297.1499938964844,293.1499938964844,0.5333064794540405,-9092.4365234375,304.15655517578125,0.9626668095588684,0.6035239100456238,0.5736774802207947,293.202880859375,297.1499938964844,293.1499938964844,0.0223844051361084,-4614.94189453125,304.1544189453125,0.419609934091568,0.0597014687955379,0.2912231981754303,291.0398864746094,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0393371582031,1.0,0.4359326064586639,0.6407257318496704,0.6407257318496704,1.0,1.0,-1.961816549301148,0.8150708675384521,1.146745681762695,0.3642170131206512,0.0,0.0,0.7209585309028625,139.61228942871094,141.0,-15.040693283081056,-23410.3125,895.0599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51593017578125,310.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,32553.4140625,35280.0,0.0,0.0,0.5102004408836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194599986076355,1.1946159601211548,-1.6027803212637082e-05,0.0,0.0005177885759621,0.0,0.0,235.4862823486328,0.0,0.0,0.0,0.7041915059089661,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1773583739995956,-3624.251220703125,304.1673278808594,0.7169683575630188,0.2484025508165359,0.2283594757318496,293.353759765625,297.1499938964844,293.1499938964844,0.124880626797676,-2882.766357421875,304.17108154296875,0.6502099633216858,0.1856767684221267,0.1815874129533767,293.22198486328125,297.1499938964844,293.1499938964844,0.4250492751598358,-5624.96630859375,304.15679931640625,0.8987706303596497,0.5038918256759644,0.3547053039073944,293.2411804199219,297.1499938964844,293.1499938964844,0.5323967337608337,-9080.0859375,304.1570129394531,0.9596920609474182,0.6022803783416748,0.572573184967041,293.20220947265625,297.1499938964844,293.1499938964844,0.0220629666000604,-4582.92578125,304.1542053222656,0.4168259501457214,0.0591620467603206,0.2890534400939941,291.0331115722656,291.1499938964844,259.314697265625,257.8941955566406,279.17498779296875,293.2930603027344,291.0320129394531,1.0,0.4359518885612488,0.6419316530227661,0.6419316530227661,1.0,1.0,-1.9520270824432373,0.8112717270851135,1.140755295753479,0.3625376224517822,0.0,0.0,0.7293875813484192,140.98512268066406,144.0,-18.292940139770508,-23271.56640625,890.8995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2627868652344,310.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32115.646484375,35280.0,0.0,0.0,0.50825434923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106040716171265,1.2106202840805054,-1.6162552128662355e-05,0.0,0.0005158135900273,0.0,0.0,241.8126678466797,0.0,0.0,0.0,0.7109910249710083,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1754030436277389,-3592.543701171875,304.1670837402344,0.7128611207008362,0.245977446436882,0.2262500375509262,293.3542785644531,297.1499938964844,293.1499938964844,0.1224286705255508,-2837.413330078125,304.1709289550781,0.6449617743492126,0.1824811398983001,0.1786414384841919,293.22235107421875,297.1499938964844,293.1499938964844,0.424178272485733,-5615.943359375,304.15692138671875,0.8955584168434143,0.5027248859405518,0.3539530336856842,293.2416687011719,297.1499938964844,293.1499938964844,0.5312353372573853,-9064.2900390625,304.1575927734375,0.9561049938201904,0.6007995009422302,0.5712606310844421,293.20135498046875,297.1499938964844,293.1499938964844,0.0216951277107,-4545.78662109375,304.1539611816406,0.4136678278446197,0.0585382208228111,0.286570131778717,291.0261535644531,291.1499938964844,259.32623291015625,257.9062194824219,279.17437744140625,293.2929077148437,291.025634765625,1.0,0.43601194024086,0.6433505415916443,0.6433505415916443,1.0,1.0,-1.940494179725647,0.8067820072174072,1.1337122917175293,0.3605470657348633,0.0,0.0,0.7399854063987732,142.64385986328125,144.0,-15.415206909179688,-23131.99609375,886.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9740600585937,310.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,31677.384765625,35280.0,0.0,0.0,0.5064247250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2334892749786377,1.2335057258605957,-1.640309528738726e-05,0.0,0.0005139567074365,0.0,0.0,251.5797882080078,0.0,0.0,0.0,0.7200782895088196,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1740755140781402,-3570.9111328125,304.1670227050781,0.7100614905357361,0.2443755865097046,0.2248577326536178,293.35455322265625,297.1499938964844,293.1499938964844,0.1207769140601158,-2806.697265625,304.1708984375,0.6415286660194397,0.1803563088178634,0.1766836494207382,293.2225646972656,297.1499938964844,293.1499938964844,0.4235043227672577,-5608.8798828125,304.1571350097656,0.8934418559074402,0.5019471049308777,0.3534527122974396,293.241943359375,297.1499938964844,293.1499938964844,0.5303438901901245,-9052.09765625,304.1581115722656,0.9537013173103333,0.5998150706291199,0.5703901052474976,293.2007751464844,297.1499938964844,293.1499938964844,0.0214541424065828,-4521.02099609375,304.1538391113281,0.411650687456131,0.0581336505711078,0.2849723696708679,291.024169921875,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0239562988281,1.0,0.4360718429088592,0.644282341003418,0.644282341003418,1.0,1.0,-1.9329062700271609,0.803819477558136,1.12908673286438,0.3592298924922943,0.0,0.0,0.7469106912612915,143.75784301757812,147.0,-11.251436233520508,-23046.294921875,883.1260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7914123535156,310.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,31439.115234375,35280.0,0.0,0.0,0.5054795145988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494258880615234,1.249442458152771,-1.6589494407526217e-05,0.0,0.0005129974451847,0.0,0.0,258.7372741699219,0.0,0.0,0.0,0.7266162037849426,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.170694038271904,-3515.476806640625,304.1669921875,0.7029003500938416,0.2404194921255111,0.2214223593473434,293.3551330566406,297.1499938964844,293.1499938964844,0.1166027262806892,-2728.51708984375,304.1708984375,0.633131742477417,0.1750581562519073,0.171804666519165,293.2231140136719,297.1499938964844,293.1499938964844,0.4215305745601654,-5588.01904296875,304.1580505371094,0.8882293105125427,0.499998390674591,0.3522004783153534,293.2425842285156,297.1499938964844,293.1499938964844,0.5277504324913025,-9016.5234375,304.15972900390625,0.9476521611213684,0.5973556637763977,0.5682186484336853,293.1992492675781,297.1499938964844,293.1499938964844,0.0208645556122064,-4458.99853515625,304.1535339355469,0.4068325757980346,0.0571543015539646,0.2811385691165924,291.0270690917969,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0275573730469,1.0,0.4362823665142059,0.646571934223175,0.646571934223175,1.0,1.0,-1.914206624031067,0.7964904308319092,1.1177161931991575,0.3559583127498626,0.0,0.0,0.7632177472114563,146.57264709472656,150.0,1.8979239463806152,-22852.10546875,875.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3735656738281,310.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,31059.060546875,34200.0,0.0,0.0,0.5039554834365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2901959419250488,1.2902129888534546,-1.7132293578470126e-05,0.0,0.0005114507512189,0.0,0.0,278.38116455078125,0.0,0.0,0.0,0.7425500154495239,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.170694038271904,-3515.476806640625,304.1669921875,0.7029003500938416,0.2404194921255111,0.2214223593473434,293.3551330566406,297.1499938964844,293.1499938964844,0.1166027262806892,-2728.51708984375,304.1708984375,0.633131742477417,0.1750581562519073,0.171804666519165,293.2231140136719,297.1499938964844,293.1499938964844,0.4215305745601654,-5588.01904296875,304.1580505371094,0.8882293105125427,0.499998390674591,0.3522004783153534,293.2425842285156,297.1499938964844,293.1499938964844,0.5277504324913025,-9016.5234375,304.15972900390625,0.9476521611213684,0.5973556637763977,0.5682186484336853,293.1992492675781,297.1499938964844,293.1499938964844,0.0208645556122064,-4458.99853515625,304.1535339355469,0.4068325757980346,0.0571543015539646,0.2811385691165924,291.0270690917969,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0275573730469,1.0,0.4362823665142059,0.646571934223175,0.646571934223175,1.0,1.0,-1.914206624031067,0.7964904308319092,1.1177161931991575,0.3559583127498626,0.0,0.0,0.7632177472114563,146.57264709472656,150.0,1.8979239463806152,-22852.10546875,875.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3735656738281,310.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,31059.060546875,34200.0,0.0,0.0,0.5039554834365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2901959419250488,1.2902129888534546,-1.7132293578470126e-05,0.0,0.0005114507512189,0.0,0.0,278.38116455078125,0.0,0.0,0.0,0.7425500154495239,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1673509925603866,-3460.406494140625,304.1669006347656,0.6958088874816895,0.2365304827690124,0.2180478274822235,293.35552978515625,297.1499938964844,293.1499938964844,0.1124524921178817,-2650.1533203125,304.1708374023437,0.6248682141304016,0.1697757989168167,0.166941836476326,293.2236022949219,297.1499938964844,293.1499938964844,0.4194512963294983,-5566.0771484375,304.1588439941406,0.8831364512443542,0.4980466067790985,0.3509456217288971,293.2431030273437,297.1499938964844,293.1499938964844,0.5250157713890076,-8979.22265625,304.1610412597656,0.9415785670280457,0.5949028730392456,0.5660516619682312,293.19775390625,297.1499938964844,293.1499938964844,0.0203079208731651,-4399.08203125,304.1532897949219,0.4021995365619659,0.0562112815678119,0.2774839699268341,291.0325012207031,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0332336425781,1.0,0.4365648925304413,0.648817777633667,0.648817777633667,1.0,1.0,-1.8958171606063845,0.7892470955848694,1.1065701246261597,0.3527075350284576,0.0,0.0,0.7785927653312683,149.42335510253906,153.0,8.080418586730957,-22653.82421875,869.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,309.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30540.607421875,34200.0,0.0,0.0,0.503287136554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3234306573867798,1.3234481811523438,-1.7542521163704805e-05,0.0,0.0005107725155539,0.0,0.0,294.6495056152344,0.0,0.0,0.0,0.7576838135719299,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1673509925603866,-3460.406494140625,304.1669006347656,0.6958088874816895,0.2365304827690124,0.2180478274822235,293.35552978515625,297.1499938964844,293.1499938964844,0.1124524921178817,-2650.1533203125,304.1708374023437,0.6248682141304016,0.1697757989168167,0.166941836476326,293.2236022949219,297.1499938964844,293.1499938964844,0.4194512963294983,-5566.0771484375,304.1588439941406,0.8831364512443542,0.4980466067790985,0.3509456217288971,293.2431030273437,297.1499938964844,293.1499938964844,0.5250157713890076,-8979.22265625,304.1610412597656,0.9415785670280457,0.5949028730392456,0.5660516619682312,293.19775390625,297.1499938964844,293.1499938964844,0.0203079208731651,-4399.08203125,304.1532897949219,0.4021995365619659,0.0562112815678119,0.2774839699268341,291.0325012207031,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0332336425781,1.0,0.4365648925304413,0.648817777633667,0.648817777633667,1.0,1.0,-1.8958171606063845,0.7892470955848694,1.1065701246261597,0.3527075350284576,0.0,0.0,0.7785927653312683,149.42335510253906,153.0,8.080418586730957,-22653.82421875,869.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,309.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30540.607421875,34200.0,0.0,0.0,0.503287136554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3234306573867798,1.3234481811523438,-1.7542521163704805e-05,0.0,0.0005107725155539,0.0,0.0,294.6495056152344,0.0,0.0,0.0,0.7576838135719299,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1638964563608169,-3402.9833984375,304.1670227050781,0.6888357400894165,0.2327071726322174,0.2147330194711685,293.3558349609375,297.1499938964844,293.1499938964844,0.1082286983728408,-2569.52978515625,304.1709289550781,0.616428554058075,0.1645074188709259,0.1620925962924957,293.2240600585937,297.1499938964844,293.1499938964844,0.4168916344642639,-5538.80810546875,304.16015625,0.878173291683197,0.4960899651050567,0.3496889770030975,293.2435302734375,297.1499938964844,293.1499938964844,0.521686851978302,-8933.544921875,304.1629333496094,0.935531198978424,0.592458963394165,0.5638948082923889,293.1962890625,297.1499938964844,293.1499938964844,0.0197530928999185,-4337.140625,304.1531066894531,0.3975728452205658,0.0552975237369537,0.2739706635475158,291.05084228515625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.0523376464844,1.0,0.4369067847728729,0.6510313749313354,0.6510313749313354,1.0,1.0,-1.877695679664612,0.7820789217948914,1.0956168174743652,0.3494754433631897,0.0,0.0,0.7907031774520874,152.3017578125,156.0,23.00161933898925,-22496.751953125,862.7327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408447265625,309.7798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,30471.24609375,34200.0,0.0,0.0,0.5032109022140503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357964277267456,1.3579822778701782,-1.808913657441736e-05,0.0,0.0005106950993649,0.0,0.0,313.6346740722656,0.0,0.0,0.0,0.7733019590377808,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1638964563608169,-3402.9833984375,304.1670227050781,0.6888357400894165,0.2327071726322174,0.2147330194711685,293.3558349609375,297.1499938964844,293.1499938964844,0.1082286983728408,-2569.52978515625,304.1709289550781,0.616428554058075,0.1645074188709259,0.1620925962924957,293.2240600585937,297.1499938964844,293.1499938964844,0.4168916344642639,-5538.80810546875,304.16015625,0.878173291683197,0.4960899651050567,0.3496889770030975,293.2435302734375,297.1499938964844,293.1499938964844,0.521686851978302,-8933.544921875,304.1629333496094,0.935531198978424,0.592458963394165,0.5638948082923889,293.1962890625,297.1499938964844,293.1499938964844,0.0197530928999185,-4337.140625,304.1531066894531,0.3975728452205658,0.0552975237369537,0.2739706635475158,291.05084228515625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.0523376464844,1.0,0.4369067847728729,0.6510313749313354,0.6510313749313354,1.0,1.0,-1.877695679664612,0.7820789217948914,1.0956168174743652,0.3494754433631897,0.0,0.0,0.7907031774520874,152.3017578125,156.0,23.00161933898925,-22496.751953125,862.7327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408447265625,309.7798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,30471.24609375,34200.0,0.0,0.0,0.5032109022140503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357964277267456,1.3579822778701782,-1.808913657441736e-05,0.0,0.0005106950993649,0.0,0.0,313.6346740722656,0.0,0.0,0.0,0.7733019590377808,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1621426343917846,-3373.6611328125,304.1671142578125,0.6854024529457092,0.2308198362588882,0.213097482919693,293.35595703125,297.1499938964844,293.1499938964844,0.1061017736792564,-2528.61572265625,304.1709899902344,0.6119770407676697,0.1618785262107849,0.1596729010343551,293.2242736816406,297.1499938964844,293.1499938964844,0.4154613316059112,-5523.5302734375,304.1609191894531,0.8757411241531372,0.4951089322566986,0.3490588366985321,293.24371337890625,297.1499938964844,293.1499938964844,0.5198360085487366,-8908.1259765625,304.1639404296875,0.9325310587882996,0.5912384986877441,0.5628182291984558,293.1955871582031,297.1499938964844,293.1499938964844,0.0194781683385372,-4305.662109375,304.1530456542969,0.3951996862888336,0.0548505224287509,0.2722601294517517,291.0639953613281,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0657958984375,1.0,0.4370965659618377,0.6521294713020325,0.6521294713020325,1.0,1.0,-1.868722677230835,0.7785196900367737,1.090203046798706,0.3478654623031616,0.0,0.0,0.7951181530952454,153.7493438720703,156.0,30.22492408752441,-22425.21875,859.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,309.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,30575.734375,33120.0,0.0,0.0,0.5033193230628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738744258880615,1.3738927841186523,-1.837670060922392e-05,0.0,0.0005108051700517,0.0,0.0,323.05975341796875,0.0,0.0,0.0,0.7793254256248474,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1604288816452026,-3344.98291015625,304.1671142578125,0.6820095181465149,0.2289487868547439,0.2114761471748352,293.3560485839844,297.1499938964844,293.1499938964844,0.1040031909942627,-2488.109375,304.1709899902344,0.6073176860809326,0.1592534631490707,0.1572564542293548,293.2244873046875,297.1499938964844,293.1499938964844,0.4140757918357849,-5508.80712890625,304.16143798828125,0.8733434081077576,0.4941276013851166,0.3484278321266174,293.2438659667969,297.1499938964844,293.1499938964844,0.5180386900901794,-8883.59765625,304.1646728515625,0.9295552372932434,0.590019941329956,0.5617426037788391,293.19488525390625,297.1499938964844,293.1499938964844,0.0192140527069568,-4275.18994140625,304.1529846191406,0.3927501440048218,0.0544097274541854,0.2705782353878021,291.075927734375,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906799316406,291.0773620605469,1.0,0.4372973144054413,0.6532231569290161,0.6532231569290161,1.0,1.0,-1.8598052263259888,0.7749767303466797,1.084828495979309,0.3462596237659454,0.0,0.0,0.7988312840461731,155.20120239257812,159.0,30.79516220092773,-22337.451171875,856.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,309.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,30522.322265625,33120.0,0.0,0.0,0.5034574270248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834329843521118,1.3834515810012815,-1.852466812124476e-05,0.0,0.0005109452758915,0.0,0.0,328.4875793457031,0.0,0.0,0.0,0.7848358750343323,4.0,0.0,1.0
