time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1569781005382537,-3286.918701171875,304.16717529296875,0.6753618121147156,0.2252571731805801,0.2082787007093429,293.3561096191406,297.1499938964844,293.1499938964844,0.0997992157936096,-2406.339111328125,304.1709899902344,0.5976958870887756,0.1540163308382034,0.1524351835250854,293.224853515625,297.1499938964844,293.1499938964844,0.4110799133777618,-5476.87158203125,304.1626281738281,0.8686575293540955,0.4921672642230987,0.3471672832965851,293.2441101074219,297.1499938964844,293.1499938964844,0.5141654014587402,-8830.623046875,304.1662292480469,0.9237077236175536,0.5875918865203857,0.5595998167991638,293.19354248046875,297.1499938964844,293.1499938964844,0.018693633377552,-4213.7060546875,304.1528625488281,0.3875260055065155,0.0535466708242893,0.2672986686229706,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.2899475097656,291.1075744628906,1.0,0.4377299845218658,0.6553996205329895,0.6553996205329895,1.0,1.0,-1.8421516418457031,0.7679484486579895,1.0742032527923584,0.3430658280849457,0.0,0.0,0.8029254674911499,158.11427307128906,162.0,40.52193069458008,-22198.734375,850.7702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,309.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,30791.712890625,33120.0,0.0,0.0,0.5037323832511902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4039324522018433,1.4039512872695925,-1.8932569219032302e-05,0.0,0.0005112243234179,0.0,0.0,341.4602355957031,0.0,0.0,0.0,0.7948389649391174,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1569781005382537,-3286.918701171875,304.16717529296875,0.6753618121147156,0.2252571731805801,0.2082787007093429,293.3561096191406,297.1499938964844,293.1499938964844,0.0997992157936096,-2406.339111328125,304.1709899902344,0.5976958870887756,0.1540163308382034,0.1524351835250854,293.224853515625,297.1499938964844,293.1499938964844,0.4110799133777618,-5476.87158203125,304.1626281738281,0.8686575293540955,0.4921672642230987,0.3471672832965851,293.2441101074219,297.1499938964844,293.1499938964844,0.5141654014587402,-8830.623046875,304.1662292480469,0.9237077236175536,0.5875918865203857,0.5595998167991638,293.19354248046875,297.1499938964844,293.1499938964844,0.018693633377552,-4213.7060546875,304.1528625488281,0.3875260055065155,0.0535466708242893,0.2672986686229706,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.2899475097656,291.1075744628906,1.0,0.4377299845218658,0.6553996205329895,0.6553996205329895,1.0,1.0,-1.8421516418457031,0.7679484486579895,1.0742032527923584,0.3430658280849457,0.0,0.0,0.8029254674911499,158.11427307128906,162.0,40.52193069458008,-22198.734375,850.7702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,309.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,30791.712890625,33120.0,0.0,0.0,0.5037323832511902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4039324522018433,1.4039512872695925,-1.8932569219032302e-05,0.0,0.0005112243234179,0.0,0.0,341.4602355957031,0.0,0.0,0.0,0.7948389649391174,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.153510645031929,-3228.1748046875,304.167236328125,0.6689146161079407,0.2216318249702453,0.2051403373479843,293.3561096191406,297.1499938964844,293.1499938964844,0.0955976694822311,-2323.85400390625,304.1709899902344,0.5877089500427246,0.148798182606697,0.1476307362318039,293.22515869140625,297.1499938964844,293.1499938964844,0.407809168100357,-5441.9296875,304.16387939453125,0.8641142845153809,0.4902055561542511,0.345906138420105,293.2442932128906,297.1499938964844,293.1499938964844,0.5099497437477112,-8772.9052734375,304.1678466796875,0.9180367588996888,0.5851693749427795,0.5574630498886108,293.1922302246094,297.1499938964844,293.1499938964844,0.0181854423135519,-4151.78662109375,304.1527404785156,0.3822195529937744,0.0527072809636592,0.2641266584396362,291.14239501953125,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2891845703125,291.1449890136719,1.0,0.4381998181343078,0.6575677990913391,0.6575677990913391,1.0,1.0,-1.824725151062012,0.7609944343566895,1.0637307167053225,0.3398959040641784,0.0,0.0,0.8015044331550598,161.03785705566406,165.0,49.63285446166992,-22070.18359375,845.1688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,309.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,31402.927734375,32040.0,0.0,0.0,0.5038774013519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4178324937820437,1.417851805686951,-1.930897451529745e-05,0.0,0.0005113714723847,0.0,0.0,351.69879150390625,0.0,0.0,0.0,0.8010105490684509,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.153510645031929,-3228.1748046875,304.167236328125,0.6689146161079407,0.2216318249702453,0.2051403373479843,293.3561096191406,297.1499938964844,293.1499938964844,0.0955976694822311,-2323.85400390625,304.1709899902344,0.5877089500427246,0.148798182606697,0.1476307362318039,293.22515869140625,297.1499938964844,293.1499938964844,0.407809168100357,-5441.9296875,304.16387939453125,0.8641142845153809,0.4902055561542511,0.345906138420105,293.2442932128906,297.1499938964844,293.1499938964844,0.5099497437477112,-8772.9052734375,304.1678466796875,0.9180367588996888,0.5851693749427795,0.5574630498886108,293.1922302246094,297.1499938964844,293.1499938964844,0.0181854423135519,-4151.78662109375,304.1527404785156,0.3822195529937744,0.0527072809636592,0.2641266584396362,291.14239501953125,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2891845703125,291.1449890136719,1.0,0.4381998181343078,0.6575677990913391,0.6575677990913391,1.0,1.0,-1.824725151062012,0.7609944343566895,1.0637307167053225,0.3398959040641784,0.0,0.0,0.8015044331550598,161.03785705566406,165.0,49.63285446166992,-22070.18359375,845.1688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,309.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,31402.927734375,32040.0,0.0,0.0,0.5038774013519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4178324937820437,1.417851805686951,-1.930897451529745e-05,0.0,0.0005113714723847,0.0,0.0,351.69879150390625,0.0,0.0,0.0,0.8010105490684509,4.0,0.0,1.0
465660,293.30621337890625,297.1499938964844,293.1499938964844,0.1501782834529876,-3171.537841796875,304.1670227050781,0.6626875400543213,0.2180741727352142,0.2020617127418518,293.3559875488281,297.1499938964844,293.1499938964844,0.0914809182286262,-2242.75,304.1708679199219,0.5774088501930237,0.1436020284891128,0.1428456157445907,293.2254333496094,297.1499938964844,293.1499938964844,0.404661476612091,-5408.4755859375,304.1644897460937,0.8597143292427063,0.4882483780384063,0.3446463942527771,293.2444152832031,297.1499938964844,293.1499938964844,0.5058828592300415,-8717.580078125,304.1686706542969,0.9125981330871582,0.5827591419219971,0.5553349852561951,293.19097900390625,297.1499938964844,293.1499938964844,0.01771155372262,-4092.9677734375,304.1526184082031,0.3770202696323395,0.0518904812633991,0.2610565721988678,291.1758728027344,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.2883605957031,291.1781616210937,1.0,0.4387031197547912,0.6597331166267395,0.6597331166267395,1.0,1.0,-1.8075282573699951,0.7541198134422302,1.0534085035324097,0.3367534279823303,0.0,0.0,0.7957895398139954,163.9686279296875,168.0,47.48030471801758,-21917.560546875,839.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,309.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,31877.2109375,32040.0,0.0,0.0,0.5036587715148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415715575218201,1.4157350063323977,-1.937980778166093e-05,0.0,0.000511149642989,0.0,0.0,351.77423095703125,0.0,0.0,0.0,0.8022368550300598,4.0,0.0,1.0
465720,293.30621337890625,297.1499938964844,293.1499938964844,0.1501782834529876,-3171.537841796875,304.1670227050781,0.6626875400543213,0.2180741727352142,0.2020617127418518,293.3559875488281,297.1499938964844,293.1499938964844,0.0914809182286262,-2242.75,304.1708679199219,0.5774088501930237,0.1436020284891128,0.1428456157445907,293.2254333496094,297.1499938964844,293.1499938964844,0.404661476612091,-5408.4755859375,304.1644897460937,0.8597143292427063,0.4882483780384063,0.3446463942527771,293.2444152832031,297.1499938964844,293.1499938964844,0.5058828592300415,-8717.580078125,304.1686706542969,0.9125981330871582,0.5827591419219971,0.5553349852561951,293.19097900390625,297.1499938964844,293.1499938964844,0.01771155372262,-4092.9677734375,304.1526184082031,0.3770202696323395,0.0518904812633991,0.2610565721988678,291.1758728027344,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.2883605957031,291.1781616210937,1.0,0.4387031197547912,0.6597331166267395,0.6597331166267395,1.0,1.0,-1.8075282573699951,0.7541198134422302,1.0534085035324097,0.3367534279823303,0.0,0.0,0.7957895398139954,163.9686279296875,168.0,47.48030471801758,-21917.560546875,839.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,309.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,31877.2109375,32040.0,0.0,0.0,0.5036587715148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415715575218201,1.4157350063323977,-1.937980778166093e-05,0.0,0.000511149642989,0.0,0.0,351.77423095703125,0.0,0.0,0.0,0.8022368550300598,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.146910473704338,-3115.702392578125,304.16680908203125,0.6566950082778931,0.2145852148532867,0.1990443021059036,293.3557434082031,297.1499938964844,293.1499938964844,0.0873914435505867,-2162.110595703125,304.17071533203125,0.5668667554855347,0.1384311467409134,0.1380829513072967,293.2256164550781,297.1499938964844,293.1499938964844,0.4014640748500824,-5374.46044921875,304.1649780273437,0.8554573059082031,0.4862973690032959,0.3433912992477417,293.2444152832031,297.1499938964844,293.1499938964844,0.5017564296722412,-8661.4267578125,304.1693115234375,0.907450556755066,0.5803630948066711,0.5532208681106567,293.1897888183594,297.1499938964844,293.1499938964844,0.0172590352594852,-4035.425537109375,304.1524963378906,0.3719390332698822,0.0510956309735775,0.2580849826335907,291.2108459472656,291.1499938964844,259.4583740234375,258.05450439453125,279.17169189453125,293.2874755859375,291.2131652832031,1.0,0.4392379522323608,0.6619005799293518,0.6619005799293518,1.0,1.0,-1.7905726432800293,0.7473331689834595,1.0432394742965698,0.3336440026760101,0.0,0.0,0.7853240370750427,166.90428161621094,171.0,48.35373306274414,-21775.775390625,834.6521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,309.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,32681.373046875,32040.0,0.0,0.0,0.502936840057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4076639413833618,1.4076833724975586,-1.9423625417402945e-05,0.0,0.0005104169831611,0.0,0.0,349.170166015625,0.0,0.0,0.0,0.8001893758773804,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.146910473704338,-3115.702392578125,304.16680908203125,0.6566950082778931,0.2145852148532867,0.1990443021059036,293.3557434082031,297.1499938964844,293.1499938964844,0.0873914435505867,-2162.110595703125,304.17071533203125,0.5668667554855347,0.1384311467409134,0.1380829513072967,293.2256164550781,297.1499938964844,293.1499938964844,0.4014640748500824,-5374.46044921875,304.1649780273437,0.8554573059082031,0.4862973690032959,0.3433912992477417,293.2444152832031,297.1499938964844,293.1499938964844,0.5017564296722412,-8661.4267578125,304.1693115234375,0.907450556755066,0.5803630948066711,0.5532208681106567,293.1897888183594,297.1499938964844,293.1499938964844,0.0172590352594852,-4035.425537109375,304.1524963378906,0.3719390332698822,0.0510956309735775,0.2580849826335907,291.2108459472656,291.1499938964844,259.4583740234375,258.05450439453125,279.17169189453125,293.2874755859375,291.2131652832031,1.0,0.4392379522323608,0.6619005799293518,0.6619005799293518,1.0,1.0,-1.7905726432800293,0.7473331689834595,1.0432394742965698,0.3336440026760101,0.0,0.0,0.7853240370750427,166.90428161621094,171.0,48.35373306274414,-21775.775390625,834.6521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,309.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,32681.373046875,32040.0,0.0,0.0,0.502936840057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4076639413833618,1.4076833724975586,-1.9423625417402945e-05,0.0,0.0005104169831611,0.0,0.0,349.170166015625,0.0,0.0,0.0,0.8001893758773804,4.0,0.0,1.0
465900,293.302734375,297.1499938964844,293.1499938964844,0.145316869020462,-3088.388427734375,304.1666564941406,0.6537882089614868,0.2128662914037704,0.1975583434104919,293.3555908203125,297.1499938964844,293.1499938964844,0.0853632614016532,-2122.197998046875,304.170654296875,0.5615321397781372,0.1358561813831329,0.1357109695672989,293.2257080078125,297.1499938964844,293.1499938964844,0.3998909294605255,-5357.7431640625,304.16510009765625,0.8533798456192017,0.4853235781192779,0.3427647948265075,293.2444152832031,297.1499938964844,293.1499938964844,0.4997256994247436,-8633.8349609375,304.16949462890625,0.9050024151802064,0.5791695713996887,0.5521678328514099,293.189208984375,297.1499938964844,293.1499938964844,0.0170427951961755,-4007.51318359375,304.1524353027344,0.3694447875022888,0.0507061220705509,0.2566347122192383,291.22772216796875,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2870178222656,291.2298889160156,1.0,0.4395163655281067,0.6629871129989624,0.6629871129989624,1.0,1.0,-1.7821823358535769,0.7439725995063782,1.0382096767425537,0.3321018517017364,0.0,0.0,0.7784460783004761,168.37387084960938,171.0,47.39986801147461,-21701.48828125,832.1597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,309.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33166.13671875,30960.0,0.0,0.0,0.5023571848869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999797105789185,1.3999990224838257,-1.940224137797486e-05,0.0,0.0005098286783322,0.0,0.0,345.8954467773437,0.0,0.0,0.0,0.7961756587028503,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1437995880842209,-3062.40625,304.1663818359375,0.6509410738945007,0.2111646980047226,0.1960874795913696,293.3554077148437,297.1499938964844,293.1499938964844,0.0833735391497612,-2083.199462890625,304.1705017089844,0.5561723113059998,0.1332888603210449,0.1333456486463546,293.22576904296875,297.1499938964844,293.1499938964844,0.3984722197055816,-5342.78857421875,304.1649475097656,0.8513357639312744,0.4843520522117615,0.3421392738819122,293.244384765625,297.1499938964844,293.1499938964844,0.4978858530521393,-8609.056640625,304.1692810058594,0.902647852897644,0.5779804587364197,0.5511179566383362,293.1886291503906,297.1499938964844,293.1499938964844,0.0168403275310993,-3981.39697265625,304.1523742675781,0.366982638835907,0.0503217317163944,0.2552074193954468,291.24041748046875,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2865600585937,291.2417907714844,1.0,0.4398018419742584,0.6640762686729431,0.6640762686729431,1.0,1.0,-1.7738505601882937,0.7406345009803772,1.0332159996032717,0.3305685222148895,0.0,0.0,0.7710990905761719,169.8444061279297,174.0,39.57321166992188,-21605.6171875,829.7194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,309.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,33432.4765625,30960.0,0.0,0.0,0.5015907883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384736180305481,1.3847553730010986,-1.9204702766728587e-05,0.0,0.0005090509075671,0.0,0.0,337.5143127441406,0.0,0.0,0.0,0.7910069823265076,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1408902704715728,-3012.5048828125,304.165771484375,0.6455188393592834,0.2078109085559845,0.1931860148906707,293.3549499511719,297.1499938964844,293.1499938964844,0.0794396921992302,-2006.534912109375,304.17022705078125,0.5455347299575806,0.1281759738922119,0.1286305338144302,293.2258605957031,297.1499938964844,293.1499938964844,0.3958444893360138,-5315.177734375,304.1643371582031,0.84747314453125,0.4824160039424896,0.340889424085617,293.2442626953125,297.1499938964844,293.1499938964844,0.4944728910923004,-8563.251953125,304.1685485839844,0.8982291221618652,0.5756160020828247,0.5490261912345886,293.1876220703125,297.1499938964844,293.1499938964844,0.0165557898581028,-3945.477294921875,304.1459045410156,0.3631796538829803,0.050000000745058,0.2534768581390381,291.2596435546875,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.2855529785156,291.2605895996094,1.0,0.4404367208480835,0.6662007570266724,0.6662007570266724,1.0,1.0,-1.7586123943328855,0.7345791459083557,1.0240331888198853,0.327790766954422,0.0,0.0,0.7551324963569641,172.6682586669922,162.0,28.652803421020508,-21437.119140625,825.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,309.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,34142.48046875,30960.0,0.0,0.0,0.4994701743125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532849550247192,1.3533037900924685,-1.884234370663762e-05,0.0,0.0005068987375125,0.0,0.0,321.1698303222656,0.0,0.0,0.0,0.7782490253448486,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1408902704715728,-3012.5048828125,304.165771484375,0.6455188393592834,0.2078109085559845,0.1931860148906707,293.3549499511719,297.1499938964844,293.1499938964844,0.0794396921992302,-2006.534912109375,304.17022705078125,0.5455347299575806,0.1281759738922119,0.1286305338144302,293.2258605957031,297.1499938964844,293.1499938964844,0.3958444893360138,-5315.177734375,304.1643371582031,0.84747314453125,0.4824160039424896,0.340889424085617,293.2442626953125,297.1499938964844,293.1499938964844,0.4944728910923004,-8563.251953125,304.1685485839844,0.8982291221618652,0.5756160020828247,0.5490261912345886,293.1876220703125,297.1499938964844,293.1499938964844,0.0165557898581028,-3945.477294921875,304.1459045410156,0.3631796538829803,0.050000000745058,0.2534768581390381,291.2596435546875,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.2855529785156,291.2605895996094,1.0,0.4404367208480835,0.6662007570266724,0.6662007570266724,1.0,1.0,-1.7586123943328855,0.7345791459083557,1.0240331888198853,0.327790766954422,0.0,0.0,0.7551324963569641,172.6682586669922,162.0,28.652803421020508,-21437.119140625,825.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,309.6791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,34142.48046875,30960.0,0.0,0.0,0.4994701743125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532849550247192,1.3533037900924685,-1.884234370663762e-05,0.0,0.0005068987375125,0.0,0.0,321.1698303222656,0.0,0.0,0.0,0.7782490253448486,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1380063444375991,-2962.94189453125,304.1653137207031,0.6439465880393982,0.2045627832412719,0.1901491284370422,293.354248046875,297.1499938964844,293.1499938964844,0.0754094272851944,-1928.78271484375,304.1701965332031,0.5386988520622253,0.1231245622038841,0.1237340494990348,293.2256774902344,297.1499938964844,293.1499938964844,0.3933855295181274,-5289.40771484375,304.1636657714844,0.848629355430603,0.4805309176445007,0.3394956290721893,293.243896484375,297.1499938964844,293.1499938964844,0.4913136661052704,-8520.9541015625,304.1676330566406,0.8995199203491211,0.5733000040054321,0.5467411279678345,293.18731689453125,297.1499938964844,293.1499938964844,0.0164435114711523,-3931.925048828125,304.13336181640625,0.3645990490913391,0.050000000745058,0.2529981434345245,291.2690734863281,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2694396972656,1.0,0.4364109933376312,0.6682952642440796,0.6682952642440796,1.0,1.0,-1.744096755981445,0.7288087010383606,1.01528799533844,0.3251864314079284,0.0,0.0,0.7385529279708862,169.83349609375,150.0,15.94935131072998,-21259.8671875,805.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,309.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34791.390625,29880.0,0.0,0.0,0.4966032207012176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3154942989349363,1.3155126571655271,-1.837665513448883e-05,0.0,0.0005039891693741,0.0,0.0,301.8282470703125,0.0,0.0,0.0,0.7611864805221558,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1380063444375991,-2962.94189453125,304.1653137207031,0.6439465880393982,0.2045627832412719,0.1901491284370422,293.354248046875,297.1499938964844,293.1499938964844,0.0754094272851944,-1928.78271484375,304.1701965332031,0.5386988520622253,0.1231245622038841,0.1237340494990348,293.2256774902344,297.1499938964844,293.1499938964844,0.3933855295181274,-5289.40771484375,304.1636657714844,0.848629355430603,0.4805309176445007,0.3394956290721893,293.243896484375,297.1499938964844,293.1499938964844,0.4913136661052704,-8520.9541015625,304.1676330566406,0.8995199203491211,0.5733000040054321,0.5467411279678345,293.18731689453125,297.1499938964844,293.1499938964844,0.0164435114711523,-3931.925048828125,304.13336181640625,0.3645990490913391,0.050000000745058,0.2529981434345245,291.2690734863281,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.2844543457031,291.2694396972656,1.0,0.4364109933376312,0.6682952642440796,0.6682952642440796,1.0,1.0,-1.744096755981445,0.7288087010383606,1.01528799533844,0.3251864314079284,0.0,0.0,0.7385529279708862,169.83349609375,150.0,15.94935131072998,-21259.8671875,805.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,309.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34791.390625,29880.0,0.0,0.0,0.4966032207012176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3154942989349363,1.3155126571655271,-1.837665513448883e-05,0.0,0.0005039891693741,0.0,0.0,301.8282470703125,0.0,0.0,0.0,0.7611864805221558,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1352936029434204,-2916.3486328125,304.16473388671875,0.6448982357978821,0.2014595419168472,0.1871083378791809,293.3531188964844,297.1499938964844,293.1499938964844,0.0713912174105644,-1852.3211669921875,304.170166015625,0.5342681407928467,0.1181775853037834,0.1187917292118072,293.2250366210937,297.1499938964844,293.1499938964844,0.3913420140743255,-5268.27294921875,304.1625061035156,0.853143036365509,0.4787399470806122,0.3380624055862427,293.2431640625,297.1499938964844,293.1499938964844,0.4886734187602997,-8486.0498046875,304.1661376953125,0.904612123966217,0.5710664391517639,0.544391930103302,293.18731689453125,297.1499938964844,293.1499938964844,0.0162686351686716,-3911.544677734375,304.1203308105469,0.3681618869304657,0.050000000745058,0.2518630623817444,291.2653503417969,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.264892578125,1.0,0.4297499060630798,0.6704501509666443,0.6704501509666443,1.0,1.0,-1.7286075353622437,0.7226020097732544,1.0060055255889893,0.3223325610160827,0.0,0.0,0.7232984304428101,163.43927001953125,138.0,-0.9459353685379028,-21038.748046875,774.1216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7602844238281,309.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,34798.22265625,29880.0,0.0,0.0,0.4928804039955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2668192386627195,1.2668368816375732,-1.761492239893414e-05,0.0,0.0005002109683118,0.0,0.0,276.1285095214844,0.0,0.0,0.0,0.7407798171043396,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1352936029434204,-2916.3486328125,304.16473388671875,0.6448982357978821,0.2014595419168472,0.1871083378791809,293.3531188964844,297.1499938964844,293.1499938964844,0.0713912174105644,-1852.3211669921875,304.170166015625,0.5342681407928467,0.1181775853037834,0.1187917292118072,293.2250366210937,297.1499938964844,293.1499938964844,0.3913420140743255,-5268.27294921875,304.1625061035156,0.853143036365509,0.4787399470806122,0.3380624055862427,293.2431640625,297.1499938964844,293.1499938964844,0.4886734187602997,-8486.0498046875,304.1661376953125,0.904612123966217,0.5710664391517639,0.544391930103302,293.18731689453125,297.1499938964844,293.1499938964844,0.0162686351686716,-3911.544677734375,304.1203308105469,0.3681618869304657,0.050000000745058,0.2518630623817444,291.2653503417969,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.264892578125,1.0,0.4297499060630798,0.6704501509666443,0.6704501509666443,1.0,1.0,-1.7286075353622437,0.7226020097732544,1.0060055255889893,0.3223325610160827,0.0,0.0,0.7232984304428101,163.43927001953125,138.0,-0.9459353685379028,-21038.748046875,774.1216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7602844238281,309.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,34798.22265625,29880.0,0.0,0.0,0.4928804039955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2668192386627195,1.2668368816375732,-1.761492239893414e-05,0.0,0.0005002109683118,0.0,0.0,276.1285095214844,0.0,0.0,0.0,0.7407798171043396,4.0,0.0,1.0
466380,293.2902526855469,297.1499938964844,293.1499938964844,0.1326607465744018,-2870.95849609375,304.1642150878906,0.6476103663444519,0.1984870135784149,0.1841113567352295,293.35162353515625,297.1499938964844,293.1499938964844,0.0673475489020347,-1776.4293212890625,304.1701965332031,0.5313631296157837,0.1133343502879142,0.1138674914836883,293.2241516113281,297.1499938964844,293.1499938964844,0.3893987834453583,-5248.10498046875,304.1615905761719,0.8600644469261169,0.4770186841487884,0.3366235792636871,293.24224853515625,297.1499938964844,293.1499938964844,0.486160397529602,-8452.65625,304.1649475097656,0.9127819538116456,0.5688962340354919,0.5420278310775757,293.18731689453125,297.1499938964844,293.1499938964844,0.0160554144531488,-3886.08837890625,304.107421875,0.373234361410141,0.050000000745058,0.2503483891487121,291.2589416503906,291.1499938964844,259.53253173828125,258.1400451660156,279.1719055175781,293.2814025878906,291.25836181640625,1.0,0.4213844537734985,0.6726664900779724,0.6726664900779724,1.0,1.0,-1.712712287902832,0.716215968132019,0.9964962601661682,0.319375067949295,0.0,0.0,0.7091841697692871,155.01319885253906,126.0,-7.272032260894775,-20825.951171875,737.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93658447265625,309.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,34742.03515625,29880.0,0.0,0.0,0.4883221685886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209497690200806,1.2209666967391968,-1.6909269106690772e-05,0.0,0.0004955849144607,0.0,0.0,253.2591857910156,0.0,0.0,0.0,0.7204482555389404,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1326607465744018,-2870.95849609375,304.1642150878906,0.6476103663444519,0.1984870135784149,0.1841113567352295,293.35162353515625,297.1499938964844,293.1499938964844,0.0673475489020347,-1776.4293212890625,304.1701965332031,0.5313631296157837,0.1133343502879142,0.1138674914836883,293.2241516113281,297.1499938964844,293.1499938964844,0.3893987834453583,-5248.10498046875,304.1615905761719,0.8600644469261169,0.4770186841487884,0.3366235792636871,293.24224853515625,297.1499938964844,293.1499938964844,0.486160397529602,-8452.65625,304.1649475097656,0.9127819538116456,0.5688962340354919,0.5420278310775757,293.18731689453125,297.1499938964844,293.1499938964844,0.0160554144531488,-3886.08837890625,304.107421875,0.373234361410141,0.050000000745058,0.2503483891487121,291.2589416503906,291.1499938964844,259.53253173828125,258.1400451660156,279.1719055175781,293.2814025878906,291.25836181640625,1.0,0.4213844537734985,0.6726664900779724,0.6726664900779724,1.0,1.0,-1.712712287902832,0.716215968132019,0.9964962601661682,0.319375067949295,0.0,0.0,0.7091841697692871,155.01319885253906,126.0,-7.272032260894775,-20825.951171875,737.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93658447265625,309.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,34742.03515625,29880.0,0.0,0.0,0.4883221685886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209497690200806,1.2209666967391968,-1.6909269106690772e-05,0.0,0.0004955849144607,0.0,0.0,253.2591857910156,0.0,0.0,0.0,0.7204482555389404,4.0,0.0,1.0
466500,293.2885437011719,297.1499938964844,293.1499938964844,0.1313778609037399,-2848.78173828125,304.1639709472656,0.6495283246040344,0.1970470696687698,0.1826366484165191,293.35076904296875,297.1499938964844,293.1499938964844,0.0653207972645759,-1738.8275146484375,304.1701965332031,0.5303502678871155,0.1109521612524986,0.1114229336380958,293.2236633300781,297.1499938964844,293.1499938964844,0.3884592652320862,-5238.33447265625,304.16119384765625,0.8643057942390442,0.476176381111145,0.3359040021896362,293.2417297363281,297.1499938964844,293.1499938964844,0.484944999217987,-8436.45703125,304.1644592285156,0.9179463982582092,0.5678285360336304,0.540844202041626,293.187255859375,297.1499938964844,293.1499938964844,0.0159407891333103,-3872.215087890625,304.10113525390625,0.3762481808662414,0.050000000745058,0.249499425292015,291.2550048828125,291.1499938964844,259.5406188964844,258.14910888671875,279.1722106933594,293.2804870605469,291.2543640136719,1.0,0.4167501926422119,0.6737980246543884,0.6737980246543884,1.0,1.0,-1.7047021389007568,0.7129966020584106,0.9917055368423462,0.3178794085979461,0.0,0.0,0.7025792598724365,150.31100463867188,126.0,-9.26960563659668,-20718.693359375,717.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0262145996094,309.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34670.01953125,28800.0,0.0,0.0,0.4857598543167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198550820350647,1.1985673904418943,-1.65638866747031e-05,0.0,0.0004929844872094,0.0,0.0,242.5009765625,0.0,0.0,0.0,0.7089921832084656,4.0,0.0,1.0
466560,293.2867736816406,297.1499938964844,293.1499938964844,0.1301595717668533,-2827.762451171875,304.16363525390625,0.65179443359375,0.195636585354805,0.1811800301074981,293.34979248046875,297.1499938964844,293.1499938964844,0.0633158832788467,-1701.9881591796875,304.170166015625,0.5295867919921875,0.1085966601967811,0.1089942082762718,293.22314453125,297.1499938964844,293.1499938964844,0.3876611292362213,-5230.16455078125,304.1605834960937,0.8690329194068909,0.4753444194793701,0.335185170173645,293.2411804199219,297.1499938964844,293.1499938964844,0.4839045703411102,-8422.80078125,304.1636962890625,0.9237555265426636,0.566771388053894,0.5396614074707031,293.1871643066406,297.1499938964844,293.1499938964844,0.0158293358981609,-3858.96923828125,304.0949401855469,0.3795506060123443,0.050000000745058,0.2486087828874588,291.247314453125,291.1499938964844,259.5489196777344,258.1583251953125,279.1724853515625,293.279541015625,291.24578857421875,1.0,0.4118863642215729,0.6749449968338013,0.6749449968338013,1.0,1.0,-1.6966845989227295,0.7097750902175903,0.986909568309784,0.3163806200027466,0.0,0.0,0.6968164443969727,145.3870849609375,114.0,-17.337778091430664,-20590.9609375,697.1312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1174621582031,309.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,34275.8984375,28800.0,0.0,0.0,0.4830039739608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1721709966659546,1.172187089920044,-1.609498940524645e-05,0.0,0.0004901876091025,0.0,0.0,229.51837158203125,0.0,0.0,0.0,0.6977967023849487,4.0,0.0,1.0
466620,293.2831726074219,297.1499938964844,293.1499938964844,0.1277821809053421,-2786.60693359375,304.1630554199219,0.6573888659477234,0.1929037719964981,0.1783285439014434,293.34765625,297.1499938964844,293.1499938964844,0.0593006573617458,-1629.105712890625,304.1701354980469,0.528778076171875,0.1039714142680168,0.1041971519589424,293.2220764160156,297.1499938964844,293.1499938964844,0.3860909640789032,-5213.9765625,304.1596984863281,0.8799514770507812,0.4737079441547394,0.3337542116641998,293.2400817871094,297.1499938964844,293.1499938964844,0.4818629026412964,-8395.775390625,304.1625671386719,0.9370824098587036,0.5646870732307434,0.5373067855834961,293.18682861328125,297.1499938964844,293.1499938964844,0.015599207021296,-3831.1591796875,304.0829467773437,0.3869967460632324,0.050000000745058,0.2467367649078369,291.2309875488281,291.1499938964844,259.5661315917969,258.1771850585937,279.173095703125,293.2774963378906,291.2298889160156,1.0,0.4015914797782898,0.6772850155830383,0.6772850155830383,1.0,1.0,-1.680708646774292,0.703362226486206,0.977346420288086,0.3133931159973144,0.0,0.0,0.6871787905693054,135.05899047851562,102.0,-20.02500915527344,-20370.580078125,655.8601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29510498046875,309.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33576.0078125,28800.0,0.0,0.0,0.476995974779129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290935277938845,1.1291089057922363,-1.533472641312983e-05,0.0,0.0004840902693103,0.0,0.0,209.2362670898437,0.0,0.0,0.0,0.677422285079956,4.0,0.0,1.0
466680,293.2831726074219,297.1499938964844,293.1499938964844,0.1277821809053421,-2786.60693359375,304.1630554199219,0.6573888659477234,0.1929037719964981,0.1783285439014434,293.34765625,297.1499938964844,293.1499938964844,0.0593006573617458,-1629.105712890625,304.1701354980469,0.528778076171875,0.1039714142680168,0.1041971519589424,293.2220764160156,297.1499938964844,293.1499938964844,0.3860909640789032,-5213.9765625,304.1596984863281,0.8799514770507812,0.4737079441547394,0.3337542116641998,293.2400817871094,297.1499938964844,293.1499938964844,0.4818629026412964,-8395.775390625,304.1625671386719,0.9370824098587036,0.5646870732307434,0.5373067855834961,293.18682861328125,297.1499938964844,293.1499938964844,0.015599207021296,-3831.1591796875,304.0829467773437,0.3869967460632324,0.050000000745058,0.2467367649078369,291.2309875488281,291.1499938964844,259.5661315917969,258.1771850585937,279.173095703125,293.2774963378906,291.2298889160156,1.0,0.4015914797782898,0.6772850155830383,0.6772850155830383,1.0,1.0,-1.680708646774292,0.703362226486206,0.977346420288086,0.3133931159973144,0.0,0.0,0.6871787905693054,135.05899047851562,102.0,-20.02500915527344,-20370.580078125,655.8601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29510498046875,309.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,33576.0078125,28800.0,0.0,0.0,0.476995974779129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290935277938845,1.1291089057922363,-1.533472641312983e-05,0.0,0.0004840902693103,0.0,0.0,209.2362670898437,0.0,0.0,0.0,0.677422285079956,4.0,0.0,1.0
466740,293.2794494628906,297.1499938964844,293.1499938964844,0.1254490166902542,-2745.9814453125,304.16259765625,0.6644849181175232,0.1902844607830047,0.1755640208721161,293.3451538085937,297.1499938964844,293.1499938964844,0.0552718266844749,-1557.1326904296875,304.1701354980469,0.5289345383644104,0.0994691997766494,0.0994969457387924,293.2210388183594,297.1499938964844,293.1499938964844,0.3844266533851623,-5196.58642578125,304.15924072265625,0.8928704857826233,0.472093403339386,0.3323288261890411,293.2389831542969,297.1499938964844,293.1499938964844,0.4797126352787018,-8366.900390625,304.1619567871094,0.9521906971931458,0.5626274943351746,0.5349622964859009,293.18634033203125,297.1499938964844,293.1499938964844,0.0153592284768819,-3801.254150390625,304.0715026855469,0.3951014578342438,0.050000000745058,0.244787260890007,291.2182922363281,291.1499938964844,259.5843505859375,258.19677734375,279.1737365722656,293.2752990722656,291.2174072265625,1.0,0.39068803191185,0.6796889901161194,0.6796889901161194,1.0,1.0,-1.6648792028427124,0.6970207095146179,0.9678585529327391,0.3104357123374939,0.0,0.0,0.6789492964744568,124.32386016845705,90.0,-17.92197036743164,-20160.373046875,614.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45245361328125,310.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,32922.14453125,27720.0,0.0,0.0,0.470516562461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920058488845823,1.0920205116271973,-1.4686632312077563e-05,0.0,0.0004775144916493,0.0,0.0,192.6803436279297,0.0,0.0,0.0,0.6583227515220642,4.0,0.0,1.0
466800,293.2794494628906,297.1499938964844,293.1499938964844,0.1254490166902542,-2745.9814453125,304.16259765625,0.6644849181175232,0.1902844607830047,0.1755640208721161,293.3451538085937,297.1499938964844,293.1499938964844,0.0552718266844749,-1557.1326904296875,304.1701354980469,0.5289345383644104,0.0994691997766494,0.0994969457387924,293.2210388183594,297.1499938964844,293.1499938964844,0.3844266533851623,-5196.58642578125,304.15924072265625,0.8928704857826233,0.472093403339386,0.3323288261890411,293.2389831542969,297.1499938964844,293.1499938964844,0.4797126352787018,-8366.900390625,304.1619567871094,0.9521906971931458,0.5626274943351746,0.5349622964859009,293.18634033203125,297.1499938964844,293.1499938964844,0.0153592284768819,-3801.254150390625,304.0715026855469,0.3951014578342438,0.050000000745058,0.244787260890007,291.2182922363281,291.1499938964844,259.5843505859375,258.19677734375,279.1737365722656,293.2752990722656,291.2174072265625,1.0,0.39068803191185,0.6796889901161194,0.6796889901161194,1.0,1.0,-1.6648792028427124,0.6970207095146179,0.9678585529327391,0.3104357123374939,0.0,0.0,0.6789492964744568,124.32386016845705,90.0,-17.92197036743164,-20160.373046875,614.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45245361328125,310.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,32922.14453125,27720.0,0.0,0.0,0.470516562461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920058488845823,1.0920205116271973,-1.4686632312077563e-05,0.0,0.0004775144916493,0.0,0.0,192.6803436279297,0.0,0.0,0.0,0.6583227515220642,4.0,0.0,1.0
466860,293.2756652832031,297.1499938964844,293.1499938964844,0.1232662349939346,-2707.953857421875,304.1620483398437,0.6732850670814514,0.1877728253602981,0.1728885173797607,293.34228515625,297.1499938964844,293.1499938964844,0.0513106547296047,-1487.5638427734375,304.1700134277344,0.5301826000213623,0.0951073616743087,0.0949144586920738,293.22003173828125,297.1499938964844,293.1499938964844,0.3829834163188934,-5181.66357421875,304.1585693359375,0.9080976843833924,0.4704985022544861,0.3309098184108734,293.2379150390625,297.1499938964844,293.1499938964844,0.4778401851654053,-8341.990234375,304.1611022949219,0.968419075012207,0.5605916380882263,0.5326297283172607,293.18572998046875,297.1499938964844,293.1499938964844,0.0151288323104381,-3772.630859375,304.060546875,0.4032469391822815,0.050000000745058,0.2427939772605896,291.1996154785156,291.1499938964844,259.6036682128906,258.2171630859375,279.17437744140625,293.2729797363281,291.1983642578125,1.0,0.3792847394943237,0.6821589469909668,0.6821589469909668,1.0,1.0,-1.649267554283142,0.6907827258110046,0.9584848284721376,0.3075251281261444,0.0,0.0,0.6735394597053528,113.363037109375,78.0,-23.587406158447266,-19930.736328125,572.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58740234375,310.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,31804.728515625,27720.0,0.0,0.0,0.4636788964271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0548332929611206,1.054847240447998,-1.3949322237749584e-05,0.0,0.0004705751198343,0.0,0.0,176.01344299316406,0.0,0.0,0.0,0.640708327293396,4.0,0.0,1.0
466920,293.2756652832031,297.1499938964844,293.1499938964844,0.1232662349939346,-2707.953857421875,304.1620483398437,0.6732850670814514,0.1877728253602981,0.1728885173797607,293.34228515625,297.1499938964844,293.1499938964844,0.0513106547296047,-1487.5638427734375,304.1700134277344,0.5301826000213623,0.0951073616743087,0.0949144586920738,293.22003173828125,297.1499938964844,293.1499938964844,0.3829834163188934,-5181.66357421875,304.1585693359375,0.9080976843833924,0.4704985022544861,0.3309098184108734,293.2379150390625,297.1499938964844,293.1499938964844,0.4778401851654053,-8341.990234375,304.1611022949219,0.968419075012207,0.5605916380882263,0.5326297283172607,293.18572998046875,297.1499938964844,293.1499938964844,0.0151288323104381,-3772.630859375,304.060546875,0.4032469391822815,0.050000000745058,0.2427939772605896,291.1996154785156,291.1499938964844,259.6036682128906,258.2171630859375,279.17437744140625,293.2729797363281,291.1983642578125,1.0,0.3792847394943237,0.6821589469909668,0.6821589469909668,1.0,1.0,-1.649267554283142,0.6907827258110046,0.9584848284721376,0.3075251281261444,0.0,0.0,0.6735394597053528,113.363037109375,78.0,-23.587406158447266,-19930.736328125,572.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58740234375,310.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,31804.728515625,27720.0,0.0,0.0,0.4636788964271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0548332929611206,1.054847240447998,-1.3949322237749584e-05,0.0,0.0004705751198343,0.0,0.0,176.01344299316406,0.0,0.0,0.0,0.640708327293396,4.0,0.0,1.0
466980,293.2718200683594,297.1499938964844,293.1499938964844,0.1211006939411163,-2669.9541015625,304.16162109375,0.6841042637825012,0.1853649020195007,0.1703018695116043,293.3388366699219,297.1499938964844,293.1499938964844,0.0473921671509742,-1419.5859375,304.1698913574219,0.5328405499458313,0.0909316837787628,0.0904901623725891,293.2190856933594,297.1499938964844,293.1499938964844,0.3813575506210327,-5164.5390625,304.158447265625,0.9276333451271056,0.4689180552959442,0.3294987976551056,293.23687744140625,297.1499938964844,293.1499938964844,0.4757498204708099,-8313.650390625,304.160888671875,0.9850571155548096,0.5585744380950928,0.5303121209144592,293.1849975585937,297.1499938964844,293.1499938964844,0.0148906717076897,-3741.940185546875,304.0501403808594,0.4124188721179962,0.050000000745058,0.2407763004302978,291.1867980957031,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2704772949219,291.1859436035156,1.0,0.3674363791942596,0.684695303440094,0.684695303440094,1.0,1.0,-1.63395094871521,0.6846827864646912,0.9492682218551636,0.3046792447566986,0.0,0.0,0.669542670249939,102.28140258789062,66.0,-18.382753372192383,-19732.498046875,532.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6880187988281,310.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,30928.375,27720.0,0.0,0.0,0.4567097425460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027824878692627,1.0278383493423462,-1.3409562598099e-05,0.0,0.0004635023069567,0.0,0.0,164.37765502929688,0.0,0.0,0.0,0.626802921295166,4.0,0.0,1.0
467040,293.2718200683594,297.1499938964844,293.1499938964844,0.1211006939411163,-2669.9541015625,304.16162109375,0.6841042637825012,0.1853649020195007,0.1703018695116043,293.3388366699219,297.1499938964844,293.1499938964844,0.0473921671509742,-1419.5859375,304.1698913574219,0.5328405499458313,0.0909316837787628,0.0904901623725891,293.2190856933594,297.1499938964844,293.1499938964844,0.3813575506210327,-5164.5390625,304.158447265625,0.9276333451271056,0.4689180552959442,0.3294987976551056,293.23687744140625,297.1499938964844,293.1499938964844,0.4757498204708099,-8313.650390625,304.160888671875,0.9850571155548096,0.5585744380950928,0.5303121209144592,293.1849975585937,297.1499938964844,293.1499938964844,0.0148906717076897,-3741.940185546875,304.0501403808594,0.4124188721179962,0.050000000745058,0.2407763004302978,291.1867980957031,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2704772949219,291.1859436035156,1.0,0.3674363791942596,0.684695303440094,0.684695303440094,1.0,1.0,-1.63395094871521,0.6846827864646912,0.9492682218551636,0.3046792447566986,0.0,0.0,0.669542670249939,102.28140258789062,66.0,-18.382753372192383,-19732.498046875,532.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6880187988281,310.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,30928.375,27720.0,0.0,0.0,0.4567097425460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027824878692627,1.0278383493423462,-1.3409562598099e-05,0.0,0.0004635023069567,0.0,0.0,164.37765502929688,0.0,0.0,0.0,0.626802921295166,4.0,0.0,1.0
467100,293.2698974609375,297.1499938964844,293.1499938964844,0.1200322359800338,-2651.121826171875,304.1614685058594,0.6903973817825317,0.1841994374990463,0.169042095541954,293.3369445800781,297.1499938964844,293.1499938964844,0.0454662032425403,-1386.4375,304.1697692871094,0.5348371863365173,0.0889113396406173,0.0883461907505989,293.2186279296875,297.1499938964844,293.1499938964844,0.3804935812950134,-5155.3759765625,304.1584777832031,0.9388427734375,0.4681310355663299,0.328794926404953,293.23638916015625,297.1499938964844,293.1499938964844,0.47464320063591,-8298.5419921875,304.1609191894531,0.993290364742279,0.557570219039917,0.5291567444801331,293.1845703125,297.1499938964844,293.1499938964844,0.0147704062983393,-3726.09814453125,304.0451354980469,0.4178066551685333,0.050000000745058,0.2397623509168625,291.1820678710937,291.1499938964844,259.635009765625,258.2494506835937,279.1753845214844,293.2691650390625,291.1813659667969,1.0,0.3613531589508056,0.6859902739524841,0.6859902739524841,1.0,1.0,-1.626414775848389,0.6816899180412292,0.9447248578071594,0.3032837510108948,0.0,0.0,0.6678867936134338,96.71702575683594,66.0,-15.625752449035645,-19637.1484375,511.9190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72314453125,310.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,30562.830078125,26640.0,0.0,0.0,0.4532448649406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166202783584597,1.01663339138031,-1.3187790500523988e-05,0.0,0.0004599859239533,0.0,0.0,159.69602966308594,0.0,0.0,0.0,0.6195241808891296,4.0,0.0,1.0
