time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679443359375,297.1499938964844,293.1499938964844,0.1190264150500297,-2633.429931640625,304.16119384765625,0.6968587040901184,0.1830659657716751,0.1678167879581451,293.3349914550781,297.1499938964844,293.1499938964844,0.0435880534350872,-1354.2950439453125,304.1695861816406,0.5369065403938293,0.0869282931089401,0.0862476602196693,293.2181701660156,297.1499938964844,293.1499938964844,0.379742830991745,-5147.52392578125,304.1582946777344,0.9499935507774352,0.4673537909984588,0.3281020224094391,293.2355651855469,297.1499938964844,293.1499938964844,0.4714905321598053,-8253.2001953125,304.1649475097656,0.9990000128746032,0.5566369295120239,0.5257897973060608,293.1841125488281,297.1499938964844,293.1499938964844,0.0146627072244882,-3712.1142578125,304.040283203125,0.4236149787902832,0.050000000745058,0.2388044893741607,291.174560546875,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.2677917480469,291.17315673828125,1.0,0.3550947308540344,0.6874606013298035,0.6874606013298035,1.0,1.0,-1.6163471937179563,0.6775462627410889,0.9388008713722228,0.3014313876628876,0.0,0.0,0.6669561862945557,91.4068832397461,54.0,-19.185426712036133,-19501.36328125,491.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7513122558594,310.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,29946.60546875,26640.0,0.0,0.0,0.4497878849506378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002302885055542,1.0023157596588137,-1.2872901606897358e-05,0.0,0.0004564775153994,0.0,0.0,153.53359985351562,0.0,0.0,0.0,0.6129390597343445,4.0,0.0,1.0
467220,293.2639465332031,297.1499938964844,293.1499938964844,0.1167077869176864,-2591.619140625,304.161376953125,0.7076665163040161,0.1808891594409942,0.1655480861663818,293.33087158203125,297.1499938964844,293.1499938964844,0.0397760495543479,-1288.611328125,304.16943359375,0.5390929579734802,0.0830788314342498,0.0822631791234016,293.2172546386719,297.1499938964844,293.1499938964844,0.3768625855445862,-5115.77783203125,304.1604309082031,0.9678807854652404,0.4658141732215881,0.326809674501419,293.208984375,297.1499938964844,293.1499938964844,0.4410419464111328,-7807.7626953125,304.2106628417969,0.9990000128746032,0.5597689151763916,0.4968307912349701,293.1828918457031,297.1499938964844,293.1499938964844,0.0144304102286696,-3677.639404296875,304.0321655273437,0.4345423579216003,0.050000000745058,0.2373098880052566,291.2032470703125,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2606506347656,291.20733642578125,1.0,0.3411570489406585,0.691813588142395,0.691813588142395,1.0,1.0,-1.5707963705062866,0.6582211852073669,0.9125751852989196,0.2916132509708404,0.0,0.0,0.658805787563324,82.53333282470703,57.0,38.59266662597656,-19086.732421875,440.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8251953125,310.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,29436.869140625,26640.0,0.0,0.0,0.4425103664398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9786292910575868,0.9786417484283448,-1.2472851267375518e-05,0.0,0.0004490917490329,0.0,0.0,144.69126892089844,0.0,0.0,0.0,0.6014214754104614,4.0,0.0,1.0
467280,293.2639465332031,297.1499938964844,293.1499938964844,0.1167077869176864,-2591.619140625,304.161376953125,0.7076665163040161,0.1808891594409942,0.1655480861663818,293.33087158203125,297.1499938964844,293.1499938964844,0.0397760495543479,-1288.611328125,304.16943359375,0.5390929579734802,0.0830788314342498,0.0822631791234016,293.2172546386719,297.1499938964844,293.1499938964844,0.3768625855445862,-5115.77783203125,304.1604309082031,0.9678807854652404,0.4658141732215881,0.326809674501419,293.208984375,297.1499938964844,293.1499938964844,0.4410419464111328,-7807.7626953125,304.2106628417969,0.9990000128746032,0.5597689151763916,0.4968307912349701,293.1828918457031,297.1499938964844,293.1499938964844,0.0144304102286696,-3677.639404296875,304.0321655273437,0.4345423579216003,0.050000000745058,0.2373098880052566,291.2032470703125,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2606506347656,291.20733642578125,1.0,0.3411570489406585,0.691813588142395,0.691813588142395,1.0,1.0,-1.5707963705062866,0.6582211852073669,0.9125751852989196,0.2916132509708404,0.0,0.0,0.658805787563324,82.53333282470703,57.0,38.59266662597656,-19086.732421875,440.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8251953125,310.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,29436.869140625,26640.0,0.0,0.0,0.4425103664398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9786292910575868,0.9786417484283448,-1.2472851267375518e-05,0.0,0.0004490917490329,0.0,0.0,144.69126892089844,0.0,0.0,0.0,0.6014214754104614,4.0,0.0,1.0
467340,293.260498046875,297.1499938964844,293.1499938964844,0.114398568868637,-2549.673583984375,304.1614074707031,0.7145168781280518,0.1787028014659881,0.1633929908275604,293.32720947265625,297.1499938964844,293.1499938964844,0.0360741540789604,-1224.443359375,304.1690979003906,0.5376833081245422,0.0792359337210655,0.0784205123782157,293.217041015625,297.1499938964844,293.1499938964844,0.3736099600791931,-5080.03515625,304.16229248046875,0.9794009923934937,0.4641515612602234,0.3255253136157989,293.1592712402344,297.1499938964844,293.1499938964844,0.417923241853714,-7476.265625,304.2281494140625,0.9990000128746032,0.5683388710021973,0.4766406416893005,293.1817626953125,297.1499938964844,293.1499938964844,0.014242467470467,-3648.291748046875,304.0242614746094,0.4432941079139709,0.050000000745058,0.2363276928663253,291.24591064453125,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.2563781738281,291.24774169921875,1.0,0.3317115306854248,0.6962489485740662,0.6962489485740662,1.0,1.0,-1.5366255044937134,0.6441099047660828,0.8925155997276306,0.2844491600990295,0.0,0.0,0.642781674861908,76.63351440429688,75.0,45.08521270751953,-18704.58984375,406.32806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9345397949219,310.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29888.384765625,25560.0,0.0,0.0,0.4345032572746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435571432113647,0.9435693025588988,-1.2165583029855044e-05,0.0,0.0004409655812196,0.0,0.0,134.5669708251953,0.0,0.0,0.0,0.5867821574211121,4.0,0.0,1.0
467400,293.260498046875,297.1499938964844,293.1499938964844,0.114398568868637,-2549.673583984375,304.1614074707031,0.7145168781280518,0.1787028014659881,0.1633929908275604,293.32720947265625,297.1499938964844,293.1499938964844,0.0360741540789604,-1224.443359375,304.1690979003906,0.5376833081245422,0.0792359337210655,0.0784205123782157,293.217041015625,297.1499938964844,293.1499938964844,0.3736099600791931,-5080.03515625,304.16229248046875,0.9794009923934937,0.4641515612602234,0.3255253136157989,293.1592712402344,297.1499938964844,293.1499938964844,0.417923241853714,-7476.265625,304.2281494140625,0.9990000128746032,0.5683388710021973,0.4766406416893005,293.1817626953125,297.1499938964844,293.1499938964844,0.014242467470467,-3648.291748046875,304.0242614746094,0.4432941079139709,0.050000000745058,0.2363276928663253,291.24591064453125,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.2563781738281,291.24774169921875,1.0,0.3317115306854248,0.6962489485740662,0.6962489485740662,1.0,1.0,-1.5366255044937134,0.6441099047660828,0.8925155997276306,0.2844491600990295,0.0,0.0,0.642781674861908,76.63351440429688,75.0,45.08521270751953,-18704.58984375,406.32806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9345397949219,310.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29888.384765625,25560.0,0.0,0.0,0.4345032572746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435571432113647,0.9435693025588988,-1.2165583029855044e-05,0.0,0.0004409655812196,0.0,0.0,134.5669708251953,0.0,0.0,0.0,0.5867821574211121,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.112847201526165,-2522.31005859375,304.16015625,0.7117297649383545,0.1765006333589553,0.1614218205213546,293.3240966796875,297.1499938964844,293.1499938964844,0.0328839793801307,-1169.1373291015625,304.16802978515625,0.5274365544319153,0.0753824785351753,0.0747767388820648,293.2172546386719,297.1499938964844,293.1499938964844,0.3723799586296081,-5067.81640625,304.1601257324219,0.978425920009613,0.4624086320400238,0.3243285417556762,293.1211853027344,297.1499938964844,293.1499938964844,0.4165056049823761,-7469.64990234375,304.2034912109375,0.9990000128746032,0.5758870244026184,0.4764639437198639,293.1806640625,297.1499938964844,293.1499938964844,0.0142446560785174,-3651.01416015625,304.01580810546875,0.4433757364749908,0.050000000745058,0.2363198101520538,291.23004150390625,291.1499938964844,259.7216796875,258.3344421386719,279.1868896484375,293.258056640625,291.2259521484375,1.0,0.3312405347824096,0.6997648477554321,0.6997648477554321,1.0,1.0,-1.5282094478607178,0.6413984298706055,0.8868109583854675,0.2833090424537658,0.0,0.0,0.6322617530822754,76.42823028564453,93.0,-21.253868103027344,-18454.515625,401.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0399169921875,310.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,29519.01953125,25560.0,0.0,0.0,0.426086276769638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901706874370575,0.9017184972763062,-1.1613104106800163e-05,0.0,0.0004324234032537,0.0,0.0,121.55305480957033,0.0,0.0,0.0,0.5699008703231812,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.112847201526165,-2522.31005859375,304.16015625,0.7117297649383545,0.1765006333589553,0.1614218205213546,293.3240966796875,297.1499938964844,293.1499938964844,0.0328839793801307,-1169.1373291015625,304.16802978515625,0.5274365544319153,0.0753824785351753,0.0747767388820648,293.2172546386719,297.1499938964844,293.1499938964844,0.3723799586296081,-5067.81640625,304.1601257324219,0.978425920009613,0.4624086320400238,0.3243285417556762,293.1211853027344,297.1499938964844,293.1499938964844,0.4165056049823761,-7469.64990234375,304.2034912109375,0.9990000128746032,0.5758870244026184,0.4764639437198639,293.1806640625,297.1499938964844,293.1499938964844,0.0142446560785174,-3651.01416015625,304.01580810546875,0.4433757364749908,0.050000000745058,0.2363198101520538,291.23004150390625,291.1499938964844,259.7216796875,258.3344421386719,279.1868896484375,293.258056640625,291.2259521484375,1.0,0.3312405347824096,0.6997648477554321,0.6997648477554321,1.0,1.0,-1.5282094478607178,0.6413984298706055,0.8868109583854675,0.2833090424537658,0.0,0.0,0.6322617530822754,76.42823028564453,93.0,-21.253868103027344,-18454.515625,401.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0399169921875,310.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,29519.01953125,25560.0,0.0,0.0,0.426086276769638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901706874370575,0.9017184972763062,-1.1613104106800163e-05,0.0,0.0004324234032537,0.0,0.0,121.55305480957033,0.0,0.0,0.0,0.5699008703231812,4.0,0.0,1.0
467580,293.2550048828125,297.1499938964844,293.1499938964844,0.1119395866990089,-2507.3740234375,304.15826416015625,0.7009157538414001,0.1742919087409973,0.1595940738916397,293.3212890625,297.1499938964844,293.1499938964844,0.0301189180463552,-1120.8670654296875,304.1666259765625,0.5111971497535706,0.071540966629982,0.0712976455688476,293.2176208496094,297.1499938964844,293.1499938964844,0.373038500547409,-5077.0693359375,304.1556396484375,0.9673675894737244,0.4606339633464813,0.3232206106185913,293.1179504394531,297.1499938964844,293.1499938964844,0.4333871006965637,-7731.25341796875,304.1571960449219,0.9990000128746032,0.5773531794548035,0.4921619594097137,293.1803894042969,297.1499938964844,293.1499938964844,0.0143994484096765,-3680.206298828125,304.0047302246094,0.4364748299121856,0.050000000745058,0.2370804697275161,291.1589660644531,291.1499938964844,259.7505187988281,258.3616638183594,279.17462158203125,293.2533264160156,291.1519775390625,1.0,0.3373944759368896,0.7016400694847107,0.7016400694847107,1.0,1.0,-1.5402581691741943,0.6474533081054688,0.8928048014640808,0.2868228256702423,0.0,0.0,0.6354012489318848,80.71388244628906,111.0,-85.77025604248047,-18421.9140625,418.96783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06103515625,310.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,28260.17578125,25560.0,0.0,0.0,0.4182340800762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809615969657898,0.880972683429718,-1.110384528146824e-05,0.0,0.0004244544252287,0.0,0.0,113.50627899169922,0.0,0.0,0.0,0.5574760437011719,4.0,0.0,1.0
467640,293.2550048828125,297.1499938964844,293.1499938964844,0.1119395866990089,-2507.3740234375,304.15826416015625,0.7009157538414001,0.1742919087409973,0.1595940738916397,293.3212890625,297.1499938964844,293.1499938964844,0.0301189180463552,-1120.8670654296875,304.1666259765625,0.5111971497535706,0.071540966629982,0.0712976455688476,293.2176208496094,297.1499938964844,293.1499938964844,0.373038500547409,-5077.0693359375,304.1556396484375,0.9673675894737244,0.4606339633464813,0.3232206106185913,293.1179504394531,297.1499938964844,293.1499938964844,0.4333871006965637,-7731.25341796875,304.1571960449219,0.9990000128746032,0.5773531794548035,0.4921619594097137,293.1803894042969,297.1499938964844,293.1499938964844,0.0143994484096765,-3680.206298828125,304.0047302246094,0.4364748299121856,0.050000000745058,0.2370804697275161,291.1589660644531,291.1499938964844,259.7505187988281,258.3616638183594,279.17462158203125,293.2533264160156,291.1519775390625,1.0,0.3373944759368896,0.7016400694847107,0.7016400694847107,1.0,1.0,-1.5402581691741943,0.6474533081054688,0.8928048014640808,0.2868228256702423,0.0,0.0,0.6354012489318848,80.71388244628906,111.0,-85.77025604248047,-18421.9140625,418.96783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06103515625,310.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,28260.17578125,25560.0,0.0,0.0,0.4182340800762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809615969657898,0.880972683429718,-1.110384528146824e-05,0.0,0.0004244544252287,0.0,0.0,113.50627899169922,0.0,0.0,0.0,0.5574760437011719,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1116207391023635,-2502.485107421875,304.1573486328125,0.693435788154602,0.1731810420751571,0.1587228775024414,293.3199768066406,297.1499938964844,293.1499938964844,0.0287234876304864,-1098.9388427734375,304.1661682128906,0.5020978450775146,0.0696280896663665,0.069614365696907,293.21783447265625,297.1499938964844,293.1499938964844,0.3737709522247314,-5086.13916015625,304.1532897949219,0.958682119846344,0.4597337245941162,0.3226947486400604,293.1305236816406,297.1499938964844,293.1499938964844,0.4471294283866882,-7937.35986328125,304.1308898925781,0.9990000128746032,0.5752995014190674,0.5044874548912048,293.1808166503906,297.1499938964844,293.1499938964844,0.0145134422928094,-3700.990478515625,303.9975280761719,0.4314913749694824,0.050000000745058,0.2376948595046997,291.11248779296875,291.1499938964844,259.7657165527344,258.37579345703125,279.16766357421875,293.2501220703125,291.1048889160156,1.0,0.3424206376075744,0.7020028233528137,0.7020028233528137,1.0,1.0,-1.552091121673584,0.6529560685157776,0.8991350531578064,0.289870023727417,0.0,0.0,0.6425331830978394,84.218017578125,111.0,-108.15696716308594,-18476.9609375,434.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01953125,310.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27331.3984375,24480.0,0.0,0.0,0.414862722158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8801782131195068,0.880189061164856,-1.088542467186926e-05,0.0,0.0004210329207126,0.0,0.0,111.61859130859376,0.0,0.0,0.0,0.5525867938995361,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.1113914251327514,-2499.326416015625,304.15643310546875,0.6850708723068237,0.1720624566078186,0.1578732132911682,293.3187255859375,297.1499938964844,293.1499938964844,0.0272985137999057,-1073.815185546875,304.1658935546875,0.49274742603302,0.0677229315042495,0.0679660364985466,293.2181091308594,297.1499938964844,293.1499938964844,0.3747890293598175,-5098.36767578125,304.1508178710937,0.9482269883155824,0.4588228464126587,0.3221830129623413,293.1520690917969,297.1499938964844,293.1499938964844,0.4639397263526916,-8185.66796875,304.1037902832031,0.9990000128746032,0.5713244080543518,0.5191733241081238,293.1817321777344,297.1499938964844,293.1499938964844,0.0146506242454051,-3725.762939453125,303.9888000488281,0.4260195195674896,0.050000000745058,0.2384467124938964,291.05859375,291.1499938964844,259.78143310546875,258.39031982421875,279.1605529785156,293.2459716796875,291.0495300292969,1.0,0.3484928011894226,0.7019914388656616,0.7019914388656616,1.0,1.0,-1.5670082569122314,0.6597592830657959,0.9072489142417908,0.2935848236083984,0.0,0.0,0.6539474725723267,88.51766967773438,114.0,-131.94338989257812,-18547.431640625,454.4591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393310546875,309.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,25980.935546875,24480.0,0.0,0.0,0.4119991064071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818344473838806,0.8818450570106506,-1.059773967426736e-05,0.0,0.0004181266995146,0.0,0.0,109.6225357055664,0.0,0.0,0.0,0.5499941110610962,4.0,0.0,1.0
467820,293.2507629394531,297.1499938964844,293.1499938964844,0.1107353419065475,-2488.9736328125,304.1554260253906,0.6703271269798279,0.1698851436376571,0.1561802476644516,293.3157043457031,297.1499938964844,293.1499938964844,0.025271127000451,-1032.5283203125,304.1640625,0.4745222330093384,0.0640565976500511,0.0647434070706367,293.2183837890625,297.1499938964844,293.1499938964844,0.3762237131595611,-5115.330078125,304.1482849121094,0.9288775324821472,0.4570361375808716,0.3211541473865509,293.2085266113281,297.1499938964844,293.1499938964844,0.4833511710166931,-8460.962890625,304.08953857421875,0.9943829774856568,0.5598296523094177,0.5336002707481384,293.18438720703125,297.1499938964844,293.1499938964844,0.0148849990218877,-3767.91943359375,303.9687805175781,0.4171343445777893,0.050000000745058,0.2398842275142669,290.9678955078125,291.1499938964844,259.8145446777344,258.4205627441406,279.1621398925781,293.2484130859375,290.9645080566406,1.0,0.3571530282497406,0.7030220627784729,0.7030220627784729,1.0,1.0,-1.5788620710372925,0.6653786301612854,0.9134834408760072,0.2970700860023498,0.0,0.0,0.6850339770317078,96.43085479736328,117.0,-106.5164794921875,-18658.310546875,482.5245666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6664733886719,309.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23371.97265625,24480.0,0.0,0.0,0.4080740213394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909757673740387,0.9097679853439332,-1.03115125966724e-05,0.0,0.00041414325824,0.0,0.0,112.38672637939452,0.0,0.0,0.0,0.5529322624206543,4.0,0.0,1.0
467880,293.2507629394531,297.1499938964844,293.1499938964844,0.1107353419065475,-2488.9736328125,304.1554260253906,0.6703271269798279,0.1698851436376571,0.1561802476644516,293.3157043457031,297.1499938964844,293.1499938964844,0.025271127000451,-1032.5283203125,304.1640625,0.4745222330093384,0.0640565976500511,0.0647434070706367,293.2183837890625,297.1499938964844,293.1499938964844,0.3762237131595611,-5115.330078125,304.1482849121094,0.9288775324821472,0.4570361375808716,0.3211541473865509,293.2085266113281,297.1499938964844,293.1499938964844,0.4833511710166931,-8460.962890625,304.08953857421875,0.9943829774856568,0.5598296523094177,0.5336002707481384,293.18438720703125,297.1499938964844,293.1499938964844,0.0148849990218877,-3767.91943359375,303.9687805175781,0.4171343445777893,0.050000000745058,0.2398842275142669,290.9678955078125,291.1499938964844,259.8145446777344,258.4205627441406,279.1621398925781,293.2484130859375,290.9645080566406,1.0,0.3571530282497406,0.7030220627784729,0.7030220627784729,1.0,1.0,-1.5788620710372925,0.6653786301612854,0.9134834408760072,0.2970700860023498,0.0,0.0,0.6850339770317078,96.43085479736328,117.0,-106.5164794921875,-18658.310546875,482.5245666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6664733886719,309.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23371.97265625,24480.0,0.0,0.0,0.4080740213394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909757673740387,0.9097679853439332,-1.03115125966724e-05,0.0,0.00041414325824,0.0,0.0,112.38672637939452,0.0,0.0,0.0,0.5529322624206543,4.0,0.0,1.0
467940,293.2487487792969,297.1499938964844,293.1499938964844,0.1092497333884239,-2461.859375,304.1561279296875,0.6565789580345154,0.1677408814430236,0.1545761078596115,293.3128662109375,297.1499938964844,293.1499938964844,0.0228166319429874,-982.6453857421876,304.1634826660156,0.4501078724861145,0.0604342781007289,0.0616647191345691,293.2190246582031,297.1499938964844,293.1499938964844,0.3746161758899688,-5096.9306640625,304.151611328125,0.9102181792259216,0.4551768600940704,0.3201365768909454,293.2375793457031,297.1499938964844,293.1499938964844,0.4765416979789734,-8349.1171875,304.1205749511719,0.9765405654907228,0.5523924827575684,0.5256320834159851,293.1872863769531,297.1499938964844,293.1499938964844,0.0149874817579984,-3783.9013671875,303.9486694335937,0.4092173874378204,0.050000000745058,0.2414438724517822,290.9743957519531,291.1499938964844,259.8500061035156,258.4524230957031,279.1736145019531,293.2557678222656,290.9761657714844,1.0,0.3631635904312134,0.7060205936431885,0.7060205936431885,1.0,1.0,-1.564404845237732,0.6596385836601257,0.9047662615776062,0.2943191528320312,0.0,0.0,0.7086783647537231,104.47640228271484,120.0,-13.24863624572754,-18597.515625,495.4640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33941650390625,309.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21879.259765625,23400.0,0.0,0.0,0.4059298038482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453491568565368,0.9453595876693726,-1.0374878911534324e-05,0.0,0.0004119671648368,0.0,0.0,119.59400177001952,0.0,0.0,0.0,0.5617551207542419,4.0,0.0,1.0
468000,293.2487487792969,297.1499938964844,293.1499938964844,0.1092497333884239,-2461.859375,304.1561279296875,0.6565789580345154,0.1677408814430236,0.1545761078596115,293.3128662109375,297.1499938964844,293.1499938964844,0.0228166319429874,-982.6453857421876,304.1634826660156,0.4501078724861145,0.0604342781007289,0.0616647191345691,293.2190246582031,297.1499938964844,293.1499938964844,0.3746161758899688,-5096.9306640625,304.151611328125,0.9102181792259216,0.4551768600940704,0.3201365768909454,293.2375793457031,297.1499938964844,293.1499938964844,0.4765416979789734,-8349.1171875,304.1205749511719,0.9765405654907228,0.5523924827575684,0.5256320834159851,293.1872863769531,297.1499938964844,293.1499938964844,0.0149874817579984,-3783.9013671875,303.9486694335937,0.4092173874378204,0.050000000745058,0.2414438724517822,290.9743957519531,291.1499938964844,259.8500061035156,258.4524230957031,279.1736145019531,293.2557678222656,290.9761657714844,1.0,0.3631635904312134,0.7060205936431885,0.7060205936431885,1.0,1.0,-1.564404845237732,0.6596385836601257,0.9047662615776062,0.2943191528320312,0.0,0.0,0.7086783647537231,104.47640228271484,120.0,-13.24863624572754,-18597.515625,495.4640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33941650390625,309.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21879.259765625,23400.0,0.0,0.0,0.4059298038482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453491568565368,0.9453595876693726,-1.0374878911534324e-05,0.0,0.0004119671648368,0.0,0.0,119.59400177001952,0.0,0.0,0.0,0.5617551207542419,4.0,0.0,1.0
468060,293.246826171875,297.1499938964844,293.1499938964844,0.1076359450817108,-2432.233154296875,304.1567687988281,0.6466416716575623,0.1656314730644226,0.1529059708118438,293.3108825683594,297.1499938964844,293.1499938964844,0.0203926898539066,-929.59716796875,304.1630249023437,0.4291946589946747,0.0567124485969543,0.0584129355847835,293.22003173828125,297.1499938964844,293.1499938964844,0.3724919259548187,-5073.06201171875,304.15460205078125,0.8979586958885193,0.4532257318496704,0.3189775049686432,293.2478332519531,297.1499938964844,293.1499938964844,0.4722157716751098,-8280.1591796875,304.1373291015625,0.9629321694374084,0.5480729341506958,0.5213073492050171,293.1903686523437,297.1499938964844,293.1499938964844,0.0150316935032606,-3791.2841796875,303.9273376464844,0.4039367139339447,0.050000000745058,0.2426353842020034,290.9914245605469,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2589111328125,290.9931030273437,1.0,0.367679089307785,0.7092932462692261,0.7092932462692261,1.0,1.0,-1.5533416271209717,0.6555073857307434,0.897834300994873,0.2924537360668182,0.0,0.0,0.7286703586578369,110.62389373779295,123.0,14.796472549438477,-18507.421875,505.1676330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0213928222656,309.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,20872.23046875,23400.0,0.0,0.0,0.4049950242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973020613193512,0.9730311036109924,-1.0469491826370358e-05,0.0,0.0004110184672754,0.0,0.0,125.80554962158205,0.0,0.0,0.0,0.5718993544578552,4.0,0.0,1.0
468120,293.246826171875,297.1499938964844,293.1499938964844,0.1076359450817108,-2432.233154296875,304.1567687988281,0.6466416716575623,0.1656314730644226,0.1529059708118438,293.3108825683594,297.1499938964844,293.1499938964844,0.0203926898539066,-929.59716796875,304.1630249023437,0.4291946589946747,0.0567124485969543,0.0584129355847835,293.22003173828125,297.1499938964844,293.1499938964844,0.3724919259548187,-5073.06201171875,304.15460205078125,0.8979586958885193,0.4532257318496704,0.3189775049686432,293.2478332519531,297.1499938964844,293.1499938964844,0.4722157716751098,-8280.1591796875,304.1373291015625,0.9629321694374084,0.5480729341506958,0.5213073492050171,293.1903686523437,297.1499938964844,293.1499938964844,0.0150316935032606,-3791.2841796875,303.9273376464844,0.4039367139339447,0.050000000745058,0.2426353842020034,290.9914245605469,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2589111328125,290.9931030273437,1.0,0.367679089307785,0.7092932462692261,0.7092932462692261,1.0,1.0,-1.5533416271209717,0.6555073857307434,0.897834300994873,0.2924537360668182,0.0,0.0,0.7286703586578369,110.62389373779295,123.0,14.796472549438477,-18507.421875,505.1676330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0213928222656,309.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,20872.23046875,23400.0,0.0,0.0,0.4049950242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973020613193512,0.9730311036109924,-1.0469491826370358e-05,0.0,0.0004110184672754,0.0,0.0,125.80554962158205,0.0,0.0,0.0,0.5718993544578552,4.0,0.0,1.0
468180,293.24462890625,297.1499938964844,293.1499938964844,0.1059819608926773,-2401.672119140625,304.1572570800781,0.6388420462608337,0.1636231392621994,0.1512749642133712,293.3093566894531,297.1499938964844,293.1499938964844,0.0180873312056064,-874.5328369140625,304.1625366210937,0.4122553765773773,0.0529477559030056,0.0550628490746021,293.2209167480469,297.1499938964844,293.1499938964844,0.369977205991745,-5045.0224609375,304.1572265625,0.8885663747787476,0.4512692987918854,0.3177725374698639,293.2517395019531,297.1499938964844,293.1499938964844,0.4684390425682068,-8222.2763671875,304.147705078125,0.9518449902534484,0.5447970032691956,0.5182716250419617,293.1932983398437,297.1499938964844,293.1499938964844,0.0150361973792314,-3792.509765625,303.905517578125,0.3998888731002807,0.050000000745058,0.2436108142137527,291.01690673828125,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.2599792480469,291.0191345214844,1.0,0.3712291717529297,0.7127456665039062,0.7127456665039062,1.0,1.0,-1.5434411764144895,0.651923418045044,0.8915178179740906,0.2909054756164551,0.0,0.0,0.7447695136070251,115.6421127319336,126.0,31.75460433959961,-18444.251953125,512.4402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262878417969,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20430.703125,23400.0,0.0,0.0,0.4050658643245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003654718399048,1.0036654472351074,-1.0737352567957714e-05,0.0,0.0004110903537366,0.0,0.0,134.41107177734375,0.0,0.0,0.0,0.5841274261474609,4.0,0.0,1.0
468240,293.24462890625,297.1499938964844,293.1499938964844,0.1059819608926773,-2401.672119140625,304.1572570800781,0.6388420462608337,0.1636231392621994,0.1512749642133712,293.3093566894531,297.1499938964844,293.1499938964844,0.0180873312056064,-874.5328369140625,304.1625366210937,0.4122553765773773,0.0529477559030056,0.0550628490746021,293.2209167480469,297.1499938964844,293.1499938964844,0.369977205991745,-5045.0224609375,304.1572265625,0.8885663747787476,0.4512692987918854,0.3177725374698639,293.2517395019531,297.1499938964844,293.1499938964844,0.4684390425682068,-8222.2763671875,304.147705078125,0.9518449902534484,0.5447970032691956,0.5182716250419617,293.1932983398437,297.1499938964844,293.1499938964844,0.0150361973792314,-3792.509765625,303.905517578125,0.3998888731002807,0.050000000745058,0.2436108142137527,291.01690673828125,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.2599792480469,291.0191345214844,1.0,0.3712291717529297,0.7127456665039062,0.7127456665039062,1.0,1.0,-1.5434411764144895,0.651923418045044,0.8915178179740906,0.2909054756164551,0.0,0.0,0.7447695136070251,115.6421127319336,126.0,31.75460433959961,-18444.251953125,512.4402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262878417969,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20430.703125,23400.0,0.0,0.0,0.4050658643245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003654718399048,1.0036654472351074,-1.0737352567957714e-05,0.0,0.0004110903537366,0.0,0.0,134.41107177734375,0.0,0.0,0.0,0.5841274261474609,4.0,0.0,1.0
468300,293.2434387207031,297.1499938964844,293.1499938964844,0.1051635667681694,-2386.4970703125,304.15740966796875,0.6354580521583557,0.1626597344875335,0.1504850536584854,293.3086853027344,297.1499938964844,293.1499938964844,0.0170018766075372,-846.6668701171875,304.1622314453125,0.4046580791473388,0.0510601960122585,0.0533691011369228,293.2213134765625,297.1499938964844,293.1499938964844,0.3686375617980957,-5030.1611328125,304.1583557128906,0.884490966796875,0.45029416680336,0.3171631991863251,293.25274658203125,297.1499938964844,293.1499938964844,0.4665608704090118,-8194.23046875,304.1515197753906,0.9468964338302612,0.5433084964752197,0.5169311165809631,293.1947021484375,297.1499938964844,293.1499938964844,0.0150291165336966,-3791.698486328125,303.8944702148437,0.3981245160102844,0.050000000745058,0.244045540690422,291.0314636230469,291.1499938964844,259.9416809082031,258.5334777832031,279.1839294433594,293.2601623535156,291.0338439941406,1.0,0.3727529048919678,0.7145336270332336,0.7145336270332336,1.0,1.0,-1.5386404991149902,0.6502037644386292,0.8884367942810059,0.2901740074157715,0.0,0.0,0.7512112259864807,117.8718032836914,126.0,36.66228485107422,-18413.509765625,515.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59112548828125,309.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20359.20703125,22320.0,0.0,0.0,0.4054034948348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0183836221694946,1.0183944702148438,-1.090203568310244e-05,0.0,0.0004114330222364,0.0,0.0,139.005615234375,0.0,0.0,0.0,0.5890012383460999,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1043919324874877,-2372.221923828125,304.157470703125,0.632344126701355,0.1617228388786316,0.14971324801445,293.3080749511719,297.1499938964844,293.1499938964844,0.016169749200344,-823.5365600585938,304.15008544921875,0.3976017236709595,0.050000000745058,0.0518418401479721,293.2216796875,297.1499938964844,293.1499938964844,0.3673875033855438,-5016.4111328125,304.1590881347656,0.8807544112205505,0.4493220150470733,0.3165509402751922,293.2534484863281,297.1499938964844,293.1499938964844,0.4648174047470093,-8168.58837890625,304.1543884277344,0.942280411720276,0.5418707132339478,0.515645444393158,293.1960754394531,297.1499938964844,293.1499938964844,0.0150230675935745,-3791.317138671875,303.8832702636719,0.3964909315109253,0.050000000745058,0.2444499284029007,291.043212890625,291.1499938964844,259.9599914550781,258.5495300292969,279.1848449707031,293.2602844238281,291.0445861816406,1.0,0.3741558194160461,0.7163478136062622,0.7163478136062622,1.0,1.0,-1.5340862274169922,0.6485985517501831,0.8854876756668091,0.2894941866397857,0.0,0.0,0.7571073770523071,119.94419860839844,129.0,32.35419845581055,-18361.029296875,518.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468994140625,309.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,20153.412109375,22320.0,0.0,0.0,0.4058670699596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027372121810913,1.0273830890655518,-1.0967159141728189e-05,0.0,0.0004119034565519,0.0,0.0,141.52528381347656,0.0,0.0,0.0,0.5936583280563354,4.0,0.0,1.0
468420,293.239501953125,297.1499938964844,293.1499938964844,0.1029313430190086,-2345.2060546875,304.15740966796875,0.6269242167472839,0.1599268615245819,0.1482156664133072,293.3098449707031,297.1499938964844,293.1499938964844,0.0156753025949001,-812.6657104492188,304.0870666503906,0.3936868607997894,0.050000000745058,0.0516799055039882,293.2222595214844,297.1499938964844,293.1499938964844,0.3649919033050537,-4990.21533203125,304.1600341796875,0.8743913769721985,0.4473885595798492,0.3153148293495178,293.2542419433594,297.1499938964844,293.1499938964844,0.4614804983139038,-8120.2998046875,304.158447265625,0.9342443346977234,0.5390878915786743,0.5131554007530212,293.1986694335937,297.1499938964844,293.1499938964844,0.0150031801313161,-3789.8408203125,303.8603515625,0.3936832845211029,0.050000000745058,0.2451427578926086,291.0614929199219,291.1499938964844,259.9966735839844,258.5814208984375,279.1854858398437,293.2613830566406,291.0629272460937,1.0,0.3768060803413391,0.7199240922927856,0.7199240922927856,1.0,1.0,-1.5284512042999268,0.6469318866729736,0.8815193176269531,0.288979172706604,0.0,0.0,0.7676849961280823,123.5363998413086,132.0,27.715208053588867,-18316.26171875,523.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,309.0867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,20015.876953125,22320.0,0.0,0.0,0.4071175754070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049443244934082,1.0494544506072998,-1.1214404366910458e-05,0.0,0.0004131725872866,0.0,0.0,148.66517639160156,0.0,0.0,0.0,0.6032275557518005,4.0,0.0,1.0
468480,293.239501953125,297.1499938964844,293.1499938964844,0.1029313430190086,-2345.2060546875,304.15740966796875,0.6269242167472839,0.1599268615245819,0.1482156664133072,293.3098449707031,297.1499938964844,293.1499938964844,0.0156753025949001,-812.6657104492188,304.0870666503906,0.3936868607997894,0.050000000745058,0.0516799055039882,293.2222595214844,297.1499938964844,293.1499938964844,0.3649919033050537,-4990.21533203125,304.1600341796875,0.8743913769721985,0.4473885595798492,0.3153148293495178,293.2542419433594,297.1499938964844,293.1499938964844,0.4614804983139038,-8120.2998046875,304.158447265625,0.9342443346977234,0.5390878915786743,0.5131554007530212,293.1986694335937,297.1499938964844,293.1499938964844,0.0150031801313161,-3789.8408203125,303.8603515625,0.3936832845211029,0.050000000745058,0.2451427578926086,291.0614929199219,291.1499938964844,259.9966735839844,258.5814208984375,279.1854858398437,293.2613830566406,291.0629272460937,1.0,0.3768060803413391,0.7199240922927856,0.7199240922927856,1.0,1.0,-1.5284512042999268,0.6469318866729736,0.8815193176269531,0.288979172706604,0.0,0.0,0.7676849961280823,123.5363998413086,132.0,27.715208053588867,-18316.26171875,523.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,309.0867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,20015.876953125,22320.0,0.0,0.0,0.4071175754070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049443244934082,1.0494544506072998,-1.1214404366910458e-05,0.0,0.0004131725872866,0.0,0.0,148.66517639160156,0.0,0.0,0.0,0.6032275557518005,4.0,0.0,1.0
468540,293.23663330078125,297.1499938964844,293.1499938964844,0.1015447005629539,-2319.46484375,304.1572570800781,0.621941864490509,0.1582423746585846,0.146809235215187,293.3164367675781,297.1499938964844,293.1499938964844,0.0154742617160081,-808.696533203125,304.0107421875,0.3910119533538818,0.050000000745058,0.0518157817423343,293.22265625,297.1499938964844,293.1499938964844,0.3625560998916626,-4963.615234375,304.1607666015625,0.8686063885688782,0.4454726278781891,0.3140846490859985,293.2545471191406,297.1499938964844,293.1499938964844,0.4580845832824707,-8071.81640625,304.1612548828125,0.9268112182617188,0.5363844037055969,0.5107426047325134,293.201171875,297.1499938964844,293.1499938964844,0.0149745037779212,-3787.091796875,303.8368835449219,0.3910119533538818,0.050000000745058,0.2457917779684066,291.0809020996094,291.1499938964844,260.0333251953125,258.6131286621094,279.1866455078125,293.2642517089844,291.0825500488281,1.0,0.3792842030525207,0.7236453294754028,0.7236453294754028,1.0,1.0,-1.5233314037322998,0.6455007791519165,0.8778306245803833,0.2886082231998443,0.0,0.0,0.775614321231842,126.90528106689452,135.0,28.05221366882324,-18286.03125,529.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,309.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,20054.908203125,21240.0,0.0,0.0,0.408713549375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0701555013656616,1.0701669454574585,-1.1489823918964248e-05,0.0,0.000414792302763,0.0,0.0,155.97772216796875,0.0,0.0,0.0,0.6112462878227234,4.0,0.0,1.0
468600,293.23663330078125,297.1499938964844,293.1499938964844,0.1015447005629539,-2319.46484375,304.1572570800781,0.621941864490509,0.1582423746585846,0.146809235215187,293.3164367675781,297.1499938964844,293.1499938964844,0.0154742617160081,-808.696533203125,304.0107421875,0.3910119533538818,0.050000000745058,0.0518157817423343,293.22265625,297.1499938964844,293.1499938964844,0.3625560998916626,-4963.615234375,304.1607666015625,0.8686063885688782,0.4454726278781891,0.3140846490859985,293.2545471191406,297.1499938964844,293.1499938964844,0.4580845832824707,-8071.81640625,304.1612548828125,0.9268112182617188,0.5363844037055969,0.5107426047325134,293.201171875,297.1499938964844,293.1499938964844,0.0149745037779212,-3787.091796875,303.8368835449219,0.3910119533538818,0.050000000745058,0.2457917779684066,291.0809020996094,291.1499938964844,260.0333251953125,258.6131286621094,279.1866455078125,293.2642517089844,291.0825500488281,1.0,0.3792842030525207,0.7236453294754028,0.7236453294754028,1.0,1.0,-1.5233314037322998,0.6455007791519165,0.8778306245803833,0.2886082231998443,0.0,0.0,0.775614321231842,126.90528106689452,135.0,28.05221366882324,-18286.03125,529.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,309.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,20054.908203125,21240.0,0.0,0.0,0.408713549375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0701555013656616,1.0701669454574585,-1.1489823918964248e-05,0.0,0.000414792302763,0.0,0.0,155.97772216796875,0.0,0.0,0.0,0.6112462878227234,4.0,0.0,1.0
468660,293.2336120605469,297.1499938964844,293.1499938964844,0.100290797650814,-2296.2119140625,304.15692138671875,0.6171941757202148,0.156660184264183,0.1454911231994629,293.325927734375,297.1499938964844,293.1499938964844,0.015256225131452,-804.4409790039062,303.9249267578125,0.388374388217926,0.050000000745058,0.0519475601613521,293.2229919433594,297.1499938964844,293.1499938964844,0.3603041172027588,-4939.193359375,304.1609191894531,0.8632122874259949,0.4435662627220154,0.3128579556941986,293.25457763671875,297.1499938964844,293.1499938964844,0.4549066722393036,-8027.04345703125,304.16278076171875,0.919842004776001,0.5337311625480652,0.5083749890327454,293.2036437988281,297.1499938964844,293.1499938964844,0.0149495303630828,-3785.42236328125,303.81256103515625,0.388374388217926,0.050000000745058,0.2464168667793274,291.0946044921875,291.1499938964844,260.07000732421875,258.6446228027344,279.18829345703125,293.2686767578125,291.0958251953125,1.0,0.3816462755203247,0.7275541424751282,0.7275541424751282,1.0,1.0,-1.5183424949645996,0.6441410183906555,0.8742014765739441,0.288282573223114,0.0,0.0,0.78201824426651,130.1492462158203,138.0,21.327451705932617,-18233.966796875,534.9613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971923828125,308.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,19894.380859375,21240.0,0.0,0.0,0.4103998243808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0808442831039429,1.0808558464050293,-1.159313615062274e-05,0.0,0.0004165036370977,0.0,0.0,159.45057678222656,0.0,0.0,0.0,0.616898238658905,4.0,0.0,1.0
468720,293.2336120605469,297.1499938964844,293.1499938964844,0.100290797650814,-2296.2119140625,304.15692138671875,0.6171941757202148,0.156660184264183,0.1454911231994629,293.325927734375,297.1499938964844,293.1499938964844,0.015256225131452,-804.4409790039062,303.9249267578125,0.388374388217926,0.050000000745058,0.0519475601613521,293.2229919433594,297.1499938964844,293.1499938964844,0.3603041172027588,-4939.193359375,304.1609191894531,0.8632122874259949,0.4435662627220154,0.3128579556941986,293.25457763671875,297.1499938964844,293.1499938964844,0.4549066722393036,-8027.04345703125,304.16278076171875,0.919842004776001,0.5337311625480652,0.5083749890327454,293.2036437988281,297.1499938964844,293.1499938964844,0.0149495303630828,-3785.42236328125,303.81256103515625,0.388374388217926,0.050000000745058,0.2464168667793274,291.0946044921875,291.1499938964844,260.07000732421875,258.6446228027344,279.18829345703125,293.2686767578125,291.0958251953125,1.0,0.3816462755203247,0.7275541424751282,0.7275541424751282,1.0,1.0,-1.5183424949645996,0.6441410183906555,0.8742014765739441,0.288282573223114,0.0,0.0,0.78201824426651,130.1492462158203,138.0,21.327451705932617,-18233.966796875,534.9613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971923828125,308.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,19894.380859375,21240.0,0.0,0.0,0.4103998243808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0808442831039429,1.0808558464050293,-1.159313615062274e-05,0.0,0.0004165036370977,0.0,0.0,159.45057678222656,0.0,0.0,0.0,0.616898238658905,4.0,0.0,1.0
468780,293.23046875,297.1499938964844,293.1499938964844,0.0990765616297721,-2273.552001953125,304.1566467285156,0.6125533580780029,0.1551787108182907,0.1442606449127197,293.33709716796875,297.1499938964844,293.1499938964844,0.0150127625092864,-799.373046875,303.8319702148437,0.3858348727226257,0.050000000745058,0.0520758666098117,293.2232666015625,297.1499938964844,293.1499938964844,0.3579109311103821,-4913.09619140625,304.1612548828125,0.85812908411026,0.4416638016700744,0.3116330206394195,293.2543029785156,297.1499938964844,293.1499938964844,0.4515677094459533,-7980.04931640625,304.1640625,0.913339614868164,0.531136691570282,0.5060575008392334,293.2061462402344,297.1499938964844,293.1499938964844,0.0149129061028361,-3781.795654296875,303.7874755859375,0.3858348727226257,0.050000000745058,0.2470254898071289,291.1127319335937,291.1499938964844,260.1066589355469,258.67596435546875,279.1902160644531,293.2743530273437,291.1144104003906,1.0,0.3839316964149475,0.7316722869873047,0.7316722869873047,1.0,1.0,-1.513497233390808,0.6428600549697876,0.8706371784210205,0.2880069017410278,0.0,0.0,0.78581702709198,133.3084259033203,141.0,25.477022171020508,-18209.380859375,540.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89599609375,308.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,19947.9296875,21240.0,0.0,0.0,0.4120378196239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0925054550170898,1.0925171375274658,-1.1759146218537351e-05,0.0,0.0004181660187896,0.0,0.0,163.82073974609375,0.0,0.0,0.0,0.6223734021186829,4.0,0.0,1.0
468840,293.23046875,297.1499938964844,293.1499938964844,0.0990765616297721,-2273.552001953125,304.1566467285156,0.6125533580780029,0.1551787108182907,0.1442606449127197,293.33709716796875,297.1499938964844,293.1499938964844,0.0150127625092864,-799.373046875,303.8319702148437,0.3858348727226257,0.050000000745058,0.0520758666098117,293.2232666015625,297.1499938964844,293.1499938964844,0.3579109311103821,-4913.09619140625,304.1612548828125,0.85812908411026,0.4416638016700744,0.3116330206394195,293.2543029785156,297.1499938964844,293.1499938964844,0.4515677094459533,-7980.04931640625,304.1640625,0.913339614868164,0.531136691570282,0.5060575008392334,293.2061462402344,297.1499938964844,293.1499938964844,0.0149129061028361,-3781.795654296875,303.7874755859375,0.3858348727226257,0.050000000745058,0.2470254898071289,291.1127319335937,291.1499938964844,260.1066589355469,258.67596435546875,279.1902160644531,293.2743530273437,291.1144104003906,1.0,0.3839316964149475,0.7316722869873047,0.7316722869873047,1.0,1.0,-1.513497233390808,0.6428600549697876,0.8706371784210205,0.2880069017410278,0.0,0.0,0.78581702709198,133.3084259033203,141.0,25.477022171020508,-18209.380859375,540.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89599609375,308.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,19947.9296875,21240.0,0.0,0.0,0.4120378196239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0925054550170898,1.0925171375274658,-1.1759146218537351e-05,0.0,0.0004181660187896,0.0,0.0,163.82073974609375,0.0,0.0,0.0,0.6223734021186829,4.0,0.0,1.0
