time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.098483957350254,-2262.44287109375,304.1565246582031,0.6102401614189148,0.15447498857975,0.1436777710914611,293.3430480957031,297.1499938964844,293.1499938964844,0.0148836802691221,-796.5704345703125,303.78338623046875,0.3846117854118347,0.050000000745058,0.0521391183137893,293.223388671875,297.1499938964844,293.1499938964844,0.3566587269306183,-4899.396484375,304.1614990234375,0.8556836247444153,0.4407118260860443,0.3110195994377136,293.25408935546875,297.1499938964844,293.1499938964844,0.4498378038406372,-7955.7060546875,304.1646728515625,0.9102668166160583,0.529854953289032,0.5049148797988892,293.2074279785156,297.1499938964844,293.1499938964844,0.0148903429508209,-3779.265869140625,303.774658203125,0.3846117854118347,0.050000000745058,0.247325524687767,291.1236267089844,291.1499938964844,260.125,258.6915588378906,279.1910400390625,293.27703857421875,291.1254577636719,1.0,0.3850544691085815,0.7337854504585266,0.7337854504585266,1.0,1.0,-1.5111254453659058,0.6422417759895325,0.8688836097717285,0.2878811955451965,0.0,0.0,0.7864819765090942,134.86624145507812,141.0,28.189027786254883,-18200.41015625,542.6704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719177246094,308.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20037.2578125,20160.0,0.0,0.0,0.4128124415874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973862409591677,1.0973981618881226,-1.1844254004245158e-05,0.0,0.0004189521423541,0.0,0.0,165.82533264160156,0.0,0.0,0.0,0.62335205078125,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0979349985718727,-2252.18115234375,304.15631103515625,0.6079595685005188,0.1537998169660568,0.1431174725294113,293.34912109375,297.1499938964844,293.1499938964844,0.0147562343627214,-793.84375,303.7334899902344,0.3834157586097717,0.050000000745058,0.0522019192576408,293.2234802246094,297.1499938964844,293.1499938964844,0.3554898500442505,-4886.68212890625,304.1615295410156,0.8532946109771729,0.4397599399089813,0.3104055225849151,293.2538757324219,297.1499938964844,293.1499938964844,0.4482154250144958,-7933.02880859375,304.1649475097656,0.9073168635368348,0.5285811424255371,0.503779411315918,293.2087097167969,297.1499938964844,293.1499938964844,0.0148706985637545,-3777.407470703125,303.7615051269531,0.3834157586097717,0.050000000745058,0.2476234287023544,291.1321716308594,291.1499938964844,260.1433410644531,258.7071228027344,279.1918029785156,293.2796325683594,291.1331481933594,1.0,0.3861671984195709,0.7359352707862854,0.7359352707862854,1.0,1.0,-1.5087854862213137,0.6416362524032593,0.8671491742134094,0.2877618670463562,0.0,0.0,0.7867715358734131,136.41339111328125,144.0,23.741840362548828,-18171.140625,545.1964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,19963.755859375,20160.0,0.0,0.0,0.4135156869888305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0962315797805786,1.096243381500244,-1.181224979518447e-05,0.0,0.0004196658555883,0.0,0.0,165.23194885253906,0.0,0.0,0.0,0.623848021030426,4.0,0.0,1.0
469020,293.2237548828125,297.1499938964844,293.1499938964844,0.0969132781028747,-2233.04736328125,304.1559143066406,0.6035524010658264,0.1525444090366363,0.1420817375183105,293.3614501953125,297.1499938964844,293.1499938964844,0.0144966226071119,-788.1603393554688,303.6303100585937,0.3810984194278717,0.050000000745058,0.0523263774812221,293.22369384765625,297.1499938964844,293.1499938964844,0.3531658351421356,-4861.3662109375,304.1615600585937,0.8486751317977905,0.4378596842288971,0.3091786503791809,293.2533264160156,297.1499938964844,293.1499938964844,0.4450003802776336,-7888.09716796875,304.1653137207031,0.9018102884292604,0.52605801820755,0.5015310645103455,293.2113342285156,297.1499938964844,293.1499938964844,0.0148289557546377,-3773.404296875,303.7343444824219,0.3810984194278717,0.050000000745058,0.2482138127088546,291.14813232421875,291.1499938964844,260.17999267578125,258.7381591796875,279.19354248046875,293.2853698730469,291.1496276855469,1.0,0.3883702754974365,0.7403752207756042,0.7403752207756042,1.0,1.0,-1.504228115081787,0.6404825448989868,0.8637455701828003,0.2875560820102691,0.0,0.0,0.7860260605812073,139.48114013671875,132.0,24.19675636291504,-18143.373046875,550.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599548339844,308.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20016.759765625,20160.0,0.0,0.0,0.4146763980388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097416639328003,1.0974284410476685,-1.1840022125397807e-05,0.0,0.0004208438331261,0.0,0.0,165.79046630859375,0.0,0.0,0.0,0.6245273351669312,4.0,0.0,1.0
469080,293.2237548828125,297.1499938964844,293.1499938964844,0.0969132781028747,-2233.04736328125,304.1559143066406,0.6035524010658264,0.1525444090366363,0.1420817375183105,293.3614501953125,297.1499938964844,293.1499938964844,0.0144966226071119,-788.1603393554688,303.6303100585937,0.3810984194278717,0.050000000745058,0.0523263774812221,293.22369384765625,297.1499938964844,293.1499938964844,0.3531658351421356,-4861.3662109375,304.1615600585937,0.8486751317977905,0.4378596842288971,0.3091786503791809,293.2533264160156,297.1499938964844,293.1499938964844,0.4450003802776336,-7888.09716796875,304.1653137207031,0.9018102884292604,0.52605801820755,0.5015310645103455,293.2113342285156,297.1499938964844,293.1499938964844,0.0148289557546377,-3773.404296875,303.7343444824219,0.3810984194278717,0.050000000745058,0.2482138127088546,291.14813232421875,291.1499938964844,260.17999267578125,258.7381591796875,279.19354248046875,293.2853698730469,291.1496276855469,1.0,0.3883702754974365,0.7403752207756042,0.7403752207756042,1.0,1.0,-1.504228115081787,0.6404825448989868,0.8637455701828003,0.2875560820102691,0.0,0.0,0.7860260605812073,139.48114013671875,132.0,24.19675636291504,-18143.373046875,550.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599548339844,308.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20016.759765625,20160.0,0.0,0.0,0.4146763980388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097416639328003,1.0974284410476685,-1.1840022125397807e-05,0.0,0.0004208438331261,0.0,0.0,165.79046630859375,0.0,0.0,0.0,0.6245273351669312,4.0,0.0,1.0
469140,293.22003173828125,297.1499938964844,293.1499938964844,0.0957895293831825,-2211.86669921875,304.15582275390625,0.6035707592964172,0.1514311581850052,0.1409709453582763,293.37359619140625,297.1499938964844,293.1499938964844,0.0141322249546647,-778.90234375,303.524169921875,0.3825275599956512,0.050000000745058,0.0522492639720439,293.2236633300781,297.1499938964844,293.1499938964844,0.3505028486251831,-4832.095703125,304.16217041015625,0.8496363162994385,0.4359950721263885,0.3078178763389587,293.2525939941406,297.1499938964844,293.1499938964844,0.4414134621620178,-7837.5947265625,304.16619873046875,0.9027758836746216,0.5235877633094788,0.4991210103034973,293.2138061523437,297.1499938964844,293.1499938964844,0.0146778896450996,-3753.193359375,303.70709228515625,0.3825275599956512,0.050000000745058,0.2478480190038681,291.16973876953125,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.29168701171875,291.1717834472656,1.0,0.3855293393135071,0.7451379895210266,0.7451379895210266,1.0,1.0,-1.4978373050689695,0.6385105848312378,0.8593267798423767,0.2869237661361694,0.0,0.0,0.7820292115211487,137.41188049316406,120.0,30.182138442993164,-18106.634765625,540.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,308.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,20220.48046875,19080.0,0.0,0.0,0.4154768586158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096095323562622,1.0961072444915771,-1.1868494766531512e-05,0.0,0.0004216561792418,0.0,0.0,165.7583465576172,0.0,0.0,0.0,0.6229711771011353,4.0,0.0,1.0
469200,293.22003173828125,297.1499938964844,293.1499938964844,0.0957895293831825,-2211.86669921875,304.15582275390625,0.6035707592964172,0.1514311581850052,0.1409709453582763,293.37359619140625,297.1499938964844,293.1499938964844,0.0141322249546647,-778.90234375,303.524169921875,0.3825275599956512,0.050000000745058,0.0522492639720439,293.2236633300781,297.1499938964844,293.1499938964844,0.3505028486251831,-4832.095703125,304.16217041015625,0.8496363162994385,0.4359950721263885,0.3078178763389587,293.2525939941406,297.1499938964844,293.1499938964844,0.4414134621620178,-7837.5947265625,304.16619873046875,0.9027758836746216,0.5235877633094788,0.4991210103034973,293.2138061523437,297.1499938964844,293.1499938964844,0.0146778896450996,-3753.193359375,303.70709228515625,0.3825275599956512,0.050000000745058,0.2478480190038681,291.16973876953125,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.29168701171875,291.1717834472656,1.0,0.3855293393135071,0.7451379895210266,0.7451379895210266,1.0,1.0,-1.4978373050689695,0.6385105848312378,0.8593267798423767,0.2869237661361694,0.0,0.0,0.7820292115211487,137.41188049316406,120.0,30.182138442993164,-18106.634765625,540.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,308.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,20220.48046875,19080.0,0.0,0.0,0.4154768586158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096095323562622,1.0961072444915771,-1.1868494766531512e-05,0.0,0.0004216561792418,0.0,0.0,165.7583465576172,0.0,0.0,0.0,0.6229711771011353,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0947222784161567,-2191.781005859375,304.1556701660156,0.6069468855857849,0.1504966616630554,0.1398860961198806,293.3851013183594,297.1499938964844,293.1499938964844,0.0137175414711236,-767.7028198242188,303.4159240722656,0.386711448431015,0.050000000745058,0.0520313531160354,293.2232666015625,297.1499938964844,293.1499938964844,0.3478794693946838,-4803.34130859375,304.1624755859375,0.8547413945198059,0.4342065155506134,0.3064025044441223,293.25152587890625,297.1499938964844,293.1499938964844,0.4378948509693146,-7788.22509765625,304.1666564941406,0.9086149334907532,0.5212032794952393,0.4966464042663574,293.2158508300781,297.1499938964844,293.1499938964844,0.0144668985158205,-3724.22021484375,303.6803283691406,0.386711448431015,0.050000000745058,0.2468143254518509,291.18798828125,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.298095703125,291.18951416015625,1.0,0.3796849548816681,0.7502184510231018,0.7502184510231018,1.0,1.0,-1.4903628826141355,0.6360633373260498,0.8542995452880859,0.2860265672206878,0.0,0.0,0.775668740272522,131.75779724121094,108.0,26.11916923522949,-18029.859375,522.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,308.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,20234.271484375,19080.0,0.0,0.0,0.4157435595989227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0831871032714844,1.0831987857818604,-1.1700790309987497e-05,0.0,0.000421926844865,0.0,0.0,161.05271911621094,0.0,0.0,0.0,0.6183284521102905,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0947222784161567,-2191.781005859375,304.1556701660156,0.6069468855857849,0.1504966616630554,0.1398860961198806,293.3851013183594,297.1499938964844,293.1499938964844,0.0137175414711236,-767.7028198242188,303.4159240722656,0.386711448431015,0.050000000745058,0.0520313531160354,293.2232666015625,297.1499938964844,293.1499938964844,0.3478794693946838,-4803.34130859375,304.1624755859375,0.8547413945198059,0.4342065155506134,0.3064025044441223,293.25152587890625,297.1499938964844,293.1499938964844,0.4378948509693146,-7788.22509765625,304.1666564941406,0.9086149334907532,0.5212032794952393,0.4966464042663574,293.2158508300781,297.1499938964844,293.1499938964844,0.0144668985158205,-3724.22021484375,303.6803283691406,0.386711448431015,0.050000000745058,0.2468143254518509,291.18798828125,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.298095703125,291.18951416015625,1.0,0.3796849548816681,0.7502184510231018,0.7502184510231018,1.0,1.0,-1.4903628826141355,0.6360633373260498,0.8542995452880859,0.2860265672206878,0.0,0.0,0.775668740272522,131.75779724121094,108.0,26.11916923522949,-18029.859375,522.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,308.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,20234.271484375,19080.0,0.0,0.0,0.4157435595989227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0831871032714844,1.0831987857818604,-1.1700790309987497e-05,0.0,0.000421926844865,0.0,0.0,161.05271911621094,0.0,0.0,0.0,0.6183284521102905,4.0,0.0,1.0
469380,293.21160888671875,297.1499938964844,293.1499938964844,0.0936863869428634,-2172.230224609375,304.1554870605469,0.6126638650894165,0.1496965885162353,0.1388533562421798,293.39581298828125,297.1499938964844,293.1499938964844,0.0132777225226163,-755.1300048828125,303.3063659667969,0.3927130103111267,0.050000000745058,0.0517293959856033,293.2225952148437,297.1499938964844,293.1499938964844,0.3451862931251526,-4773.74365234375,304.1628112792969,0.8629910349845886,0.432486355304718,0.3049750626087188,293.2502136230469,297.1499938964844,293.1499938964844,0.4343010485172272,-7737.6904296875,304.1670837402344,0.9185643792152404,0.5188987255096436,0.4941658973693847,293.2173156738281,297.1499938964844,293.1499938964844,0.0142190940678119,-3689.0546875,303.6544494628906,0.3927130103111267,0.050000000745058,0.2453819811344146,291.2079467773437,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3039855957031,291.2095947265625,1.0,0.3718264400959015,0.755577802658081,0.755577802658081,1.0,1.0,-1.482349872589111,0.6333737969398499,0.8489760756492615,0.2849957644939422,0.0,0.0,0.7666204571723938,123.96665954589844,96.0,27.617589950561523,-17960.900390625,497.5758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481872558594,309.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20443.9375,19080.0,0.0,0.0,0.4154175519943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0698624849319458,1.0698741674423218,-1.1573994925129227e-05,0.0,0.0004215959925204,0.0,0.0,156.7269287109375,0.0,0.0,0.0,0.6128345727920532,4.0,0.0,1.0
469440,293.21160888671875,297.1499938964844,293.1499938964844,0.0936863869428634,-2172.230224609375,304.1554870605469,0.6126638650894165,0.1496965885162353,0.1388533562421798,293.39581298828125,297.1499938964844,293.1499938964844,0.0132777225226163,-755.1300048828125,303.3063659667969,0.3927130103111267,0.050000000745058,0.0517293959856033,293.2225952148437,297.1499938964844,293.1499938964844,0.3451862931251526,-4773.74365234375,304.1628112792969,0.8629910349845886,0.432486355304718,0.3049750626087188,293.2502136230469,297.1499938964844,293.1499938964844,0.4343010485172272,-7737.6904296875,304.1670837402344,0.9185643792152404,0.5188987255096436,0.4941658973693847,293.2173156738281,297.1499938964844,293.1499938964844,0.0142190940678119,-3689.0546875,303.6544494628906,0.3927130103111267,0.050000000745058,0.2453819811344146,291.2079467773437,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3039855957031,291.2095947265625,1.0,0.3718264400959015,0.755577802658081,0.755577802658081,1.0,1.0,-1.482349872589111,0.6333737969398499,0.8489760756492615,0.2849957644939422,0.0,0.0,0.7666204571723938,123.96665954589844,96.0,27.617589950561523,-17960.900390625,497.5758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481872558594,309.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20443.9375,19080.0,0.0,0.0,0.4154175519943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0698624849319458,1.0698741674423218,-1.1573994925129227e-05,0.0,0.0004215959925204,0.0,0.0,156.7269287109375,0.0,0.0,0.0,0.6128345727920532,4.0,0.0,1.0
469500,293.2094421386719,297.1499938964844,293.1499938964844,0.0931863114237785,-2162.784423828125,304.1553955078125,0.6161453723907471,0.1493405550718307,0.1383572965860366,293.4008483886719,297.1499938964844,293.1499938964844,0.0130558004602789,-748.5565185546875,303.251220703125,0.3960278630256653,0.050000000745058,0.0515575818717479,293.2221984863281,297.1499938964844,293.1499938964844,0.3438399136066437,-4758.94189453125,304.1629333496094,0.8681878447532654,0.43164724111557,0.3042612969875335,293.2494812011719,297.1499938964844,293.1499938964844,0.4325078129768371,-7712.47119140625,304.167236328125,0.924948513507843,0.5177717208862305,0.492929607629776,293.2178649902344,297.1499938964844,293.1499938964844,0.0140882153064012,-3670.14599609375,303.641845703125,0.3960278630256653,0.050000000745058,0.2445669770240783,291.2179870605469,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.306884765625,291.2196044921875,1.0,0.3673490285873413,0.7583638429641724,0.7583638429641724,1.0,1.0,-1.4782286882400513,0.6319767832756042,0.8462518453598022,0.2844513654708862,0.0,0.0,0.7610764503479004,119.5417938232422,96.0,27.611934661865234,-17922.97265625,484.0349426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,309.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,20597.955078125,18000.0,0.0,0.0,0.4150316119194031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061829924583435,1.061841368675232,-1.1504846042953432e-05,0.0,0.0004212043131701,0.0,0.0,154.22413635253906,0.0,0.0,0.0,0.6081200242042542,4.0,0.0,1.0
469560,293.207275390625,297.1499938964844,293.1499938964844,0.0927341282367706,-2154.30078125,304.1552429199219,0.6199695467948914,0.1490125507116317,0.1378774791955948,293.4056701660156,297.1499938964844,293.1499938964844,0.012838827446103,-742.085205078125,303.1955261230469,0.3995167315006256,0.050000000745058,0.0513759106397628,293.22174072265625,297.1499938964844,293.1499938964844,0.3426211178302765,-4745.64794921875,304.16278076171875,0.8740862011909485,0.4308211803436279,0.3035493195056915,293.24871826171875,297.1499938964844,293.1499938964844,0.4308749735355377,-7689.69287109375,304.16705322265625,0.9321731328964232,0.5166610479354858,0.4916984736919403,293.2182922363281,297.1499938964844,293.1499938964844,0.0139601975679397,-3651.82421875,303.6293029785156,0.3995167315006256,0.050000000745058,0.2437052130699157,291.22430419921875,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.30975341796875,291.2247009277344,1.0,0.3625813126564026,0.7612193822860718,0.7612193822860718,1.0,1.0,-1.4740673303604126,0.6305604577064514,0.8435068130493164,0.2838959097862243,0.0,0.0,0.7554402947425842,114.8668441772461,84.0,19.540184020996094,-17860.21484375,469.9146118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,309.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,20564.076171875,18000.0,0.0,0.0,0.4144680798053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047693371772766,1.0477046966552734,-1.1316094969515689e-05,0.0,0.0004206323937978,0.0,0.0,149.2433624267578,0.0,0.0,0.0,0.602851390838623,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0919190645217895,-2139.075927734375,304.15484619140625,0.6287495493888855,0.1484369486570358,0.1369715631008148,293.41473388671875,297.1499938964844,293.1499938964844,0.0124164782464504,-729.20068359375,303.0828857421875,0.4072400033473968,0.050000000745058,0.050991378724575,293.2207336425781,297.1499938964844,293.1499938964844,0.3403697609901428,-4721.1748046875,304.1622619628906,0.8880451917648315,0.4292082488536834,0.3021375238895416,293.2471008300781,297.1499938964844,293.1499938964844,0.4278499782085418,-7647.62841796875,304.1664123535156,0.9487465620040894,0.5144898891448975,0.4892627596855163,293.2188415527344,297.1499938964844,293.1499938964844,0.0137075586244463,-3615.53125,303.6046447753906,0.4072400033473968,0.050000000745058,0.2418811470270156,291.2304382324219,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3153686523437,291.2308654785156,1.0,0.3523206412792206,0.7671363353729248,0.7671363353729248,1.0,1.0,-1.4657094478607178,0.627705991268158,0.8380035161972046,0.2827711701393127,0.0,0.0,0.7443048357963562,104.9805145263672,72.0,11.468972206115724,-17755.857421875,440.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,309.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,20621.16015625,18000.0,0.0,0.0,0.412811130285263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0231759548187256,1.0231870412826538,-1.102069018088514e-05,0.0,0.0004189508035778,0.0,0.0,141.1239013671875,0.0,0.0,0.0,0.5919750928878784,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0919190645217895,-2139.075927734375,304.15484619140625,0.6287495493888855,0.1484369486570358,0.1369715631008148,293.41473388671875,297.1499938964844,293.1499938964844,0.0124164782464504,-729.20068359375,303.0828857421875,0.4072400033473968,0.050000000745058,0.050991378724575,293.2207336425781,297.1499938964844,293.1499938964844,0.3403697609901428,-4721.1748046875,304.1622619628906,0.8880451917648315,0.4292082488536834,0.3021375238895416,293.2471008300781,297.1499938964844,293.1499938964844,0.4278499782085418,-7647.62841796875,304.1664123535156,0.9487465620040894,0.5144898891448975,0.4892627596855163,293.2188415527344,297.1499938964844,293.1499938964844,0.0137075586244463,-3615.53125,303.6046447753906,0.4072400033473968,0.050000000745058,0.2418811470270156,291.2304382324219,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3153686523437,291.2308654785156,1.0,0.3523206412792206,0.7671363353729248,0.7671363353729248,1.0,1.0,-1.4657094478607178,0.627705991268158,0.8380035161972046,0.2827711701393127,0.0,0.0,0.7443048357963562,104.9805145263672,72.0,11.468972206115724,-17755.857421875,440.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,309.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,20621.16015625,18000.0,0.0,0.0,0.412811130285263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0231759548187256,1.0231870412826538,-1.102069018088514e-05,0.0,0.0004189508035778,0.0,0.0,141.1239013671875,0.0,0.0,0.0,0.5919750928878784,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0911874771118164,-2125.443115234375,304.1544494628906,0.6395037770271301,0.1479601263999939,0.1361390352249145,293.42303466796875,297.1499938964844,293.1499938964844,0.0120069589465856,-716.2488403320312,302.9690246582031,0.4166865348815918,0.050000000745058,0.0505885481834411,293.2196350097656,297.1499938964844,293.1499938964844,0.3382318317890167,-4697.93896484375,304.1617431640625,0.9051049947738647,0.4276366233825683,0.3007428050041199,293.2453918457031,297.1499938964844,293.1499938964844,0.4249780476093292,-7607.68896484375,304.1657409667969,0.967316210269928,0.5123735070228577,0.4868629574775696,293.2190246582031,297.1499938964844,293.1499938964844,0.0134571380913257,-3579.027587890625,303.58062744140625,0.4166865348815918,0.050000000745058,0.2399702817201614,291.23406982421875,291.1499938964844,260.3999938964844,258.92242431640625,279.21051025390625,293.3208312988281,291.23419189453125,1.0,0.3412631750106811,0.7733277678489685,0.7733277678489685,1.0,1.0,-1.457377314567566,0.6248518228530884,0.8325254321098328,0.2816436290740967,0.0,0.0,0.732808530330658,94.63229370117188,60.0,5.707698345184326,-17647.44921875,410.3534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4387512207031,309.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,20694.62109375,18000.0,0.0,0.0,0.4105126559734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976885914802552,0.9976993203163148,-1.0724529602157418e-05,0.0,0.0004166181606706,0.0,0.0,133.06333923339844,0.0,0.0,0.0,0.5807943344116211,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0911874771118164,-2125.443115234375,304.1544494628906,0.6395037770271301,0.1479601263999939,0.1361390352249145,293.42303466796875,297.1499938964844,293.1499938964844,0.0120069589465856,-716.2488403320312,302.9690246582031,0.4166865348815918,0.050000000745058,0.0505885481834411,293.2196350097656,297.1499938964844,293.1499938964844,0.3382318317890167,-4697.93896484375,304.1617431640625,0.9051049947738647,0.4276366233825683,0.3007428050041199,293.2453918457031,297.1499938964844,293.1499938964844,0.4249780476093292,-7607.68896484375,304.1657409667969,0.967316210269928,0.5123735070228577,0.4868629574775696,293.2190246582031,297.1499938964844,293.1499938964844,0.0134571380913257,-3579.027587890625,303.58062744140625,0.4166865348815918,0.050000000745058,0.2399702817201614,291.23406982421875,291.1499938964844,260.3999938964844,258.92242431640625,279.21051025390625,293.3208312988281,291.23419189453125,1.0,0.3412631750106811,0.7733277678489685,0.7733277678489685,1.0,1.0,-1.457377314567566,0.6248518228530884,0.8325254321098328,0.2816436290740967,0.0,0.0,0.732808530330658,94.63229370117188,60.0,5.707698345184326,-17647.44921875,410.3534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4387512207031,309.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,20694.62109375,18000.0,0.0,0.0,0.4105126559734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976885914802552,0.9976993203163148,-1.0724529602157418e-05,0.0,0.0004166181606706,0.0,0.0,133.06333923339844,0.0,0.0,0.0,0.5807943344116211,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0905521884560585,-2113.669921875,304.1540222167969,0.6531163454055786,0.1475744247436523,0.1353798806667328,293.4306945800781,297.1499938964844,293.1499938964844,0.0116144744679331,-703.4420776367188,302.853759765625,0.4291479885578155,0.050000000745058,0.0501753911375999,293.2185363769531,297.1499938964844,293.1499938964844,0.3362571001052856,-4676.52978515625,304.1611328125,0.927791178226471,0.4261003732681274,0.2993657290935516,293.2436828613281,297.1499938964844,293.1499938964844,0.4223204553127289,-7570.80419921875,304.1649169921875,0.986709713935852,0.5103052854537964,0.4844990074634552,293.2189025878906,297.1499938964844,293.1499938964844,0.013214262202382,-3543.307861328125,303.55712890625,0.4291479885578155,0.050000000745058,0.2380104511976242,291.2333984375,291.1499938964844,260.4366760253906,258.95294189453125,279.2132873535156,293.3260803222656,291.2331237792969,1.0,0.3295345604419708,0.7797964215278625,0.7797964215278625,1.0,1.0,-1.449126124382019,0.6220197081565857,0.8271064162254333,0.2805244624614715,0.0,0.0,0.7216853499412537,84.0251693725586,48.0,-0.439137190580368,-17532.701171875,379.8956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,309.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,20738.919921875,18000.0,0.0,0.0,0.4076434075832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9716933965682985,0.971703827381134,-1.0423670573800337e-05,0.0,0.0004137062351219,0.0,0.0,125.13923645019533,0.0,0.0,0.0,0.5693961381912231,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0905521884560585,-2113.669921875,304.1540222167969,0.6531163454055786,0.1475744247436523,0.1353798806667328,293.4306945800781,297.1499938964844,293.1499938964844,0.0116144744679331,-703.4420776367188,302.853759765625,0.4291479885578155,0.050000000745058,0.0501753911375999,293.2185363769531,297.1499938964844,293.1499938964844,0.3362571001052856,-4676.52978515625,304.1611328125,0.927791178226471,0.4261003732681274,0.2993657290935516,293.2436828613281,297.1499938964844,293.1499938964844,0.4223204553127289,-7570.80419921875,304.1649169921875,0.986709713935852,0.5103052854537964,0.4844990074634552,293.2189025878906,297.1499938964844,293.1499938964844,0.013214262202382,-3543.307861328125,303.55712890625,0.4291479885578155,0.050000000745058,0.2380104511976242,291.2333984375,291.1499938964844,260.4366760253906,258.95294189453125,279.2132873535156,293.3260803222656,291.2331237792969,1.0,0.3295345604419708,0.7797964215278625,0.7797964215278625,1.0,1.0,-1.449126124382019,0.6220197081565857,0.8271064162254333,0.2805244624614715,0.0,0.0,0.7216853499412537,84.0251693725586,48.0,-0.439137190580368,-17532.701171875,379.8956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,309.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,20738.919921875,18000.0,0.0,0.0,0.4076434075832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9716933965682985,0.971703827381134,-1.0423670573800337e-05,0.0,0.0004137062351219,0.0,0.0,125.13923645019533,0.0,0.0,0.0,0.5693961381912231,4.0,0.0,1.0
469980,293.1903076171875,297.1499938964844,293.1499938964844,0.0900251939892768,-2103.93701171875,304.153564453125,0.6689650416374207,0.1472989022731781,0.1347378939390182,293.43756103515625,297.1499938964844,293.1499938964844,0.0112517643719911,-691.2564086914062,302.7376708984375,0.4445629715919494,0.050000000745058,0.0497940927743911,293.21728515625,297.1499938964844,293.1499938964844,0.334404319524765,-4656.427734375,304.1605224609375,0.9528846144676208,0.4246167838573456,0.2980407476425171,293.2391967773437,297.1499938964844,293.1499938964844,0.4118244349956512,-7415.24267578125,304.1791076660156,0.9990000128746032,0.5088168382644653,0.473910242319107,293.2184753417969,297.1499938964844,293.1499938964844,0.0129945212975144,-3510.630615234375,303.5343933105469,0.4445629715919494,0.050000000745058,0.2362017482519149,291.2306213378906,291.1499938964844,260.47332763671875,258.9834899902344,279.2210693359375,293.3309326171875,291.231689453125,1.0,0.3169380128383636,0.787131667137146,0.787131667137146,1.0,1.0,-1.4314409494400024,0.6148739457130432,0.8165670037269592,0.2771933674812317,0.0,0.0,0.7112128138542175,74.06571960449219,51.0,4.404198169708252,-17344.111328125,346.8508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72088623046875,309.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20720.986328125,18000.0,0.0,0.0,0.4042421877384186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945999562740326,0.9460096955299376,-1.0120405931957066e-05,0.0,0.0004102544335182,0.0,0.0,117.53644561767578,0.0,0.0,0.0,0.5580297112464905,4.0,0.0,1.0
470040,293.1903076171875,297.1499938964844,293.1499938964844,0.0900251939892768,-2103.93701171875,304.153564453125,0.6689650416374207,0.1472989022731781,0.1347378939390182,293.43756103515625,297.1499938964844,293.1499938964844,0.0112517643719911,-691.2564086914062,302.7376708984375,0.4445629715919494,0.050000000745058,0.0497940927743911,293.21728515625,297.1499938964844,293.1499938964844,0.334404319524765,-4656.427734375,304.1605224609375,0.9528846144676208,0.4246167838573456,0.2980407476425171,293.2391967773437,297.1499938964844,293.1499938964844,0.4118244349956512,-7415.24267578125,304.1791076660156,0.9990000128746032,0.5088168382644653,0.473910242319107,293.2184753417969,297.1499938964844,293.1499938964844,0.0129945212975144,-3510.630615234375,303.5343933105469,0.4445629715919494,0.050000000745058,0.2362017482519149,291.2306213378906,291.1499938964844,260.47332763671875,258.9834899902344,279.2210693359375,293.3309326171875,291.231689453125,1.0,0.3169380128383636,0.787131667137146,0.787131667137146,1.0,1.0,-1.4314409494400024,0.6148739457130432,0.8165670037269592,0.2771933674812317,0.0,0.0,0.7112128138542175,74.06571960449219,51.0,4.404198169708252,-17344.111328125,346.8508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72088623046875,309.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20720.986328125,18000.0,0.0,0.0,0.4042421877384186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945999562740326,0.9460096955299376,-1.0120405931957066e-05,0.0,0.0004102544335182,0.0,0.0,117.53644561767578,0.0,0.0,0.0,0.5580297112464905,4.0,0.0,1.0
470100,293.188232421875,297.1499938964844,293.1499938964844,0.089714415371418,-2097.890869140625,304.1534729003906,0.6742251515388489,0.1471966058015823,0.1345395296812057,293.4407653808594,297.1499938964844,293.1499938964844,0.011086736805737,-685.2828979492188,302.68145751953125,0.4499237537384033,0.050000000745058,0.0496842823922634,293.2167358398437,297.1499938964844,293.1499938964844,0.3330307900905609,-4640.9697265625,304.1611022949219,0.960304081439972,0.4238705635070801,0.2974528670310974,293.2265319824219,297.1499938964844,293.1499938964844,0.4000042080879211,-7239.82763671875,304.1951599121094,0.9990000128746032,0.5101674199104309,0.4627861678600311,293.2182006835937,297.1499938964844,293.1499938964844,0.0128991669043898,-3494.845703125,303.5241394042969,0.4499237537384033,0.050000000745058,0.2356808483600616,291.2474975585937,291.1499938964844,260.4916687011719,258.998779296875,279.2261962890625,293.3313293457031,291.2510986328125,1.0,0.3122665286064148,0.7913389205932617,0.7913389205932617,1.0,1.0,-1.416378378868103,0.6085474491119385,0.8078309893608093,0.2738553881645202,0.0,0.0,0.7031086683273315,71.02253723144531,51.0,29.08122062683105,-17205.623046875,332.4168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8044738769531,309.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,20804.794921875,18000.0,0.0,0.0,0.4021823406219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320951700210572,0.9321051239967346,-9.980783033824991e-06,0.0,0.0004081639635842,0.0,0.0,113.7449722290039,0.0,0.0,0.0,0.5521916151046753,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.089425504207611,-2092.251953125,304.15338134765625,0.6784948706626892,0.147103726863861,0.1343706399202346,293.4439697265625,297.1499938964844,293.1499938964844,0.0109321465715765,-679.6243286132812,302.6250915527344,0.4543789327144623,0.050000000745058,0.0495997220277786,293.2164001464844,297.1499938964844,293.1499938964844,0.3316384851932525,-4625.3212890625,304.16162109375,0.9659374356269836,0.4230934977531433,0.2968613803386688,293.2094421386719,297.1499938964844,293.1499938964844,0.390353798866272,-7097.79052734375,304.20440673828125,0.9990000128746032,0.5125532150268555,0.4540340602397918,293.218017578125,297.1499938964844,293.1499938964844,0.0128146298229694,-3480.707275390625,303.5137939453125,0.4543789327144623,0.050000000745058,0.2352797240018844,291.2663879394531,291.1499938964844,260.510009765625,259.0140380859375,279.2298889160156,293.3319091796875,291.2690734863281,1.0,0.3084402978420257,0.795612633228302,0.795612633228302,1.0,1.0,-1.4043736457824707,0.603594958782196,0.8007787466049194,0.2713248133659363,0.0,0.0,0.693423330783844,68.6752700805664,54.0,37.14427185058594,-17077.86328125,321.2891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,309.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21047.73046875,18000.0,0.0,0.0,0.39986652135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155088663101196,0.9155187606811525,-9.849632078839932e-06,0.0,0.0004058136837556,0.0,0.0,109.61334991455078,0.0,0.0,0.0,0.5457667112350464,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0890653133392334,-2085.34033203125,304.15283203125,0.6848059892654419,0.1469571888446808,0.1341171711683273,293.4501342773437,297.1499938964844,293.1499938964844,0.0106620192527771,-669.9846801757812,302.5093994140625,0.461112231016159,0.050000000745058,0.0494817160069942,293.2159423828125,297.1499938964844,293.1499938964844,0.329393595457077,-4600.482421875,304.16143798828125,0.9734982252120972,0.4215044379234314,0.2956785857677459,293.17242431640625,297.1499938964844,293.1499938964844,0.3763831257820129,-6895.2265625,304.2091369628906,0.9990000128746032,0.5185534954071045,0.4415297508239746,293.2176208496094,297.1499938964844,293.1499938964844,0.0126915285363793,-3461.259765625,303.4923400878906,0.461112231016159,0.050000000745058,0.2347199469804763,291.2854309082031,291.1499938964844,260.5466613769531,259.0446472167969,279.23583984375,293.3375549316406,291.2857666015625,1.0,0.3029596507549286,0.804510235786438,0.804510235786438,1.0,1.0,-1.3868213891983032,0.596621036529541,0.790200412273407,0.2679002583026886,0.0,0.0,0.6737942695617676,65.38976287841797,72.0,22.22589683532715,-16842.875,305.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0883483886719,309.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,21541.248046875,18000.0,0.0,0.0,0.3945735096931457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778702020645142,0.8778797388076782,-9.551345101499464e-06,0.0,0.0004004419606644,0.0,0.0,100.58061981201172,0.0,0.0,0.0,0.5312995314598083,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0890653133392334,-2085.34033203125,304.15283203125,0.6848059892654419,0.1469571888446808,0.1341171711683273,293.4501342773437,297.1499938964844,293.1499938964844,0.0106620192527771,-669.9846801757812,302.5093994140625,0.461112231016159,0.050000000745058,0.0494817160069942,293.2159423828125,297.1499938964844,293.1499938964844,0.329393595457077,-4600.482421875,304.16143798828125,0.9734982252120972,0.4215044379234314,0.2956785857677459,293.17242431640625,297.1499938964844,293.1499938964844,0.3763831257820129,-6895.2265625,304.2091369628906,0.9990000128746032,0.5185534954071045,0.4415297508239746,293.2176208496094,297.1499938964844,293.1499938964844,0.0126915285363793,-3461.259765625,303.4923400878906,0.461112231016159,0.050000000745058,0.2347199469804763,291.2854309082031,291.1499938964844,260.5466613769531,259.0446472167969,279.23583984375,293.3375549316406,291.2857666015625,1.0,0.3029596507549286,0.804510235786438,0.804510235786438,1.0,1.0,-1.3868213891983032,0.596621036529541,0.790200412273407,0.2679002583026886,0.0,0.0,0.6737942695617676,65.38976287841797,72.0,22.22589683532715,-16842.875,305.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0883483886719,309.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,21541.248046875,18000.0,0.0,0.0,0.3945735096931457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778702020645142,0.8778797388076782,-9.551345101499464e-06,0.0,0.0004004419606644,0.0,0.0,100.58061981201172,0.0,0.0,0.0,0.5312995314598083,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0891862735152244,-2088.15966796875,304.15167236328125,0.681686282157898,0.1467510908842086,0.1340017616748809,293.4560852050781,297.1499938964844,293.1499938964844,0.010486907325685,-664.9494018554688,302.3861694335937,0.4581969082355499,0.050000000745058,0.0495315343141555,293.2157592773437,297.1499938964844,293.1499938964844,0.3286236226558685,-4593.1328125,304.1588134765625,0.9685949683189392,0.4198673367500305,0.2945880889892578,293.14990234375,297.1499938964844,293.1499938964844,0.3811874687671661,-6978.4951171875,304.1805725097656,0.9990000128746032,0.5226117968559265,0.4468452930450439,293.2174072265625,297.1499938964844,293.1499938964844,0.0126922279596328,-3466.03515625,303.4680480957031,0.4581969082355499,0.050000000745058,0.2349562644958496,291.2586975097656,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.34326171875,291.2528991699219,1.0,0.3057236075401306,0.8124427199363708,0.8124427199363708,1.0,1.0,-1.3920838832855225,0.5999293923377991,0.7921545505523682,0.2700448930263519,0.0,0.0,0.6602421998977661,66.73707580566406,75.0,-41.041385650634766,-16748.994140625,311.1710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2567138671875,309.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,21638.103515625,18000.0,0.0,0.0,0.3887792825698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404468297958374,0.8404560089111328,-9.182756912196057e-06,0.0,0.0003945615608245,0.0,0.0,91.52156829833984,0.0,0.0,0.0,0.5159359574317932,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0891862735152244,-2088.15966796875,304.15167236328125,0.681686282157898,0.1467510908842086,0.1340017616748809,293.4560852050781,297.1499938964844,293.1499938964844,0.010486907325685,-664.9494018554688,302.3861694335937,0.4581969082355499,0.050000000745058,0.0495315343141555,293.2157592773437,297.1499938964844,293.1499938964844,0.3286236226558685,-4593.1328125,304.1588134765625,0.9685949683189392,0.4198673367500305,0.2945880889892578,293.14990234375,297.1499938964844,293.1499938964844,0.3811874687671661,-6978.4951171875,304.1805725097656,0.9990000128746032,0.5226117968559265,0.4468452930450439,293.2174072265625,297.1499938964844,293.1499938964844,0.0126922279596328,-3466.03515625,303.4680480957031,0.4581969082355499,0.050000000745058,0.2349562644958496,291.2586975097656,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.34326171875,291.2528991699219,1.0,0.3057236075401306,0.8124427199363708,0.8124427199363708,1.0,1.0,-1.3920838832855225,0.5999293923377991,0.7921545505523682,0.2700448930263519,0.0,0.0,0.6602421998977661,66.73707580566406,75.0,-41.041385650634766,-16748.994140625,311.1710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2567138671875,309.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,21638.103515625,18000.0,0.0,0.0,0.3887792825698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404468297958374,0.8404560089111328,-9.182756912196057e-06,0.0,0.0003945615608245,0.0,0.0,91.52156829833984,0.0,0.0,0.0,0.5159359574317932,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.089661993086338,-2098.275390625,304.1503295898437,0.677294909954071,0.1465434730052948,0.1338757276535034,293.4614562988281,297.1499938964844,293.1499938964844,0.0103590497747063,-662.6074829101562,302.2548217773437,0.4540712237358093,0.050000000745058,0.0496054664254188,293.2154846191406,297.1499938964844,293.1499938964844,0.3292455077171325,-4601.98681640625,304.1548767089844,0.9617934226989746,0.4182572364807129,0.2935165762901306,293.15283203125,297.1499938964844,293.1499938964844,0.3906812965869903,-7127.8115234375,304.1548767089844,0.9990000128746032,0.5220575332641602,0.4546259045600891,293.2176818847656,297.1499938964844,293.1499938964844,0.0127532733604311,-3484.651611328125,303.4396667480469,0.4540712237358093,0.050000000745058,0.235306978225708,291.18310546875,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3464050292969,291.1766052246094,1.0,0.3087595701217651,0.8197611570358276,0.8197611570358276,1.0,1.0,-1.400499701499939,0.60451340675354,0.7959862947463989,0.2730401754379272,0.0,0.0,0.6608289480209351,68.75446319580078,78.0,-87.7249984741211,-16713.4609375,319.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486328125,309.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,20799.158203125,18000.0,0.0,0.0,0.3832224905490875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176056146621704,0.8176143765449524,-8.763052392168902e-06,0.0,0.0003889221115969,0.0,0.0,84.79887390136719,0.0,0.0,0.0,0.5034393668174744,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.089661993086338,-2098.275390625,304.1503295898437,0.677294909954071,0.1465434730052948,0.1338757276535034,293.4614562988281,297.1499938964844,293.1499938964844,0.0103590497747063,-662.6074829101562,302.2548217773437,0.4540712237358093,0.050000000745058,0.0496054664254188,293.2154846191406,297.1499938964844,293.1499938964844,0.3292455077171325,-4601.98681640625,304.1548767089844,0.9617934226989746,0.4182572364807129,0.2935165762901306,293.15283203125,297.1499938964844,293.1499938964844,0.3906812965869903,-7127.8115234375,304.1548767089844,0.9990000128746032,0.5220575332641602,0.4546259045600891,293.2176818847656,297.1499938964844,293.1499938964844,0.0127532733604311,-3484.651611328125,303.4396667480469,0.4540712237358093,0.050000000745058,0.235306978225708,291.18310546875,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3464050292969,291.1766052246094,1.0,0.3087595701217651,0.8197611570358276,0.8197611570358276,1.0,1.0,-1.400499701499939,0.60451340675354,0.7959862947463989,0.2730401754379272,0.0,0.0,0.6608289480209351,68.75446319580078,78.0,-87.7249984741211,-16713.4609375,319.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486328125,309.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,20799.158203125,18000.0,0.0,0.0,0.3832224905490875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176056146621704,0.8176143765449524,-8.763052392168902e-06,0.0,0.0003889221115969,0.0,0.0,84.79887390136719,0.0,0.0,0.0,0.5034393668174744,4.0,0.0,1.0
470580,293.1742553710937,297.1499938964844,293.1499938964844,0.0901361554861068,-2108.236572265625,304.1494445800781,0.6728443503379822,0.1463728845119476,0.133791983127594,293.4662170410156,297.1499938964844,293.1499938964844,0.0102295009419322,-659.9823608398438,302.1227111816406,0.4498685002326965,0.050000000745058,0.0496854744851589,293.2152099609375,297.1499938964844,293.1499938964844,0.3297977149486542,-4609.57568359375,304.1523742675781,0.9544818997383118,0.4166582524776459,0.2924652397632599,293.16815185546875,297.1499938964844,293.1499938964844,0.4010915756225586,-7286.52099609375,304.13604736328125,0.9990000128746032,0.5188954472541809,0.462897926568985,293.2186584472656,297.1499938964844,293.1499938964844,0.0128059489652514,-3501.668701171875,303.40936279296875,0.4498685002326965,0.050000000745058,0.2356864959001541,291.1121520996094,291.1499938964844,260.6566772460937,259.1368103027344,279.2215881347656,293.34844970703125,291.1064453125,1.0,0.3122142851352691,0.8267030715942383,0.8267030715942383,1.0,1.0,-1.409618258476257,0.609359622001648,0.8002586960792542,0.276115745306015,0.0,0.0,0.6707064509391785,70.937744140625,81.0,-93.86874389648438,-16733.8125,329.0968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3524780273437,309.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,19566.951171875,18000.0,0.0,0.0,0.3783520460128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810645580291748,0.8106539845466614,-8.415571755904239e-06,0.0,0.0003839792334474,0.0,0.0,81.18995666503906,0.0,0.0,0.0,0.4959943294525146,4.0,0.0,1.0
