time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1742553710937,297.1499938964844,293.1499938964844,0.0901361554861068,-2108.236572265625,304.1494445800781,0.6728443503379822,0.1463728845119476,0.133791983127594,293.4662170410156,297.1499938964844,293.1499938964844,0.0102295009419322,-659.9823608398438,302.1227111816406,0.4498685002326965,0.050000000745058,0.0496854744851589,293.2152099609375,297.1499938964844,293.1499938964844,0.3297977149486542,-4609.57568359375,304.1523742675781,0.9544818997383118,0.4166582524776459,0.2924652397632599,293.16815185546875,297.1499938964844,293.1499938964844,0.4010915756225586,-7286.52099609375,304.13604736328125,0.9990000128746032,0.5188954472541809,0.462897926568985,293.2186584472656,297.1499938964844,293.1499938964844,0.0128059489652514,-3501.668701171875,303.40936279296875,0.4498685002326965,0.050000000745058,0.2356864959001541,291.1121520996094,291.1499938964844,260.6566772460937,259.1368103027344,279.2215881347656,293.34844970703125,291.1064453125,1.0,0.3122142851352691,0.8267030715942383,0.8267030715942383,1.0,1.0,-1.409618258476257,0.609359622001648,0.8002586960792542,0.276115745306015,0.0,0.0,0.6707064509391785,70.937744140625,81.0,-93.86874389648438,-16733.8125,329.0968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3524780273437,309.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,19566.951171875,18000.0,0.0,0.0,0.3783520460128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810645580291748,0.8106539845466614,-8.415571755904239e-06,0.0,0.0003839792334474,0.0,0.0,81.18995666503906,0.0,0.0,0.0,0.4959943294525146,4.0,0.0,1.0
470700,293.1730651855469,297.1499938964844,293.1499938964844,0.090349368751049,-2112.68994140625,304.149169921875,0.6705601811408997,0.1462979912757873,0.1337612420320511,293.4682922363281,297.1499938964844,293.1499938964844,0.0101634133607149,-658.4797973632812,302.05712890625,0.4477139115333557,0.050000000745058,0.0497285276651382,293.2150573730469,297.1499938964844,293.1499938964844,0.3299627602100372,-4611.93798828125,304.1516418457031,0.9505859017372132,0.415857195854187,0.2919411361217499,293.1789855957031,297.1499938964844,293.1499938964844,0.4065940678119659,-7368.8603515625,304.12860107421875,0.9990000128746032,0.5165438055992126,0.4672886431217193,293.2193908691406,297.1499938964844,293.1499938964844,0.0128266643732786,-3508.969482421875,303.39361572265625,0.4477139115333557,0.050000000745058,0.2358907163143158,291.0810241699219,291.1499938964844,260.67498779296875,259.1522827148437,279.2198181152344,293.3493347167969,291.07598876953125,1.0,0.3140568137168884,0.8300589919090271,0.8300589919090271,1.0,1.0,-1.4145197868347168,0.6119177341461182,0.8026019930839539,0.2777218520641327,0.0,0.0,0.6784462332725525,72.11299896240234,81.0,-88.98180389404297,-16762.533203125,334.18170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31903076171875,309.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18908.44140625,18000.0,0.0,0.0,0.3763120174407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125241994857788,0.8125324845314026,-8.285166586574633e-06,0.0,0.0003819088742602,0.0,0.0,80.50765991210938,0.0,0.0,0.0,0.4943363070487976,4.0,0.0,1.0
470760,293.171875,297.1499938964844,293.1499938964844,0.0905462875962257,-2116.776123046875,304.1489562988281,0.6682741641998291,0.1462439745664596,0.1337453722953796,293.4698791503906,297.1499938964844,293.1499938964844,0.0100973239168524,-656.8609619140625,301.9928283691406,0.4455493688583374,0.050000000745058,0.0497732982039451,293.2149353027344,297.1499938964844,293.1499938964844,0.3300268054008484,-4613.05322265625,304.1512451171875,0.9465664625167848,0.415056824684143,0.2914180755615234,293.1913452148437,297.1499938964844,293.1499938964844,0.4122104346752167,-7452.01611328125,304.122314453125,0.9990000128746032,0.5137469172477722,0.4718110561370849,293.22021484375,297.1499938964844,293.1499938964844,0.0128427641466259,-3515.248291015625,303.3775939941406,0.4455493688583374,0.050000000745058,0.2361030876636505,291.0536499023437,291.1499938964844,260.6933288574219,259.1677551269531,279.21826171875,293.3502197265625,291.0492858886719,1.0,0.3159612119197845,0.8333550095558167,0.8333550095558167,1.0,1.0,-1.4196101427078247,0.6145508885383606,0.8050593137741089,0.2793660163879394,0.0,0.0,0.6876322031021118,73.33534240722656,84.0,-81.29955291748047,-16800.544921875,339.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2622985839844,309.34942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.44921875,18000.0,0.0,0.0,0.3745951354503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174917101860046,0.8174998760223389,-8.187566891137976e-06,0.0,0.0003801664279308,0.0,0.0,80.51710510253906,0.0,0.0,0.0,0.4940306544303894,4.0,0.0,1.0
470820,293.1695556640625,297.1499938964844,293.1499938964844,0.0908926650881767,-2123.885986328125,304.14874267578125,0.6636661291122437,0.1461575031280517,0.1337556093931198,293.4716796875,297.1499938964844,293.1499938964844,0.0099648013710975,-653.2782592773438,301.8683776855469,0.441172182559967,0.050000000745058,0.0498689375817775,293.2147216796875,297.1499938964844,293.1499938964844,0.3298596441745758,-4611.70556640625,304.151123046875,0.9381415843963624,0.4134572446346283,0.2903775572776794,293.2196960449219,297.1499938964844,293.1499938964844,0.4233053028583526,-7614.205078125,304.1132202148437,0.9990000128746032,0.5069602131843567,0.4808462560176849,293.2221069335937,297.1499938964844,293.1499938964844,0.0128629319369792,-3525.04150390625,303.3450622558594,0.441172182559967,0.050000000745058,0.2365567684173584,291.00982666015625,291.1499938964844,260.7300109863281,259.19879150390625,279.216552734375,293.35308837890625,291.0067443847656,1.0,0.3199067413806915,0.8399021029472351,0.8399021029472351,1.0,1.0,-1.4298204183578491,0.6198045611381531,0.810015857219696,0.2826559841632843,0.0,0.0,0.7093970775604248,75.93667602539062,87.0,-62.87434005737305,-16892.26171875,350.6474914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08526611328125,309.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17052.5390625,18000.0,0.0,0.0,0.3722468614578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351893424987793,0.8351974487304688,-8.092236384982243e-06,0.0,0.00037778323167,0.0,0.0,82.42591857910156,0.0,0.0,0.0,0.4971952736377716,4.0,0.0,1.0
470880,293.1695556640625,297.1499938964844,293.1499938964844,0.0908926650881767,-2123.885986328125,304.14874267578125,0.6636661291122437,0.1461575031280517,0.1337556093931198,293.4716796875,297.1499938964844,293.1499938964844,0.0099648013710975,-653.2782592773438,301.8683776855469,0.441172182559967,0.050000000745058,0.0498689375817775,293.2147216796875,297.1499938964844,293.1499938964844,0.3298596441745758,-4611.70556640625,304.151123046875,0.9381415843963624,0.4134572446346283,0.2903775572776794,293.2196960449219,297.1499938964844,293.1499938964844,0.4233053028583526,-7614.205078125,304.1132202148437,0.9990000128746032,0.5069602131843567,0.4808462560176849,293.2221069335937,297.1499938964844,293.1499938964844,0.0128629319369792,-3525.04150390625,303.3450622558594,0.441172182559967,0.050000000745058,0.2365567684173584,291.00982666015625,291.1499938964844,260.7300109863281,259.19879150390625,279.216552734375,293.35308837890625,291.0067443847656,1.0,0.3199067413806915,0.8399021029472351,0.8399021029472351,1.0,1.0,-1.4298204183578491,0.6198045611381531,0.810015857219696,0.2826559841632843,0.0,0.0,0.7093970775604248,75.93667602539062,87.0,-62.87434005737305,-16892.26171875,350.6474914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08526611328125,309.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17052.5390625,18000.0,0.0,0.0,0.3722468614578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351893424987793,0.8351974487304688,-8.092236384982243e-06,0.0,0.00037778323167,0.0,0.0,82.42591857910156,0.0,0.0,0.0,0.4971952736377716,4.0,0.0,1.0
470940,293.16754150390625,297.1499938964844,293.1499938964844,0.0910289287567138,-2126.53271484375,304.1489562988281,0.6567833423614502,0.1460709422826767,0.1338259577751159,293.4721374511719,297.1499938964844,293.1499938964844,0.0098338006064295,-648.9700927734375,301.7522277832031,0.4347003102302551,0.050000000745058,0.0500250123441219,293.2144775390625,297.1499938964844,293.1499938964844,0.3288085162639618,-4599.78369140625,304.1525573730469,0.9257168173789978,0.4118678569793701,0.289391279220581,293.2399597167969,297.1499938964844,293.1499938964844,0.4200960993766784,-7559.251953125,304.13104248046875,0.9897212386131288,0.5010460019111633,0.4763548672199249,293.2239074707031,297.1499938964844,293.1499938964844,0.0128705631941556,-3529.96875,303.3140869140625,0.4347003102302551,0.050000000745058,0.2372971177101135,290.99859619140625,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3580322265625,290.999755859375,1.0,0.3234243988990783,0.845672070980072,0.845672070980072,1.0,1.0,-1.424472451210022,0.6178046464920044,0.8066678047180176,0.2819084823131561,0.0,0.0,0.7309802770614624,79.80000305175781,90.0,-15.084235191345217,-16886.947265625,357.4496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8582763671875,309.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,16118.0244140625,18000.0,0.0,0.0,0.371226042509079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597585558891296,0.8597667217254639,-8.13377664599102e-06,0.0,0.000376747251721,0.0,0.0,86.4750747680664,0.0,0.0,0.0,0.5045660734176636,4.0,0.0,1.0
471000,293.16754150390625,297.1499938964844,293.1499938964844,0.0910289287567138,-2126.53271484375,304.1489562988281,0.6567833423614502,0.1460709422826767,0.1338259577751159,293.4721374511719,297.1499938964844,293.1499938964844,0.0098338006064295,-648.9700927734375,301.7522277832031,0.4347003102302551,0.050000000745058,0.0500250123441219,293.2144775390625,297.1499938964844,293.1499938964844,0.3288085162639618,-4599.78369140625,304.1525573730469,0.9257168173789978,0.4118678569793701,0.289391279220581,293.2399597167969,297.1499938964844,293.1499938964844,0.4200960993766784,-7559.251953125,304.13104248046875,0.9897212386131288,0.5010460019111633,0.4763548672199249,293.2239074707031,297.1499938964844,293.1499938964844,0.0128705631941556,-3529.96875,303.3140869140625,0.4347003102302551,0.050000000745058,0.2372971177101135,290.99859619140625,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3580322265625,290.999755859375,1.0,0.3234243988990783,0.845672070980072,0.845672070980072,1.0,1.0,-1.424472451210022,0.6178046464920044,0.8066678047180176,0.2819084823131561,0.0,0.0,0.7309802770614624,79.80000305175781,90.0,-15.084235191345217,-16886.947265625,357.4496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8582763671875,309.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,16118.0244140625,18000.0,0.0,0.0,0.371226042509079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597585558891296,0.8597667217254639,-8.13377664599102e-06,0.0,0.000376747251721,0.0,0.0,86.4750747680664,0.0,0.0,0.0,0.5045660734176636,4.0,0.0,1.0
471060,293.1656188964844,297.1499938964844,293.1499938964844,0.0909259766340255,-2124.231689453125,304.14947509765625,0.6510321497917175,0.1460176706314087,0.1339000761508941,293.4718933105469,297.1499938964844,293.1499938964844,0.0096819605678319,-642.9746704101562,301.6440124511719,0.4294221103191376,0.050000000745058,0.0501677878201007,293.2144775390625,297.1499938964844,293.1499938964844,0.3268029987812042,-4576.70166015625,304.1550598144531,0.9149592518806458,0.4102319777011871,0.2883673906326294,293.2467346191406,297.1499938964844,293.1499938964844,0.4160520732402801,-7495.39794921875,304.1439208984375,0.9801279306411744,0.4973779022693634,0.4726639986038208,293.2256774902344,297.1499938964844,293.1499938964844,0.0128352371975779,-3525.2890625,303.2846984863281,0.4294221103191376,0.050000000745058,0.2379743903875351,291.0201110839844,291.1499938964844,260.8033447265625,259.2613830566406,279.2486877441406,293.3597717285156,291.0223693847656,1.0,0.3266619443893432,0.844904363155365,0.844904363155365,1.0,1.0,-1.4198846817016602,0.6156083941459656,0.8042762875556946,0.2807251811027527,0.0,0.0,0.7469934821128845,83.33757781982422,93.0,20.65094566345215,-16872.572265625,363.7946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62823486328125,309.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15694.9638671875,18000.0,0.0,0.0,0.3711557984352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884377658367157,0.8843859434127808,-8.298848115373403e-06,0.0,0.0003766759473364,0.0,0.0,91.65409088134766,0.0,0.0,0.0,0.5140084028244019,4.0,0.0,1.0
471120,293.1656188964844,297.1499938964844,293.1499938964844,0.0909259766340255,-2124.231689453125,304.14947509765625,0.6510321497917175,0.1460176706314087,0.1339000761508941,293.4718933105469,297.1499938964844,293.1499938964844,0.0096819605678319,-642.9746704101562,301.6440124511719,0.4294221103191376,0.050000000745058,0.0501677878201007,293.2144775390625,297.1499938964844,293.1499938964844,0.3268029987812042,-4576.70166015625,304.1550598144531,0.9149592518806458,0.4102319777011871,0.2883673906326294,293.2467346191406,297.1499938964844,293.1499938964844,0.4160520732402801,-7495.39794921875,304.1439208984375,0.9801279306411744,0.4973779022693634,0.4726639986038208,293.2256774902344,297.1499938964844,293.1499938964844,0.0128352371975779,-3525.2890625,303.2846984863281,0.4294221103191376,0.050000000745058,0.2379743903875351,291.0201110839844,291.1499938964844,260.8033447265625,259.2613830566406,279.2486877441406,293.3597717285156,291.0223693847656,1.0,0.3266619443893432,0.844904363155365,0.844904363155365,1.0,1.0,-1.4198846817016602,0.6156083941459656,0.8042762875556946,0.2807251811027527,0.0,0.0,0.7469934821128845,83.33757781982422,93.0,20.65094566345215,-16872.572265625,363.7946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62823486328125,309.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15694.9638671875,18000.0,0.0,0.0,0.3711557984352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884377658367157,0.8843859434127808,-8.298848115373403e-06,0.0,0.0003766759473364,0.0,0.0,91.65409088134766,0.0,0.0,0.0,0.5140084028244019,4.0,0.0,1.0
471180,293.1635437011719,297.1499938964844,293.1499938964844,0.0908192247152328,-2121.79345703125,304.1498107910156,0.6461718678474426,0.1460391134023666,0.1340287923812866,293.4711608886719,297.1499938964844,293.1499938964844,0.009528299793601,-636.61279296875,301.5389404296875,0.4249857664108276,0.050000000745058,0.0503008030354976,293.2145080566406,297.1499938964844,293.1499938964844,0.3245703876018524,-4551.16162109375,304.1570739746094,0.9057765007019044,0.4085930585861206,0.2873267829418182,293.2486877441406,297.1499938964844,293.1499938964844,0.412529706954956,-7441.38623046875,304.1517333984375,0.97125905752182,0.494528591632843,0.4699836671352386,293.22735595703125,297.1499938964844,293.1499938964844,0.0127879185602068,-3518.1220703125,303.25543212890625,0.4249857664108276,0.050000000745058,0.2386053502559662,291.0480041503906,291.1499938964844,260.8399963378906,259.2929382324219,279.2685852050781,293.359619140625,291.050537109375,1.0,0.3297542333602905,0.844136655330658,0.844136655330658,1.0,1.0,-1.4164892435073853,0.6139593124389648,0.8025298714637756,0.2798566818237304,0.0,0.0,0.75875324010849,86.6490249633789,96.0,35.22481918334961,-16858.435546875,370.1326293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,308.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,15586.3486328125,18000.0,0.0,0.0,0.371863842010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076228737831116,0.9076313972473145,-8.527237696398515e-06,0.0,0.0003773945209104,0.0,0.0,97.31559753417967,0.0,0.0,0.0,0.5240696668624878,4.0,0.0,1.0
471240,293.1635437011719,297.1499938964844,293.1499938964844,0.0908192247152328,-2121.79345703125,304.1498107910156,0.6461718678474426,0.1460391134023666,0.1340287923812866,293.4711608886719,297.1499938964844,293.1499938964844,0.009528299793601,-636.61279296875,301.5389404296875,0.4249857664108276,0.050000000745058,0.0503008030354976,293.2145080566406,297.1499938964844,293.1499938964844,0.3245703876018524,-4551.16162109375,304.1570739746094,0.9057765007019044,0.4085930585861206,0.2873267829418182,293.2486877441406,297.1499938964844,293.1499938964844,0.412529706954956,-7441.38623046875,304.1517333984375,0.97125905752182,0.494528591632843,0.4699836671352386,293.22735595703125,297.1499938964844,293.1499938964844,0.0127879185602068,-3518.1220703125,303.25543212890625,0.4249857664108276,0.050000000745058,0.2386053502559662,291.0480041503906,291.1499938964844,260.8399963378906,259.2929382324219,279.2685852050781,293.359619140625,291.050537109375,1.0,0.3297542333602905,0.844136655330658,0.844136655330658,1.0,1.0,-1.4164892435073853,0.6139593124389648,0.8025298714637756,0.2798566818237304,0.0,0.0,0.75875324010849,86.6490249633789,96.0,35.22481918334961,-16858.435546875,370.1326293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,308.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,15586.3486328125,18000.0,0.0,0.0,0.371863842010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076228737831116,0.9076313972473145,-8.527237696398515e-06,0.0,0.0003773945209104,0.0,0.0,97.31559753417967,0.0,0.0,0.0,0.5240696668624878,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0907777994871139,-2120.79638671875,304.1499328613281,0.6439734697341919,0.1460738629102707,0.1341144293546676,293.4706115722656,297.1499938964844,293.1499938964844,0.0094525581225752,-633.4066772460938,301.4872436523437,0.4229809641838074,0.050000000745058,0.0503653846681118,293.2145080566406,297.1499938964844,293.1499938964844,0.3234277367591858,-4538.1474609375,304.1578674316406,0.9017126560211182,0.4077791571617126,0.2868079543113708,293.2489013671875,297.1499938964844,293.1499938964844,0.4108399450778961,-7415.9453125,304.15447998046875,0.96693754196167,0.493236780166626,0.4688023924827575,293.2281799316406,297.1499938964844,293.1499938964844,0.0127624794840812,-3514.1796875,303.2407531738281,0.4229809641838074,0.050000000745058,0.2389117032289505,291.0626525878906,291.1499938964844,260.8583374023437,259.3088073730469,279.2782287597656,293.35919189453125,291.065185546875,1.0,0.3312622904777527,0.8437528014183044,0.8437528014183044,1.0,1.0,-1.4149962663650513,0.6132288575172424,0.8017674684524536,0.279476523399353,0.0,0.0,0.7631080150604248,88.25959777832031,96.0,38.28524398803711,-16850.42578125,373.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,308.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,15615.9736328125,18000.0,0.0,0.0,0.3724482655525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9183982014656068,0.9184068441390992,-8.653419172333088e-06,0.0,0.0003779876278713,0.0,0.0,100.1778335571289,0.0,0.0,0.0,0.5290327072143555,4.0,0.0,1.0
471360,293.1614685058594,297.1499938964844,293.1499938964844,0.090745985507965,-2119.98291015625,304.1499938964844,0.6418956518173218,0.1461215913295745,0.1342119425535202,293.469970703125,297.1499938964844,293.1499938964844,0.0093779293820261,-630.2119140625,301.4360656738281,0.4210883378982544,0.050000000745058,0.0504291579127311,293.2144470214844,297.1499938964844,293.1499938964844,0.3222838938236236,-4525.15283203125,304.15850830078125,0.8978390097618103,0.4069701433181762,0.2862916588783264,293.24884033203125,297.1499938964844,293.1499938964844,0.4091764986515045,-7391.13525390625,304.1566772460937,0.9626548290252686,0.49199378490448,0.4676770567893982,293.2289733886719,297.1499938964844,293.1499938964844,0.0127365598455071,-3510.1513671875,303.2260437011719,0.4210883378982544,0.050000000745058,0.2392142117023468,291.0772705078125,291.1499938964844,260.8766784667969,259.32470703125,279.28765869140625,293.358642578125,291.0798034667969,1.0,0.3327505886554718,0.8434304594993591,0.8434304594993591,1.0,1.0,-1.4135823249816897,0.6125393509864807,0.8010430335998535,0.279121845960617,0.0,0.0,0.7664915919303894,89.85111999511719,99.0,39.70259094238281,-16841.796875,376.4158325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21734619140625,308.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,15689.7880859375,18000.0,0.0,0.0,0.3731498420238495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284467697143556,0.9284555315971376,-8.78280661709141e-06,0.0,0.0003786996530834,0.0,0.0,102.98876953125,0.0,0.0,0.0,0.5338250994682312,4.0,0.0,1.0
471420,293.1593933105469,297.1499938964844,293.1499938964844,0.0907118618488311,-2118.927001953125,304.1500549316406,0.6380385756492615,0.1462500095367431,0.1344369798898697,293.4683532714844,297.1499938964844,293.1499938964844,0.0092327613383531,-623.9088134765625,301.3352355957031,0.4175836443901062,0.050000000745058,0.0505550131201744,293.2142944335937,297.1499938964844,293.1499938964844,0.3200183510780334,-4499.49609375,304.159423828125,0.8904402256011963,0.4053677320480346,0.2852684557437897,293.248291015625,297.1499938964844,293.1499938964844,0.4059142768383026,-7343.0078125,304.15985107421875,0.9541748762130736,0.4896035194396972,0.4655316472053528,293.23046875,297.1499938964844,293.1499938964844,0.0126843880861997,-3502.072509765625,303.1963806152344,0.4175836443901062,0.050000000745058,0.2398112267255783,291.1058044433594,291.1499938964844,260.913330078125,259.3567199707031,279.3061828613281,293.3572082519531,291.1082458496094,1.0,0.3356784582138061,0.8427857756614685,0.8427857756614685,1.0,1.0,-1.410916447639465,0.6112356185913086,0.7996808290481567,0.2784553468227386,0.0,0.0,0.7704612016677856,92.99423217773438,102.0,39.7363166809082,-16823.021484375,382.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,308.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,15944.6484375,18000.0,0.0,0.0,0.3748017847537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9459617137908936,0.9459707140922546,-9.039803444466088e-06,0.0,0.000380376150133,0.0,0.0,108.26348876953124,0.0,0.0,0.0,0.5426045060157776,4.0,0.0,1.0
471480,293.1593933105469,297.1499938964844,293.1499938964844,0.0907118618488311,-2118.927001953125,304.1500549316406,0.6380385756492615,0.1462500095367431,0.1344369798898697,293.4683532714844,297.1499938964844,293.1499938964844,0.0092327613383531,-623.9088134765625,301.3352355957031,0.4175836443901062,0.050000000745058,0.0505550131201744,293.2142944335937,297.1499938964844,293.1499938964844,0.3200183510780334,-4499.49609375,304.159423828125,0.8904402256011963,0.4053677320480346,0.2852684557437897,293.248291015625,297.1499938964844,293.1499938964844,0.4059142768383026,-7343.0078125,304.15985107421875,0.9541748762130736,0.4896035194396972,0.4655316472053528,293.23046875,297.1499938964844,293.1499938964844,0.0126843880861997,-3502.072509765625,303.1963806152344,0.4175836443901062,0.050000000745058,0.2398112267255783,291.1058044433594,291.1499938964844,260.913330078125,259.3567199707031,279.3061828613281,293.3572082519531,291.1082458496094,1.0,0.3356784582138061,0.8427857756614685,0.8427857756614685,1.0,1.0,-1.410916447639465,0.6112356185913086,0.7996808290481567,0.2784553468227386,0.0,0.0,0.7704612016677856,92.99423217773438,102.0,39.7363166809082,-16823.021484375,382.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,308.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,15944.6484375,18000.0,0.0,0.0,0.3748017847537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9459617137908936,0.9459707140922546,-9.039803444466088e-06,0.0,0.000380376150133,0.0,0.0,108.26348876953124,0.0,0.0,0.0,0.5426045060157776,4.0,0.0,1.0
471540,293.15740966796875,297.1499938964844,293.1499938964844,0.0907150954008102,-2118.59716796875,304.1500244140625,0.6345046758651733,0.1464150100946426,0.1346953064203262,293.4662170410156,297.1499938964844,293.1499938964844,0.0090935286134481,-617.76123046875,301.2364501953125,0.4143846929073334,0.050000000745058,0.0506793856620788,293.2140808105469,297.1499938964844,293.1499938964844,0.3178016245365143,-4474.4697265625,304.15997314453125,0.8834502100944519,0.4037858843803406,0.284258484840393,293.24737548828125,297.1499938964844,293.1499938964844,0.4027320146560669,-7296.54248046875,304.1618347167969,0.9458079934120178,0.4872982203960418,0.4634747803211212,293.2319030761719,297.1499938964844,293.1499938964844,0.0126326046884059,-3494.13623046875,303.1664733886719,0.4143846929073334,0.050000000745058,0.2404011934995651,291.1329345703125,291.1499938964844,260.95001220703125,259.3889465332031,279.3244323730469,293.3554077148437,291.1352233886719,1.0,0.3385542333126068,0.8421410918235779,0.8421410918235779,1.0,1.0,-1.408402442932129,0.6100020408630371,0.7984004020690918,0.277827501296997,0.0,0.0,0.7709029912948608,96.10240173339844,105.0,38.07342147827149,-16802.701171875,388.85052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,308.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,16310.70703125,18000.0,0.0,0.0,0.376619279384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959482491016388,0.9594917893409728,-9.279034202336334e-06,0.0,0.0003822206926997,0.0,0.0,112.78955841064452,0.0,0.0,0.0,0.5499248504638672,4.0,0.0,1.0
471600,293.15740966796875,297.1499938964844,293.1499938964844,0.0907150954008102,-2118.59716796875,304.1500244140625,0.6345046758651733,0.1464150100946426,0.1346953064203262,293.4662170410156,297.1499938964844,293.1499938964844,0.0090935286134481,-617.76123046875,301.2364501953125,0.4143846929073334,0.050000000745058,0.0506793856620788,293.2140808105469,297.1499938964844,293.1499938964844,0.3178016245365143,-4474.4697265625,304.15997314453125,0.8834502100944519,0.4037858843803406,0.284258484840393,293.24737548828125,297.1499938964844,293.1499938964844,0.4027320146560669,-7296.54248046875,304.1618347167969,0.9458079934120178,0.4872982203960418,0.4634747803211212,293.2319030761719,297.1499938964844,293.1499938964844,0.0126326046884059,-3494.13623046875,303.1664733886719,0.4143846929073334,0.050000000745058,0.2404011934995651,291.1329345703125,291.1499938964844,260.95001220703125,259.3889465332031,279.3244323730469,293.3554077148437,291.1352233886719,1.0,0.3385542333126068,0.8421410918235779,0.8421410918235779,1.0,1.0,-1.408402442932129,0.6100020408630371,0.7984004020690918,0.277827501296997,0.0,0.0,0.7709029912948608,96.10240173339844,105.0,38.07342147827149,-16802.701171875,388.85052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,308.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,16310.70703125,18000.0,0.0,0.0,0.376619279384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959482491016388,0.9594917893409728,-9.279034202336334e-06,0.0,0.0003822206926997,0.0,0.0,112.78955841064452,0.0,0.0,0.0,0.5499248504638672,4.0,0.0,1.0
471660,293.155517578125,297.1499938964844,293.1499938964844,0.0907540619373321,-2118.96484375,304.14996337890625,0.6312292814254761,0.146610289812088,0.1349812299013137,293.463623046875,297.1499938964844,293.1499938964844,0.0089605255052447,-611.802734375,301.1397705078125,0.4114294052124023,0.050000000745058,0.0508028157055377,293.2137756347656,297.1499938964844,293.1499938964844,0.3156494796276092,-4450.22314453125,304.16021728515625,0.8768249154090881,0.4022235572338104,0.2832615375518799,293.24627685546875,297.1499938964844,293.1499938964844,0.399639755487442,-7251.697265625,304.1630249023437,0.9375953078269958,0.4850541055202484,0.4614785611629486,293.2332763671875,297.1499938964844,293.1499938964844,0.0125818438827991,-3486.480224609375,303.13623046875,0.4114294052124023,0.050000000745058,0.2409866750240326,291.1583251953125,291.1499938964844,260.9866638183594,259.4213562011719,279.3424377441406,293.35333251953125,291.1604309082031,1.0,0.3413882851600647,0.8414915800094604,0.8414915800094604,1.0,1.0,-1.4060035943984983,0.6088204383850098,0.797183096408844,0.2772310674190521,0.0,0.0,0.7680767178535461,99.1888198852539,108.0,35.63053512573242,-16780.5,395.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598327636719,308.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16760.322265625,18000.0,0.0,0.0,0.3784219324588775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9684425592422484,0.9684520959854126,-9.48561319091823e-06,0.0,0.0003840501303784,0.0,0.0,116.26400756835938,0.0,0.0,0.0,0.5554209351539612,4.0,0.0,1.0
471720,293.155517578125,297.1499938964844,293.1499938964844,0.0907540619373321,-2118.96484375,304.14996337890625,0.6312292814254761,0.146610289812088,0.1349812299013137,293.463623046875,297.1499938964844,293.1499938964844,0.0089605255052447,-611.802734375,301.1397705078125,0.4114294052124023,0.050000000745058,0.0508028157055377,293.2137756347656,297.1499938964844,293.1499938964844,0.3156494796276092,-4450.22314453125,304.16021728515625,0.8768249154090881,0.4022235572338104,0.2832615375518799,293.24627685546875,297.1499938964844,293.1499938964844,0.399639755487442,-7251.697265625,304.1630249023437,0.9375953078269958,0.4850541055202484,0.4614785611629486,293.2332763671875,297.1499938964844,293.1499938964844,0.0125818438827991,-3486.480224609375,303.13623046875,0.4114294052124023,0.050000000745058,0.2409866750240326,291.1583251953125,291.1499938964844,260.9866638183594,259.4213562011719,279.3424377441406,293.35333251953125,291.1604309082031,1.0,0.3413882851600647,0.8414915800094604,0.8414915800094604,1.0,1.0,-1.4060035943984983,0.6088204383850098,0.797183096408844,0.2772310674190521,0.0,0.0,0.7680767178535461,99.1888198852539,108.0,35.63053512573242,-16780.5,395.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598327636719,308.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16760.322265625,18000.0,0.0,0.0,0.3784219324588775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9684425592422484,0.9684520959854126,-9.48561319091823e-06,0.0,0.0003840501303784,0.0,0.0,116.26400756835938,0.0,0.0,0.0,0.5554209351539612,4.0,0.0,1.0
471780,293.1537475585937,297.1499938964844,293.1499938964844,0.090829461812973,-2120.048828125,304.1498413085937,0.6281638145446777,0.1468308269977569,0.1352903395891189,293.46051025390625,297.1499938964844,293.1499938964844,0.0088341115042567,-606.0731201171875,301.0452575683594,0.408668577671051,0.050000000745058,0.0509256199002265,293.2134094238281,297.1499938964844,293.1499938964844,0.3135795891284942,-4426.9423828125,304.1602783203125,0.870533287525177,0.4006797075271606,0.2822770774364471,293.2450561523437,297.1499938964844,293.1499938964844,0.3966600596904754,-7208.68701171875,304.16363525390625,0.9296034574508668,0.482860267162323,0.4595309197902679,293.23455810546875,297.1499938964844,293.1499938964844,0.01253283303231,-3479.273681640625,303.1056823730469,0.408668577671051,0.050000000745058,0.2415692210197448,291.1814270019531,291.1499938964844,261.0233459472656,259.4537658691406,279.3602600097656,293.3509521484375,291.1833190917969,1.0,0.3441872000694275,0.8408421277999878,0.8408421277999878,1.0,1.0,-1.4037015438079834,0.607681930065155,0.7960196137428284,0.2766643762588501,0.0,0.0,0.7623164653778076,102.26130676269533,111.0,32.41281509399414,-16755.109375,401.2112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214416503906,308.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17270.98046875,18000.0,0.0,0.0,0.3800548315048218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9724087715148926,0.9724184274673462,-9.647843398852274e-06,0.0,0.0003857073606923,0.0,0.0,118.44205474853516,0.0,0.0,0.0,0.5588245391845703,4.0,0.0,1.0
471840,293.1537475585937,297.1499938964844,293.1499938964844,0.090829461812973,-2120.048828125,304.1498413085937,0.6281638145446777,0.1468308269977569,0.1352903395891189,293.46051025390625,297.1499938964844,293.1499938964844,0.0088341115042567,-606.0731201171875,301.0452575683594,0.408668577671051,0.050000000745058,0.0509256199002265,293.2134094238281,297.1499938964844,293.1499938964844,0.3135795891284942,-4426.9423828125,304.1602783203125,0.870533287525177,0.4006797075271606,0.2822770774364471,293.2450561523437,297.1499938964844,293.1499938964844,0.3966600596904754,-7208.68701171875,304.16363525390625,0.9296034574508668,0.482860267162323,0.4595309197902679,293.23455810546875,297.1499938964844,293.1499938964844,0.01253283303231,-3479.273681640625,303.1056823730469,0.408668577671051,0.050000000745058,0.2415692210197448,291.1814270019531,291.1499938964844,261.0233459472656,259.4537658691406,279.3602600097656,293.3509521484375,291.1833190917969,1.0,0.3441872000694275,0.8408421277999878,0.8408421277999878,1.0,1.0,-1.4037015438079834,0.607681930065155,0.7960196137428284,0.2766643762588501,0.0,0.0,0.7623164653778076,102.26130676269533,111.0,32.41281509399414,-16755.109375,401.2112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214416503906,308.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17270.98046875,18000.0,0.0,0.0,0.3800548315048218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9724087715148926,0.9724184274673462,-9.647843398852274e-06,0.0,0.0003857073606923,0.0,0.0,118.44205474853516,0.0,0.0,0.0,0.5588245391845703,4.0,0.0,1.0
471900,293.15289306640625,297.1499938964844,293.1499938964844,0.0908818319439888,-2120.881591796875,304.1497802734375,0.6266970634460449,0.1469491720199585,0.1354523599147796,293.4587707519531,297.1499938964844,293.1499938964844,0.0087735168635845,-603.31005859375,300.9987487792969,0.4073478281497955,0.050000000745058,0.0509868524968624,293.2132263183594,297.1499938964844,293.1499938964844,0.3125830590724945,-4415.7490234375,304.16021728515625,0.8675048351287842,0.3999144434928894,0.2817894518375397,293.2444152832031,297.1499938964844,293.1499938964844,0.3952226042747497,-7187.998046875,304.1637878417969,0.9257155060768129,0.4817802906036377,0.4585733115673065,293.2351989746094,297.1499938964844,293.1499938964844,0.0125092938542366,-3475.913818359375,303.0902404785156,0.4073478281497955,0.050000000745058,0.2418596893548965,291.1918640136719,291.1499938964844,261.0416564941406,259.469970703125,279.3691101074219,293.3496398925781,291.193603515625,1.0,0.3455748856067657,0.8405173420906067,0.8405173420906067,1.0,1.0,-1.4025832414627075,0.60712730884552,0.7954559326171875,0.2763907015323639,0.0,0.0,0.7584722638130188,103.7938995361328,111.0,30.40798568725586,-16740.6328125,404.29974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,308.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17541.998046875,18000.0,0.0,0.0,0.3807661831378937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972427785396576,0.9724375009536744,-9.709357982501388e-06,0.0,0.0003864292812068,0.0,0.0,118.98789978027344,0.0,0.0,0.0,0.5596821308135986,4.0,0.0,1.0
471960,293.1520690917969,297.1499938964844,293.1499938964844,0.0909448638558387,-2121.92724609375,304.1496887207031,0.6252683997154236,0.1470720618963241,0.1356186866760254,293.4569091796875,297.1499938964844,293.1499938964844,0.0087146693840622,-600.6209716796875,300.95269775390625,0.4060604274272918,0.050000000745058,0.0510480031371116,293.2130126953125,297.1499938964844,293.1499938964844,0.3116170167922973,-4404.91015625,304.1601257324219,0.8645508289337158,0.3991535604000091,0.2813047170639038,293.2437744140625,297.1499938964844,293.1499938964844,0.3938265740871429,-7167.94140625,304.163818359375,0.9219141602516174,0.4807108938694,0.4576256871223449,293.2358093261719,297.1499938964844,293.1499938964844,0.0124865695834159,-3472.761962890625,303.07470703125,0.4060604274272918,0.050000000745058,0.2421497553586959,291.201416015625,291.1499938964844,261.0599975585937,259.4862060546875,279.3778991699219,293.3482666015625,291.2029724121094,1.0,0.346955269575119,0.84019535779953,0.84019535779953,1.0,1.0,-1.4014850854873655,0.6065820455551147,0.7949030995368958,0.2761229872703552,0.0,0.0,0.7540827393531799,105.3247299194336,114.0,28.076631546020508,-16724.62890625,407.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82080078125,308.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17818.755859375,18000.0,0.0,0.0,0.381388247013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9711245894432068,0.9711343050003052,-9.756565304996911e-06,0.0,0.0003870605723932,0.0,0.0,119.15463256835938,0.0,0.0,0.0,0.5599608421325684,4.0,0.0,1.0
472020,293.1505432128906,297.1499938964844,293.1499938964844,0.0911055877804756,-2124.71435546875,304.1495361328125,0.6225091218948364,0.1473294496536255,0.1359622627496719,293.4528503417969,297.1499938964844,293.1499938964844,0.0086024440824985,-595.4933471679688,300.86187744140625,0.4035683274269104,0.050000000745058,0.0511700846254825,293.21258544921875,297.1499938964844,293.1499938964844,0.3097917735576629,-4384.474609375,304.1597900390625,0.858856737613678,0.3976446092128753,0.2803440988063812,293.2424621582031,297.1499938964844,293.1499938964844,0.3911790549755096,-7130.0087890625,304.1636047363281,0.914620876312256,0.4786022901535034,0.4557590782642364,293.2369689941406,297.1499938964844,293.1499938964844,0.0124441664665937,-3467.234619140625,303.043212890625,0.4035683274269104,0.050000000745058,0.2427288591861724,291.2172241210937,291.1499938964844,261.0966796875,259.5186767578125,279.39532470703125,293.3453674316406,291.2183837890625,1.0,0.3496955037117004,0.8395513296127319,0.8395513296127319,1.0,1.0,-1.3993453979492188,0.6055172681808472,0.7938280701637268,0.2756026685237884,0.0,0.0,0.7440086603164673,108.3819351196289,117.0,22.3440055847168,-16687.18359375,413.57122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538818359375,308.7198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18372.91015625,18000.0,0.0,0.0,0.3823181986808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9646341800689696,0.9646439552307128,-9.805593435885385e-06,0.0,0.0003880043514072,0.0,0.0,118.34669494628906,0.0,0.0,0.0,0.5587846040725708,4.0,0.0,1.0
472080,293.1505432128906,297.1499938964844,293.1499938964844,0.0911055877804756,-2124.71435546875,304.1495361328125,0.6225091218948364,0.1473294496536255,0.1359622627496719,293.4528503417969,297.1499938964844,293.1499938964844,0.0086024440824985,-595.4933471679688,300.86187744140625,0.4035683274269104,0.050000000745058,0.0511700846254825,293.21258544921875,297.1499938964844,293.1499938964844,0.3097917735576629,-4384.474609375,304.1597900390625,0.858856737613678,0.3976446092128753,0.2803440988063812,293.2424621582031,297.1499938964844,293.1499938964844,0.3911790549755096,-7130.0087890625,304.1636047363281,0.914620876312256,0.4786022901535034,0.4557590782642364,293.2369689941406,297.1499938964844,293.1499938964844,0.0124441664665937,-3467.234619140625,303.043212890625,0.4035683274269104,0.050000000745058,0.2427288591861724,291.2172241210937,291.1499938964844,261.0966796875,259.5186767578125,279.39532470703125,293.3453674316406,291.2183837890625,1.0,0.3496955037117004,0.8395513296127319,0.8395513296127319,1.0,1.0,-1.3993453979492188,0.6055172681808472,0.7938280701637268,0.2756026685237884,0.0,0.0,0.7440086603164673,108.3819351196289,117.0,22.3440055847168,-16687.18359375,413.57122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538818359375,308.7198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18372.91015625,18000.0,0.0,0.0,0.3823181986808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9646341800689696,0.9646439552307128,-9.805593435885385e-06,0.0,0.0003880043514072,0.0,0.0,118.34669494628906,0.0,0.0,0.0,0.5587846040725708,4.0,0.0,1.0
472140,293.1491394042969,297.1499938964844,293.1499938964844,0.0913170576095581,-2128.5263671875,304.1493225097656,0.6198580265045166,0.147600457072258,0.1363175511360168,293.4483642578125,297.1499938964844,293.1499938964844,0.0084980130195617,-590.7506103515625,300.7725524902344,0.4011602699756622,0.050000000745058,0.0512918941676616,293.2121276855469,297.1499938964844,293.1499938964844,0.3081319034099579,-4365.962890625,304.1592712402344,0.8534331321716309,0.3961528837680816,0.2793950140476227,293.2411193847656,297.1499938964844,293.1499938964844,0.3887541890144348,-7095.4091796875,304.1631164550781,0.9078282117843628,0.4765322804450989,0.4539286196231842,293.2380676269531,297.1499938964844,293.1499938964844,0.0124066974967718,-3462.970947265625,303.0111083984375,0.4011602699756622,0.050000000745058,0.2433066666126251,291.2278747558594,291.1499938964844,261.1333312988281,259.5511474609375,279.4125671386719,293.3421936035156,291.2285461425781,1.0,0.3524107336997986,0.8389073610305786,0.8389073610305786,1.0,1.0,-1.3972750902175903,0.6044847369194031,0.7927902936935425,0.2750990986824035,0.0,0.0,0.7328547239303589,111.43336486816406,120.0,15.268654823303224,-16641.59375,419.7557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,308.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18895.017578125,18000.0,0.0,0.0,0.3827669024467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9533497095108032,0.9533594846725464,-9.792238415684553e-06,0.0,0.0003884597390424,0.0,0.0,116.0972671508789,0.0,0.0,0.0,0.5553992986679077,4.0,0.0,1.0
472200,293.1491394042969,297.1499938964844,293.1499938964844,0.0913170576095581,-2128.5263671875,304.1493225097656,0.6198580265045166,0.147600457072258,0.1363175511360168,293.4483642578125,297.1499938964844,293.1499938964844,0.0084980130195617,-590.7506103515625,300.7725524902344,0.4011602699756622,0.050000000745058,0.0512918941676616,293.2121276855469,297.1499938964844,293.1499938964844,0.3081319034099579,-4365.962890625,304.1592712402344,0.8534331321716309,0.3961528837680816,0.2793950140476227,293.2411193847656,297.1499938964844,293.1499938964844,0.3887541890144348,-7095.4091796875,304.1631164550781,0.9078282117843628,0.4765322804450989,0.4539286196231842,293.2380676269531,297.1499938964844,293.1499938964844,0.0124066974967718,-3462.970947265625,303.0111083984375,0.4011602699756622,0.050000000745058,0.2433066666126251,291.2278747558594,291.1499938964844,261.1333312988281,259.5511474609375,279.4125671386719,293.3421936035156,291.2285461425781,1.0,0.3524107336997986,0.8389073610305786,0.8389073610305786,1.0,1.0,-1.3972750902175903,0.6044847369194031,0.7927902936935425,0.2750990986824035,0.0,0.0,0.7328547239303589,111.43336486816406,120.0,15.268654823303224,-16641.59375,419.7557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,308.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18895.017578125,18000.0,0.0,0.0,0.3827669024467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9533497095108032,0.9533594846725464,-9.792238415684553e-06,0.0,0.0003884597390424,0.0,0.0,116.0972671508789,0.0,0.0,0.0,0.5553992986679077,4.0,0.0,1.0
472260,293.1476135253906,297.1499938964844,293.1499938964844,0.0916072130203247,-2133.899658203125,304.1490783691406,0.6173374652862549,0.1479302048683166,0.1367112249135971,293.4425964355469,297.1499938964844,293.1499938964844,0.0084052393212914,-586.5991821289062,300.6868591308594,0.3988091051578522,0.050000000745058,0.0514133088290691,293.2115783691406,297.1499938964844,293.1499938964844,0.3066650927066803,-4349.69775390625,304.1586303710937,0.8482715487480164,0.3946909010410309,0.2784632742404938,293.2396850585937,297.1499938964844,293.1499938964844,0.3865855038166046,-7064.6240234375,304.162353515625,0.9016483426094056,0.4745112657546997,0.4521400928497314,293.2391052246094,297.1499938964844,293.1499938964844,0.0123749207705259,-3460.17333984375,302.9783020019531,0.3988091051578522,0.050000000745058,0.2438826113939285,291.2325744628906,291.1499938964844,261.1700134277344,259.58367919921875,279.4292297363281,293.3381652832031,291.2326965332031,1.0,0.3551045358181,0.8382679224014282,0.8382679224014282,1.0,1.0,-1.3953192234039309,0.603506326675415,0.7918128371238708,0.2746215760707855,0.0,0.0,0.7214629650115967,114.47679138183594,108.0,7.142713069915772,-16588.46875,425.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,308.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,19341.75,18000.0,0.0,0.0,0.3826857805252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381230473518372,0.9381327629089355,-9.718374712974764e-06,0.0,0.000388377404306,0.0,0.0,112.6333465576172,0.0,0.0,0.0,0.5500853657722473,4.0,0.0,1.0
472320,293.1476135253906,297.1499938964844,293.1499938964844,0.0916072130203247,-2133.899658203125,304.1490783691406,0.6173374652862549,0.1479302048683166,0.1367112249135971,293.4425964355469,297.1499938964844,293.1499938964844,0.0084052393212914,-586.5991821289062,300.6868591308594,0.3988091051578522,0.050000000745058,0.0514133088290691,293.2115783691406,297.1499938964844,293.1499938964844,0.3066650927066803,-4349.69775390625,304.1586303710937,0.8482715487480164,0.3946909010410309,0.2784632742404938,293.2396850585937,297.1499938964844,293.1499938964844,0.3865855038166046,-7064.6240234375,304.162353515625,0.9016483426094056,0.4745112657546997,0.4521400928497314,293.2391052246094,297.1499938964844,293.1499938964844,0.0123749207705259,-3460.17333984375,302.9783020019531,0.3988091051578522,0.050000000745058,0.2438826113939285,291.2325744628906,291.1499938964844,261.1700134277344,259.58367919921875,279.4292297363281,293.3381652832031,291.2326965332031,1.0,0.3551045358181,0.8382679224014282,0.8382679224014282,1.0,1.0,-1.3953192234039309,0.603506326675415,0.7918128371238708,0.2746215760707855,0.0,0.0,0.7214629650115967,114.47679138183594,108.0,7.142713069915772,-16588.46875,425.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,308.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,19341.75,18000.0,0.0,0.0,0.3826857805252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381230473518372,0.9381327629089355,-9.718374712974764e-06,0.0,0.000388377404306,0.0,0.0,112.6333465576172,0.0,0.0,0.0,0.5500853657722473,4.0,0.0,1.0
