time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0918454378843307,-2138.339111328125,304.14898681640625,0.61948561668396,0.1483482122421264,0.13699971139431,293.435302734375,297.1499938964844,293.1499938964844,0.0082839392125606,-580.8507080078125,300.60626220703125,0.40012127161026,0.050000000745058,0.0513453558087348,293.2107849121094,297.1499938964844,293.1499938964844,0.3051882684230804,-4333.271484375,304.1582336425781,0.8495990037918091,0.3932911157608032,0.2774269878864288,293.2380676269531,297.1499938964844,293.1499938964844,0.3844513893127441,-7034.23193359375,304.16180419921875,0.9029972553253174,0.4725661873817444,0.4502248466014862,293.2398681640625,297.1499938964844,293.1499938964844,0.012275899760425,-3445.912353515625,302.9455871582031,0.40012127161026,0.050000000745058,0.2435602694749832,291.2330017089844,291.1499938964844,261.2066650390625,259.6162109375,279.44635009765625,293.3331604003906,291.2330017089844,1.0,0.3526150286197662,0.8376284241676331,0.8376284241676331,1.0,1.0,-1.3916550874710083,0.6017424464225769,0.7899126410484314,0.273709088563919,0.0,0.0,0.7103617787361145,112.69645690917967,96.0,2.063222169876098,-16516.630859375,419.8195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,308.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,19681.55078125,18000.0,0.0,0.0,0.382041186094284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9201204180717468,0.9201300144195556,-9.592075912223663e-06,0.0,0.000387723208405,0.0,0.0,108.3003158569336,0.0,0.0,0.0,0.543280839920044,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0918454378843307,-2138.339111328125,304.14898681640625,0.61948561668396,0.1483482122421264,0.13699971139431,293.435302734375,297.1499938964844,293.1499938964844,0.0082839392125606,-580.8507080078125,300.60626220703125,0.40012127161026,0.050000000745058,0.0513453558087348,293.2107849121094,297.1499938964844,293.1499938964844,0.3051882684230804,-4333.271484375,304.1582336425781,0.8495990037918091,0.3932911157608032,0.2774269878864288,293.2380676269531,297.1499938964844,293.1499938964844,0.3844513893127441,-7034.23193359375,304.16180419921875,0.9029972553253174,0.4725661873817444,0.4502248466014862,293.2398681640625,297.1499938964844,293.1499938964844,0.012275899760425,-3445.912353515625,302.9455871582031,0.40012127161026,0.050000000745058,0.2435602694749832,291.2330017089844,291.1499938964844,261.2066650390625,259.6162109375,279.44635009765625,293.3331604003906,291.2330017089844,1.0,0.3526150286197662,0.8376284241676331,0.8376284241676331,1.0,1.0,-1.3916550874710083,0.6017424464225769,0.7899126410484314,0.273709088563919,0.0,0.0,0.7103617787361145,112.69645690917967,96.0,2.063222169876098,-16516.630859375,419.8195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,308.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,19681.55078125,18000.0,0.0,0.0,0.382041186094284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9201204180717468,0.9201300144195556,-9.592075912223663e-06,0.0,0.000387723208405,0.0,0.0,108.3003158569336,0.0,0.0,0.0,0.543280839920044,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0919515267014503,-2140.31787109375,304.14898681640625,0.621951699256897,0.1485938280820846,0.1371249109506607,293.4312744140625,297.1499938964844,293.1499938964844,0.00821528211236,-577.4910888671875,300.5678405761719,0.4018633067607879,0.050000000745058,0.0512560717761516,293.21026611328125,297.1499938964844,293.1499938964844,0.3044380247592926,-4324.90283203125,304.1580810546875,0.8522318601608276,0.3926247954368591,0.2768906354904175,293.2371826171875,297.1499938964844,293.1499938964844,0.3833788931369781,-7018.9091796875,304.1615905761719,0.9059628248214722,0.4716298878192901,0.449245423078537,293.2400817871094,297.1499938964844,293.1499938964844,0.0122069483622908,-3435.294189453125,302.9295959472656,0.4018633067607879,0.050000000745058,0.2431367337703704,291.2328796386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4550170898437,293.3304138183594,291.2328186035156,1.0,0.3500980138778686,0.8373087048530579,0.8373087048530579,1.0,1.0,-1.3893704414367676,0.6006551384925842,0.7887153029441833,0.2731300294399261,0.0,0.0,0.7048448324203491,110.39804077148438,96.0,0.6455843448638916,-16475.302734375,413.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,308.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19819.857421875,18000.0,0.0,0.0,0.3814928233623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102727174758912,0.9102822542190552,-9.513895747659262e-06,0.0,0.0003871667140629,0.0,0.0,105.90007781982422,0.0,0.0,0.0,0.539436936378479,4.0,0.0,1.0
472560,293.14385986328125,297.1499938964844,293.1499938964844,0.0920565798878669,-2142.28271484375,304.14898681640625,0.6251269578933716,0.1488593965768814,0.1372448951005935,293.4270935058594,297.1499938964844,293.1499938964844,0.0081436382606625,-573.9351806640625,300.53045654296875,0.4041585624217987,0.050000000745058,0.0511408634483814,293.20965576171875,297.1499938964844,293.1499938964844,0.30369433760643,-4316.603515625,304.157958984375,0.8559292554855347,0.3919789791107178,0.2763498723506927,293.2362060546875,297.1499938964844,293.1499938964844,0.3823182880878448,-7003.74560546875,304.1614074707031,0.9102853536605836,0.4707160592079162,0.4482617378234863,293.2401733398437,297.1499938964844,293.1499938964844,0.0121297780424356,-3423.15625,302.9139099121094,0.4041585624217987,0.050000000745058,0.2425902485847473,291.2323913574219,291.1499938964844,261.24334716796875,259.6488037109375,279.46368408203125,293.3275451660156,291.23223876953125,1.0,0.3469215631484985,0.8369985222816467,0.8369985222816467,1.0,1.0,-1.3868902921676636,0.5994800925254822,0.7874102592468262,0.2724986970424652,0.0,0.0,0.6994020342826843,107.43990325927734,84.0,-0.6424698233604431,-16431.126953125,404.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,308.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19937.408203125,18000.0,0.0,0.0,0.3807929456233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999809622764587,0.8999903798103333,-9.427344593859743e-06,0.0,0.0003864564350806,0.0,0.0,103.3875503540039,0.0,0.0,0.0,0.5353550314903259,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0922721698880195,-2146.336181640625,304.1489562988281,0.6334039568901062,0.1494392454624176,0.1374777108430862,293.4183349609375,297.1499938964844,293.1499938964844,0.0079956445842981,-566.4661865234375,300.4584655761719,0.4102843403816223,0.050000000745058,0.0508530624210834,293.20831298828125,297.1499938964844,293.1499938964844,0.3022445440292358,-4300.43115234375,304.1577453613281,0.8662713170051575,0.3907415866851806,0.2752655148506164,293.234130859375,297.1499938964844,293.1499938964844,0.3802527785301208,-6974.2099609375,304.1610717773437,0.9228467345237732,0.468949019908905,0.446296215057373,293.2399597167969,297.1499938964844,293.1499938964844,0.0119593143463134,-3395.761474609375,302.8833312988281,0.4102843403816223,0.050000000745058,0.2412250339984893,291.2299499511719,291.1499938964844,261.2799987792969,259.681396484375,279.48101806640625,293.3215026855469,291.2296142578125,1.0,0.3390215635299682,0.8363782167434692,0.8363782167434692,1.0,1.0,-1.3815245628356934,0.5969480276107788,0.7845765352249146,0.2711230814456939,0.0,0.0,0.6888850331306458,100.06371307373048,72.0,-3.295510053634644,-16335.7529296875,384.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20108.095703125,18000.0,0.0,0.0,0.3789515197277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785024285316467,0.8785116672515869,-9.23398147278931e-06,0.0,0.0003845876199193,0.0,0.0,98.16127014160156,0.0,0.0,0.0,0.5266618132591248,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0922721698880195,-2146.336181640625,304.1489562988281,0.6334039568901062,0.1494392454624176,0.1374777108430862,293.4183349609375,297.1499938964844,293.1499938964844,0.0079956445842981,-566.4661865234375,300.4584655761719,0.4102843403816223,0.050000000745058,0.0508530624210834,293.20831298828125,297.1499938964844,293.1499938964844,0.3022445440292358,-4300.43115234375,304.1577453613281,0.8662713170051575,0.3907415866851806,0.2752655148506164,293.234130859375,297.1499938964844,293.1499938964844,0.3802527785301208,-6974.2099609375,304.1610717773437,0.9228467345237732,0.468949019908905,0.446296215057373,293.2399597167969,297.1499938964844,293.1499938964844,0.0119593143463134,-3395.761474609375,302.8833312988281,0.4102843403816223,0.050000000745058,0.2412250339984893,291.2299499511719,291.1499938964844,261.2799987792969,259.681396484375,279.48101806640625,293.3215026855469,291.2296142578125,1.0,0.3390215635299682,0.8363782167434692,0.8363782167434692,1.0,1.0,-1.3815245628356934,0.5969480276107788,0.7845765352249146,0.2711230814456939,0.0,0.0,0.6888850331306458,100.06371307373048,72.0,-3.295510053634644,-16335.7529296875,384.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20108.095703125,18000.0,0.0,0.0,0.3789515197277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785024285316467,0.8785116672515869,-9.23398147278931e-06,0.0,0.0003845876199193,0.0,0.0,98.16127014160156,0.0,0.0,0.0,0.5266618132591248,4.0,0.0,1.0
472740,293.1397705078125,297.1499938964844,293.1499938964844,0.0924989655613899,-2150.6328125,304.14892578125,0.6443870663642883,0.1500522047281265,0.1377021223306656,293.4092712402344,297.1499938964844,293.1499938964844,0.007846176624298,-558.79150390625,300.3896789550781,0.4187332689762115,0.050000000745058,0.050512857735157,293.2068176269531,297.1499938964844,293.1499938964844,0.3008666336536407,-4285.0859375,304.1574401855469,0.8805111646652222,0.3895659148693084,0.2741875946521759,293.23199462890625,297.1499938964844,293.1499938964844,0.3782865107059479,-6946.11767578125,304.16064453125,0.9401451945304872,0.4672531187534332,0.4443478584289551,293.2392883300781,297.1499938964844,293.1499938964844,0.011777221225202,-3365.90869140625,302.853759765625,0.4187332689762115,0.050000000745058,0.2396112531423568,291.22528076171875,291.1499938964844,261.3166809082031,259.7140197753906,279.4977722167969,293.3142395019531,291.2247314453125,1.0,0.3295359909534454,0.835757851600647,0.835757851600647,1.0,1.0,-1.3758156299591064,0.5942643880844116,0.78155118227005,0.2696467936038971,0.0,0.0,0.6791344881057739,91.35488891601562,60.0,-6.399428367614746,-16233.4912109375,361.6489868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,308.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20188.984375,18000.0,0.0,0.0,0.3765563666820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565746545791626,0.8565836548805237,-9.021237929118795e-06,0.0,0.0003821568388957,0.0,0.0,92.8753890991211,0.0,0.0,0.0,0.5175660252571106,4.0,0.0,1.0
472800,293.1397705078125,297.1499938964844,293.1499938964844,0.0924989655613899,-2150.6328125,304.14892578125,0.6443870663642883,0.1500522047281265,0.1377021223306656,293.4092712402344,297.1499938964844,293.1499938964844,0.007846176624298,-558.79150390625,300.3896789550781,0.4187332689762115,0.050000000745058,0.050512857735157,293.2068176269531,297.1499938964844,293.1499938964844,0.3008666336536407,-4285.0859375,304.1574401855469,0.8805111646652222,0.3895659148693084,0.2741875946521759,293.23199462890625,297.1499938964844,293.1499938964844,0.3782865107059479,-6946.11767578125,304.16064453125,0.9401451945304872,0.4672531187534332,0.4443478584289551,293.2392883300781,297.1499938964844,293.1499938964844,0.011777221225202,-3365.90869140625,302.853759765625,0.4187332689762115,0.050000000745058,0.2396112531423568,291.22528076171875,291.1499938964844,261.3166809082031,259.7140197753906,279.4977722167969,293.3142395019531,291.2247314453125,1.0,0.3295359909534454,0.835757851600647,0.835757851600647,1.0,1.0,-1.3758156299591064,0.5942643880844116,0.78155118227005,0.2696467936038971,0.0,0.0,0.6791344881057739,91.35488891601562,60.0,-6.399428367614746,-16233.4912109375,361.6489868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,308.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20188.984375,18000.0,0.0,0.0,0.3765563666820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565746545791626,0.8565836548805237,-9.021237929118795e-06,0.0,0.0003821568388957,0.0,0.0,92.8753890991211,0.0,0.0,0.0,0.5175660252571106,4.0,0.0,1.0
472860,293.13800048828125,297.1499938964844,293.1499938964844,0.0927225351333618,-2154.9013671875,304.14892578125,0.6586387157440186,0.1506707817316055,0.137900173664093,293.4001159667969,297.1499938964844,293.1499938964844,0.0076988479122519,-551.1193237304688,300.3235778808594,0.4303931891918182,0.050000000745058,0.0501407422125339,293.20526123046875,297.1499938964844,293.1499938964844,0.2995698750019073,-4270.67578125,304.1571350097656,0.8988975882530212,0.388440728187561,0.2731230556964874,293.2298278808594,297.1499938964844,293.1499938964844,0.3764298558235168,-6919.62353515625,304.1601867675781,0.9610002040863036,0.465617686510086,0.4424267709255218,293.23828125,297.1499938964844,293.1499938964844,0.0115911923348903,-3334.93701171875,302.8251037597656,0.4303931891918182,0.050000000745058,0.237846091389656,291.2182922363281,291.1499938964844,261.35333251953125,259.7466735839844,279.51434326171875,293.3067932128906,291.2175598144531,1.0,0.3188579380512237,0.835182785987854,0.835182785987854,1.0,1.0,-1.369903802871704,0.5914980173110962,0.7784057855606079,0.2681085467338562,0.0,0.0,0.6704785823822021,81.83472442626953,48.0,-9.380511283874512,-16126.9052734375,336.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126708984375,308.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,20177.6171875,18000.0,0.0,0.0,0.373678058385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351715207099915,0.8351803421974182,-8.798790986475069e-06,0.0,0.0003792357165366,0.0,0.0,87.77214050292969,0.0,0.0,0.0,0.5084580779075623,4.0,0.0,1.0
472920,293.13800048828125,297.1499938964844,293.1499938964844,0.0927225351333618,-2154.9013671875,304.14892578125,0.6586387157440186,0.1506707817316055,0.137900173664093,293.4001159667969,297.1499938964844,293.1499938964844,0.0076988479122519,-551.1193237304688,300.3235778808594,0.4303931891918182,0.050000000745058,0.0501407422125339,293.20526123046875,297.1499938964844,293.1499938964844,0.2995698750019073,-4270.67578125,304.1571350097656,0.8988975882530212,0.388440728187561,0.2731230556964874,293.2298278808594,297.1499938964844,293.1499938964844,0.3764298558235168,-6919.62353515625,304.1601867675781,0.9610002040863036,0.465617686510086,0.4424267709255218,293.23828125,297.1499938964844,293.1499938964844,0.0115911923348903,-3334.93701171875,302.8251037597656,0.4303931891918182,0.050000000745058,0.237846091389656,291.2182922363281,291.1499938964844,261.35333251953125,259.7466735839844,279.51434326171875,293.3067932128906,291.2175598144531,1.0,0.3188579380512237,0.835182785987854,0.835182785987854,1.0,1.0,-1.369903802871704,0.5914980173110962,0.7784057855606079,0.2681085467338562,0.0,0.0,0.6704785823822021,81.83472442626953,48.0,-9.380511283874512,-16126.9052734375,336.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126708984375,308.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,20177.6171875,18000.0,0.0,0.0,0.373678058385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351715207099915,0.8351803421974182,-8.798790986475069e-06,0.0,0.0003792357165366,0.0,0.0,87.77214050292969,0.0,0.0,0.0,0.5084580779075623,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0929628312587738,-2159.5068359375,304.1488647460937,0.6771022081375122,0.1513188034296035,0.1381031721830368,293.3909606933594,297.1499938964844,293.1499938964844,0.0075551448389887,-543.5321655273438,300.260009765625,0.446718156337738,0.050000000745058,0.0497493222355842,293.2037048339844,297.1499938964844,293.1499938964844,0.2983388900756836,-4257.0087890625,304.15679931640625,0.923709750175476,0.387356698513031,0.2720743715763092,293.2276611328125,297.1499938964844,293.1499938964844,0.3746632039546966,-6894.41552734375,304.15972900390625,0.9836977124214172,0.4640336632728576,0.4405367076396942,293.2370300292969,297.1499938964844,293.1499938964844,0.011404943652451,-3303.452392578125,302.7972717285156,0.446718156337738,0.050000000745058,0.235989362001419,291.2097473144531,291.1499938964844,261.3900146484375,259.7793884277344,279.5310974121094,293.2998046875,291.2088928222656,1.0,0.3072162866592407,0.8346076607704163,0.8346076607704163,1.0,1.0,-1.363921046257019,0.5887060761451721,0.7752149105072021,0.2665377557277679,0.0,0.0,0.6630799770355225,71.82456970214844,36.0,-11.62279224395752,-16018.662109375,310.6682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,309.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20084.166015625,18000.0,0.0,0.0,0.3704079985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151026964187622,0.8151112794876099,-8.576542313676327e-06,0.0,0.0003759170358534,0.0,0.0,83.04024505615234,0.0,0.0,0.0,0.4996887147426605,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0929628312587738,-2159.5068359375,304.1488647460937,0.6771022081375122,0.1513188034296035,0.1381031721830368,293.3909606933594,297.1499938964844,293.1499938964844,0.0075551448389887,-543.5321655273438,300.260009765625,0.446718156337738,0.050000000745058,0.0497493222355842,293.2037048339844,297.1499938964844,293.1499938964844,0.2983388900756836,-4257.0087890625,304.15679931640625,0.923709750175476,0.387356698513031,0.2720743715763092,293.2276611328125,297.1499938964844,293.1499938964844,0.3746632039546966,-6894.41552734375,304.15972900390625,0.9836977124214172,0.4640336632728576,0.4405367076396942,293.2370300292969,297.1499938964844,293.1499938964844,0.011404943652451,-3303.452392578125,302.7972717285156,0.446718156337738,0.050000000745058,0.235989362001419,291.2097473144531,291.1499938964844,261.3900146484375,259.7793884277344,279.5310974121094,293.2998046875,291.2088928222656,1.0,0.3072162866592407,0.8346076607704163,0.8346076607704163,1.0,1.0,-1.363921046257019,0.5887060761451721,0.7752149105072021,0.2665377557277679,0.0,0.0,0.6630799770355225,71.82456970214844,36.0,-11.62279224395752,-16018.662109375,310.6682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,309.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20084.166015625,18000.0,0.0,0.0,0.3704079985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151026964187622,0.8151112794876099,-8.576542313676327e-06,0.0,0.0003759170358534,0.0,0.0,83.04024505615234,0.0,0.0,0.0,0.4996887147426605,4.0,0.0,1.0
473100,293.135498046875,297.1499938964844,293.1499938964844,0.0930904522538185,-2161.955078125,304.1488342285156,0.6882278919219971,0.1516527682542801,0.1382099837064743,293.3864440917969,297.1499938964844,293.1499938964844,0.0074848746880888,-539.7833862304688,300.2291259765625,0.4572083652019501,0.050000000745058,0.0495490841567516,293.20294189453125,297.1499938964844,293.1499938964844,0.2977426946163177,-4250.38916015625,304.1566467285156,0.9393027424812316,0.386827677488327,0.2715562283992767,293.2265930175781,297.1499938964844,293.1499938964844,0.373806744813919,-6882.1884765625,304.1595153808594,0.995082139968872,0.4632584154605865,0.4396035969257355,293.236328125,297.1499938964844,293.1499938964844,0.0113124307245016,-3287.630859375,302.7836608886719,0.4572083652019501,0.050000000745058,0.2350395321846008,291.205078125,291.1499938964844,261.4083251953125,259.7957458496094,279.5394897460937,293.2964782714844,291.2041931152344,1.0,0.3010795712471008,0.8343201279640198,0.8343201279640198,1.0,1.0,-1.3609265089035034,0.5873112678527832,0.7736151814460754,0.2657460570335388,0.0,0.0,0.659878134727478,66.70491027832031,36.0,-12.397865295410156,-15964.634765625,297.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835388183594,309.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,20011.74609375,18000.0,0.0,0.0,0.3686601221561432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057660460472107,0.8057745099067688,-8.468266059935559e-06,0.0,0.0003741431573871,0.0,0.0,80.85523986816406,0.0,0.0,0.0,0.4955224990844726,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.0932287350296974,-2164.564208984375,304.1488037109375,0.6986362934112549,0.1519967019557953,0.1383555233478546,293.3818664550781,297.1499938964844,293.1499938964844,0.0074220863170921,-536.3839721679688,300.19970703125,0.4671001434326172,0.050000000745058,0.0493814311921596,293.2020874023437,297.1499938964844,293.1499938964844,0.2971235513687134,-4243.45263671875,304.1565856933594,0.9532240629196168,0.3863244950771332,0.2710720598697662,293.2230529785156,297.1499938964844,293.1499938964844,0.3653129339218139,-6751.2333984375,304.1737365722656,0.9990000128746032,0.4629750251770019,0.4306052327156067,293.2355041503906,297.1499938964844,293.1499938964844,0.0112313516438007,-3273.54541015625,302.7707214355469,0.4671001434326172,0.050000000745058,0.2342442572116851,291.2023620605469,291.1499938964844,261.4266662597656,259.8121032714844,279.552734375,293.2917785644531,291.2030639648437,1.0,0.2945139408111572,0.8340440392494202,0.8340440392494202,1.0,1.0,-1.3487236499786377,0.581671416759491,0.767052173614502,0.2627195417881012,0.0,0.0,0.6566997170448303,62.26341247558594,39.0,-2.694561004638672,-15848.81640625,282.0722045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8350830078125,309.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19930.158203125,18000.0,0.0,0.0,0.366826057434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969143390655518,0.7969227433204651,-8.36366780276876e-06,0.0,0.0003722818219102,0.0,0.0,78.80073547363281,0.0,0.0,0.0,0.4915324747562408,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0931423231959343,-2162.321533203125,304.1493530273437,0.7114253640174866,0.1523588448762893,0.1386157721281051,293.37322998046875,297.1499938964844,293.1499938964844,0.0073089902289211,-529.5236206054688,300.1549072265625,0.4771311283111572,0.050000000745058,0.0491960234940052,293.2008361816406,297.1499938964844,293.1499938964844,0.2949434816837311,-4218.0166015625,304.15802001953125,0.9687567949295044,0.3852593004703522,0.2702153623104095,293.19146728515625,297.1499938964844,293.1499938964844,0.343231201171875,-6416.65771484375,304.2018127441406,0.9990000128746032,0.4674848020076751,0.4096672534942627,293.2338256835937,297.1499938964844,293.1499938964844,0.011085944250226,-3244.690185546875,302.749755859375,0.4771311283111572,0.050000000745058,0.2333647459745407,291.2393798828125,291.1499938964844,261.4633483886719,259.8448791503906,279.57403564453125,293.2720031738281,291.2425537109375,1.0,0.2857811748981476,0.8334919214248657,0.8334919214248657,1.0,1.0,-1.3214412927627563,0.569221019744873,0.7522202730178833,0.2555907368659973,0.0,0.0,0.6425491571426392,57.12417984008789,42.0,38.33518981933594,-15583.333984375,259.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96832275390625,309.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20150.1875,18000.0,0.0,0.0,0.3624971508979797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774229884147644,0.7742380499839783,-8.197000170184765e-06,0.0,0.0003678885113913,0.0,0.0,74.38553619384766,0.0,0.0,0.0,0.4829662144184112,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0931423231959343,-2162.321533203125,304.1493530273437,0.7114253640174866,0.1523588448762893,0.1386157721281051,293.37322998046875,297.1499938964844,293.1499938964844,0.0073089902289211,-529.5236206054688,300.1549072265625,0.4771311283111572,0.050000000745058,0.0491960234940052,293.2008361816406,297.1499938964844,293.1499938964844,0.2949434816837311,-4218.0166015625,304.15802001953125,0.9687567949295044,0.3852593004703522,0.2702153623104095,293.19146728515625,297.1499938964844,293.1499938964844,0.343231201171875,-6416.65771484375,304.2018127441406,0.9990000128746032,0.4674848020076751,0.4096672534942627,293.2338256835937,297.1499938964844,293.1499938964844,0.011085944250226,-3244.690185546875,302.749755859375,0.4771311283111572,0.050000000745058,0.2333647459745407,291.2393798828125,291.1499938964844,261.4633483886719,259.8448791503906,279.57403564453125,293.2720031738281,291.2425537109375,1.0,0.2857811748981476,0.8334919214248657,0.8334919214248657,1.0,1.0,-1.3214412927627563,0.569221019744873,0.7522202730178833,0.2555907368659973,0.0,0.0,0.6425491571426392,57.12417984008789,42.0,38.33518981933594,-15583.333984375,259.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96832275390625,309.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20150.1875,18000.0,0.0,0.0,0.3624971508979797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774229884147644,0.7742380499839783,-8.197000170184765e-06,0.0,0.0003678885113913,0.0,0.0,74.38553619384766,0.0,0.0,0.0,0.4829662144184112,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.0929143130779266,-2157.697998046875,304.14996337890625,0.7191017270088196,0.1523034423589706,0.1385379135608673,293.365478515625,297.1499938964844,293.1499938964844,0.0072161364369094,-524.09716796875,300.1063537597656,0.4830007553100586,0.050000000745058,0.0490815639495849,293.2000732421875,297.1499938964844,293.1499938964844,0.2931777536869049,-4197.77490234375,304.15826416015625,0.9780591130256652,0.3841249942779541,0.269351065158844,293.15069580078125,297.1499938964844,293.1499938964844,0.3286688029766083,-6198.509765625,304.2084045410156,0.9990000128746032,0.474699467420578,0.3961882889270782,293.2321472167969,297.1499938964844,293.1499938964844,0.0109824920073151,-3225.025146484375,302.7279357910156,0.4830007553100586,0.050000000745058,0.2328218072652816,291.26141357421875,291.1499938964844,261.5,259.8776550292969,279.5906677246094,293.2536926269531,291.2621154785156,1.0,0.2800248265266418,0.8329397439956665,0.8329397439956665,1.0,1.0,-1.3033376932144165,0.560968816280365,0.7423689365386963,0.2508497238159179,0.0,0.0,0.62593674659729,53.936283111572266,60.0,25.739723205566406,-15339.9267578125,245.23846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1227111816406,309.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,20577.48828125,18000.0,0.0,0.0,0.3573731482028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441965341567993,0.7442045211791992,-8.01670739747351e-06,0.0,0.000362688297173,0.0,0.0,69.05093383789062,0.0,0.0,0.0,0.4724753797054291,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.0929143130779266,-2157.697998046875,304.14996337890625,0.7191017270088196,0.1523034423589706,0.1385379135608673,293.365478515625,297.1499938964844,293.1499938964844,0.0072161364369094,-524.09716796875,300.1063537597656,0.4830007553100586,0.050000000745058,0.0490815639495849,293.2000732421875,297.1499938964844,293.1499938964844,0.2931777536869049,-4197.77490234375,304.15826416015625,0.9780591130256652,0.3841249942779541,0.269351065158844,293.15069580078125,297.1499938964844,293.1499938964844,0.3286688029766083,-6198.509765625,304.2084045410156,0.9990000128746032,0.474699467420578,0.3961882889270782,293.2321472167969,297.1499938964844,293.1499938964844,0.0109824920073151,-3225.025146484375,302.7279357910156,0.4830007553100586,0.050000000745058,0.2328218072652816,291.26141357421875,291.1499938964844,261.5,259.8776550292969,279.5906677246094,293.2536926269531,291.2621154785156,1.0,0.2800248265266418,0.8329397439956665,0.8329397439956665,1.0,1.0,-1.3033376932144165,0.560968816280365,0.7423689365386963,0.2508497238159179,0.0,0.0,0.62593674659729,53.936283111572266,60.0,25.739723205566406,-15339.9267578125,245.23846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1227111816406,309.19903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,20577.48828125,18000.0,0.0,0.0,0.3573731482028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441965341567993,0.7442045211791992,-8.01670739747351e-06,0.0,0.000362688297173,0.0,0.0,69.05093383789062,0.0,0.0,0.0,0.4724753797054291,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.0930483266711235,-2160.586669921875,304.1496887207031,0.7161874771118164,0.1522298455238342,0.1384685933589935,293.358642578125,297.1499938964844,293.1499938964844,0.0071682436391711,-522.0673217773438,300.04425048828125,0.4809129238128662,0.050000000745058,0.0491224154829978,293.19970703125,297.1499938964844,293.1499938964844,0.2926516830921173,-4192.666015625,304.1562805175781,0.973495066165924,0.3829333782196045,0.2685647010803222,293.1244506835937,297.1499938964844,293.1499938964844,0.3328430950641632,-6272.56787109375,304.1811218261719,0.9990000128746032,0.4800666272640228,0.4010453224182129,293.23052978515625,297.1499938964844,293.1499938964844,0.0109704118221998,-3226.656494140625,302.7015075683594,0.4809129238128662,0.050000000745058,0.2330155968666076,291.240234375,291.1499938964844,261.5366516113281,259.9104919433594,279.5990600585937,293.2455139160156,291.23468017578125,1.0,0.2826248705387115,0.8326506018638611,0.8326506018638611,1.0,1.0,-1.3084086179733276,0.5632994771003723,0.7451092004776001,0.2519563734531402,0.0,0.0,0.6145129203796387,55.04568099975586,78.0,-34.61319351196289,-15237.88671875,249.6488647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.260498046875,309.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20669.103515625,18000.0,0.0,0.0,0.3518112301826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147297263145447,0.7147374749183655,-7.776370694045909e-06,0.0,0.0003570436674635,0.0,0.0,63.64355850219727,0.0,0.0,0.0,0.4611888229846954,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.0930483266711235,-2160.586669921875,304.1496887207031,0.7161874771118164,0.1522298455238342,0.1384685933589935,293.358642578125,297.1499938964844,293.1499938964844,0.0071682436391711,-522.0673217773438,300.04425048828125,0.4809129238128662,0.050000000745058,0.0491224154829978,293.19970703125,297.1499938964844,293.1499938964844,0.2926516830921173,-4192.666015625,304.1562805175781,0.973495066165924,0.3829333782196045,0.2685647010803222,293.1244506835937,297.1499938964844,293.1499938964844,0.3328430950641632,-6272.56787109375,304.1811218261719,0.9990000128746032,0.4800666272640228,0.4010453224182129,293.23052978515625,297.1499938964844,293.1499938964844,0.0109704118221998,-3226.656494140625,302.7015075683594,0.4809129238128662,0.050000000745058,0.2330155968666076,291.240234375,291.1499938964844,261.5366516113281,259.9104919433594,279.5990600585937,293.2455139160156,291.23468017578125,1.0,0.2826248705387115,0.8326506018638611,0.8326506018638611,1.0,1.0,-1.3084086179733276,0.5632994771003723,0.7451092004776001,0.2519563734531402,0.0,0.0,0.6145129203796387,55.04568099975586,78.0,-34.61319351196289,-15237.88671875,249.6488647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.260498046875,309.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20669.103515625,18000.0,0.0,0.0,0.3518112301826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147297263145447,0.7147374749183655,-7.776370694045909e-06,0.0,0.0003570436674635,0.0,0.0,63.64355850219727,0.0,0.0,0.0,0.4611888229846954,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0940292179584503,-2180.294189453125,304.14813232421875,0.7049675583839417,0.1525617688894271,0.1388355940580368,293.3526916503906,297.1499938964844,293.1499938964844,0.0071687437593936,-523.934814453125,299.9618530273437,0.4717956185340881,0.050000000745058,0.0492972433567047,293.1995544433594,297.1499938964844,293.1499938964844,0.293789267539978,-4207.62060546875,304.1522827148437,0.9566816091537476,0.3817038238048553,0.267845094203949,293.1338806152344,297.1499938964844,293.1499938964844,0.3541195690631866,-6607.71630859375,304.135009765625,0.9990000128746032,0.4788799583911896,0.421215683221817,293.2298278808594,297.1499938964844,293.1499938964844,0.0110523840412497,-3251.705322265625,302.6659545898437,0.4717956185340881,0.050000000745058,0.2338448911905288,291.1571655273437,291.1499938964844,261.5733337402344,259.943359375,279.60235595703125,293.2485656738281,291.1477966308594,1.0,0.2916052639484405,0.8323614001274109,0.8323614001274109,1.0,1.0,-1.333395004272461,0.5746766924858093,0.7587183713912964,0.2582079470157623,0.0,0.0,0.6186193823814392,59.86850357055664,81.0,-104.56676483154295,-15318.984375,270.3572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31134033203125,309.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19886.130859375,18000.0,0.0,0.0,0.3467200100421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006863951683044,0.7006939053535461,-7.478598490706645e-06,0.0,0.0003518767189234,0.0,0.0,59.99584579467773,0.0,0.0,0.0,0.4524877667427063,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0940292179584503,-2180.294189453125,304.14813232421875,0.7049675583839417,0.1525617688894271,0.1388355940580368,293.3526916503906,297.1499938964844,293.1499938964844,0.0071687437593936,-523.934814453125,299.9618530273437,0.4717956185340881,0.050000000745058,0.0492972433567047,293.1995544433594,297.1499938964844,293.1499938964844,0.293789267539978,-4207.62060546875,304.1522827148437,0.9566816091537476,0.3817038238048553,0.267845094203949,293.1338806152344,297.1499938964844,293.1499938964844,0.3541195690631866,-6607.71630859375,304.135009765625,0.9990000128746032,0.4788799583911896,0.421215683221817,293.2298278808594,297.1499938964844,293.1499938964844,0.0110523840412497,-3251.705322265625,302.6659545898437,0.4717956185340881,0.050000000745058,0.2338448911905288,291.1571655273437,291.1499938964844,261.5733337402344,259.943359375,279.60235595703125,293.2485656738281,291.1477966308594,1.0,0.2916052639484405,0.8323614001274109,0.8323614001274109,1.0,1.0,-1.333395004272461,0.5746766924858093,0.7587183713912964,0.2582079470157623,0.0,0.0,0.6186193823814392,59.86850357055664,81.0,-104.56676483154295,-15318.984375,270.3572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31134033203125,309.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19886.130859375,18000.0,0.0,0.0,0.3467200100421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006863951683044,0.7006939053535461,-7.478598490706645e-06,0.0,0.0003518767189234,0.0,0.0,59.99584579467773,0.0,0.0,0.0,0.4524877667427063,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.094726912677288,-2194.1533203125,304.147216796875,0.6998046636581421,0.1529211103916168,0.1391746401786804,293.3500061035156,297.1499938964844,293.1499938964844,0.0071736839599907,-525.30029296875,299.91705322265625,0.4668320417404175,0.050000000745058,0.049386192113161,293.1994934082031,297.1499938964844,293.1499938964844,0.294609397649765,-4217.9951171875,304.150390625,0.948150873184204,0.3810887932777405,0.2674809396266937,293.1510314941406,297.1499938964844,293.1499938964844,0.3653874695301056,-6780.99755859375,304.11737060546875,0.9990000128746032,0.4757225215435028,0.4311181902885437,293.2300109863281,297.1499938964844,293.1499938964844,0.0111001227051019,-3266.38134765625,302.6455993652344,0.4668320417404175,0.050000000745058,0.2342668324708938,291.1053161621094,291.1499938964844,261.5916748046875,259.9598083496094,279.605712890625,293.2530822753906,291.0965881347656,1.0,0.2956664264202118,0.8322167992591858,0.8322167992591858,1.0,1.0,-1.3458693027496338,0.5803457498550415,0.7655235528945923,0.2614053785800934,0.0,0.0,0.6267989277839661,62.32397079467773,81.0,-120.41123962402344,-15393.130859375,281.0629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2872619628906,309.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,19204.5703125,18000.0,0.0,0.0,0.3446567356586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020548582077026,0.7020622491836548,-7.336120688705705e-06,0.0,0.0003497827565297,0.0,0.0,59.25528335571289,0.0,0.0,0.0,0.4501905739307403,4.0,0.0,1.0
473760,293.13604736328125,297.1499938964844,293.1499938964844,0.095450259745121,-2208.33837890625,304.1463928222656,0.6954802870750427,0.1533797681331634,0.1396245062351226,293.3475341796875,297.1499938964844,293.1499938964844,0.0071744159795343,-526.26220703125,299.87469482421875,0.4618949890136719,0.050000000745058,0.0494689308106899,293.1994323730469,297.1499938964844,293.1499938964844,0.2952180504798889,-4225.66943359375,304.1492004394531,0.9402947425842284,0.3804717361927032,0.2671142220497131,293.1720886230469,297.1499938964844,293.1499938964844,0.3757877349853515,-6938.69580078125,304.1044311523437,0.9990000128746032,0.4715747237205505,0.4401283860206604,293.23046875,297.1499938964844,293.1499938964844,0.0111368708312511,-3278.25537109375,302.625244140625,0.4618949890136719,0.050000000745058,0.2346592992544174,291.06170654296875,291.1499938964844,261.6099853515625,259.97625732421875,279.610595703125,293.2586669921875,291.05474853515625,1.0,0.2995678186416626,0.8318323493003845,0.8318323493003845,1.0,1.0,-1.3573559522628784,0.5855639576911926,0.7717919945716858,0.2642959654331207,0.0,0.0,0.6370987296104431,64.60674285888672,84.0,-116.67850494384766,-15479.3935546875,291.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2303771972656,309.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18456.21484375,18000.0,0.0,0.0,0.3430033028125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082037329673767,0.7082110047340393,-7.219537565106293e-06,0.0,0.0003481047460809,0.0,0.0,59.24895858764648,0.0,0.0,0.0,0.4495025873184204,4.0,0.0,1.0
473820,293.1335754394531,297.1499938964844,293.1499938964844,0.0967031344771385,-2232.400634765625,304.14556884765625,0.6845026016235352,0.1542401611804962,0.1406569629907608,293.3430480957031,297.1499938964844,293.1499938964844,0.0071721551939845,-527.2844848632812,299.8018493652344,0.4495044648647308,0.050000000745058,0.0496930181980133,293.1993408203125,297.1499938964844,293.1499938964844,0.2955226302146911,-4229.63623046875,304.1490783691406,0.9205897450447084,0.3792383372783661,0.2664247751235962,293.2108764648437,297.1499938964844,293.1499938964844,0.3792361617088318,-6983.05859375,304.1156005859375,0.9873471856117249,0.4631018340587616,0.4409424364566803,293.2318115234375,297.1499938964844,293.1499938964844,0.0111954910680651,-3295.859375,302.5874328613281,0.4495044648647308,0.050000000745058,0.2357222884893417,291.0122985839844,291.1499938964844,261.64666748046875,260.0092163085937,279.6315002441406,293.2685852050781,291.012451171875,1.0,0.3063187003135681,0.8310635089874268,0.8310635089874268,1.0,1.0,-1.3603739738464355,0.5868600606918335,0.7735138535499573,0.2650461494922638,0.0,0.0,0.6596580147743225,70.33280181884766,87.0,-58.05255126953125,-15549.177734375,305.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04022216796875,308.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17097.26953125,18000.0,0.0,0.0,0.3409431576728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294136881828308,0.7294207811355591,-7.097373782016803e-06,0.0,0.0003460139560047,0.0,0.0,61.02365493774414,0.0,0.0,0.0,0.452456921339035,4.0,0.0,1.0
473880,293.1335754394531,297.1499938964844,293.1499938964844,0.0967031344771385,-2232.400634765625,304.14556884765625,0.6845026016235352,0.1542401611804962,0.1406569629907608,293.3430480957031,297.1499938964844,293.1499938964844,0.0071721551939845,-527.2844848632812,299.8018493652344,0.4495044648647308,0.050000000745058,0.0496930181980133,293.1993408203125,297.1499938964844,293.1499938964844,0.2955226302146911,-4229.63623046875,304.1490783691406,0.9205897450447084,0.3792383372783661,0.2664247751235962,293.2108764648437,297.1499938964844,293.1499938964844,0.3792361617088318,-6983.05859375,304.1156005859375,0.9873471856117249,0.4631018340587616,0.4409424364566803,293.2318115234375,297.1499938964844,293.1499938964844,0.0111954910680651,-3295.859375,302.5874328613281,0.4495044648647308,0.050000000745058,0.2357222884893417,291.0122985839844,291.1499938964844,261.64666748046875,260.0092163085937,279.6315002441406,293.2685852050781,291.012451171875,1.0,0.3063187003135681,0.8310635089874268,0.8310635089874268,1.0,1.0,-1.3603739738464355,0.5868600606918335,0.7735138535499573,0.2650461494922638,0.0,0.0,0.6596580147743225,70.33280181884766,87.0,-58.05255126953125,-15549.177734375,305.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04022216796875,308.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17097.26953125,18000.0,0.0,0.0,0.3409431576728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294136881828308,0.7294207811355591,-7.097373782016803e-06,0.0,0.0003460139560047,0.0,0.0,61.02365493774414,0.0,0.0,0.0,0.452456921339035,4.0,0.0,1.0
473940,293.1343078613281,297.1499938964844,293.1499938964844,0.0970889404416084,-2239.217041015625,304.1464233398437,0.6745245456695557,0.1545139849185943,0.1412438005208969,293.33966064453125,297.1499938964844,293.1499938964844,0.0071403724141418,-525.4970703125,299.74871826171875,0.4394470453262329,0.050000000745058,0.0499093011021614,293.19970703125,297.1499938964844,293.1499938964844,0.2941890954971313,-4213.693359375,304.151611328125,0.904158651828766,0.3779164254665375,0.2656836211681366,293.22564697265625,297.1499938964844,293.1499938964844,0.3745793998241424,-6907.13916015625,304.1344909667969,0.9707472324371338,0.4585310518741607,0.436074823141098,293.2334289550781,297.1499938964844,293.1499938964844,0.0111941080540418,-3296.86962890625,302.5560607910156,0.4394470453262329,0.050000000745058,0.2367482483386993,291.02703857421875,291.1499938964844,261.6833190917969,260.04217529296875,279.65045166015625,293.2677001953125,291.0288391113281,1.0,0.3117730915546417,0.8302946090698242,0.8302946090698242,1.0,1.0,-1.3557649850845337,0.584715723991394,0.7710492610931396,0.2637032568454742,0.0,0.0,0.675233781337738,75.73074340820312,90.0,1.9861037731170648,-15553.8203125,316.1158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8153076171875,308.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,16424.90234375,18000.0,0.0,0.0,0.3400764465332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512168288230896,0.7512239813804626,-7.141352853068383e-06,0.0,0.0003451343800406,0.0,0.0,64.02819061279297,0.0,0.0,0.0,0.4587613940238952,4.0,0.0,1.0
474000,293.1343078613281,297.1499938964844,293.1499938964844,0.0970889404416084,-2239.217041015625,304.1464233398437,0.6745245456695557,0.1545139849185943,0.1412438005208969,293.33966064453125,297.1499938964844,293.1499938964844,0.0071403724141418,-525.4970703125,299.74871826171875,0.4394470453262329,0.050000000745058,0.0499093011021614,293.19970703125,297.1499938964844,293.1499938964844,0.2941890954971313,-4213.693359375,304.151611328125,0.904158651828766,0.3779164254665375,0.2656836211681366,293.22564697265625,297.1499938964844,293.1499938964844,0.3745793998241424,-6907.13916015625,304.1344909667969,0.9707472324371338,0.4585310518741607,0.436074823141098,293.2334289550781,297.1499938964844,293.1499938964844,0.0111941080540418,-3296.86962890625,302.5560607910156,0.4394470453262329,0.050000000745058,0.2367482483386993,291.02703857421875,291.1499938964844,261.6833190917969,260.04217529296875,279.65045166015625,293.2677001953125,291.0288391113281,1.0,0.3117730915546417,0.8302946090698242,0.8302946090698242,1.0,1.0,-1.3557649850845337,0.584715723991394,0.7710492610931396,0.2637032568454742,0.0,0.0,0.675233781337738,75.73074340820312,90.0,1.9861037731170648,-15553.8203125,316.1158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8153076171875,308.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,16424.90234375,18000.0,0.0,0.0,0.3400764465332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512168288230896,0.7512239813804626,-7.141352853068383e-06,0.0,0.0003451343800406,0.0,0.0,64.02819061279297,0.0,0.0,0.0,0.4587613940238952,4.0,0.0,1.0
474060,293.1360778808594,297.1499938964844,293.1499938964844,0.097113512456417,-2239.18212890625,304.1475830078125,0.6665135025978088,0.1545535624027252,0.1414788663387298,293.337158203125,297.1499938964844,293.1499938964844,0.00709770899266,-522.9212036132812,299.6971740722656,0.4321266710758209,0.050000000745058,0.0500932671129703,293.2002258300781,297.1499938964844,293.1499938964844,0.2925416529178619,-4194.19921875,304.15380859375,0.8921871185302734,0.376554399728775,0.2648774087429046,293.230712890625,297.1499938964844,293.1499938964844,0.3713419437408447,-6855.13525390625,304.1448974609375,0.9568907022476196,0.4555820226669311,0.433215320110321,293.235107421875,297.1499938964844,293.1499938964844,0.0111729437485337,-3293.493408203125,302.52508544921875,0.4321266710758209,0.050000000745058,0.2376208901405334,291.04998779296875,291.1499938964844,261.7200012207031,260.0752258300781,279.6683349609375,293.26708984375,291.05224609375,1.0,0.3164608180522918,0.8296282887458801,0.8296282887458801,1.0,1.0,-1.3529146909713743,0.5833843350410461,0.7695303559303284,0.2628194391727447,0.0,0.0,0.6870905160903931,80.33948516845703,93.0,25.817852020263672,-15552.296875,325.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58367919921875,308.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,16145.25,18000.0,0.0,0.0,0.3401974439620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718915939331055,0.7718988656997681,-7.26933194528101e-06,0.0,0.0003452571399975,0.0,0.0,67.56881713867188,0.0,0.0,0.0,0.4663940966129303,4.0,0.0,1.0
