time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1360778808594,297.1499938964844,293.1499938964844,0.097113512456417,-2239.18212890625,304.1475830078125,0.6665135025978088,0.1545535624027252,0.1414788663387298,293.337158203125,297.1499938964844,293.1499938964844,0.00709770899266,-522.9212036132812,299.6971740722656,0.4321266710758209,0.050000000745058,0.0500932671129703,293.2002258300781,297.1499938964844,293.1499938964844,0.2925416529178619,-4194.19921875,304.15380859375,0.8921871185302734,0.376554399728775,0.2648774087429046,293.230712890625,297.1499938964844,293.1499938964844,0.3713419437408447,-6855.13525390625,304.1448974609375,0.9568907022476196,0.4555820226669311,0.433215320110321,293.235107421875,297.1499938964844,293.1499938964844,0.0111729437485337,-3293.493408203125,302.52508544921875,0.4321266710758209,0.050000000745058,0.2376208901405334,291.04998779296875,291.1499938964844,261.7200012207031,260.0752258300781,279.6683349609375,293.26708984375,291.05224609375,1.0,0.3164608180522918,0.8296282887458801,0.8296282887458801,1.0,1.0,-1.3529146909713743,0.5833843350410461,0.7695303559303284,0.2628194391727447,0.0,0.0,0.6870905160903931,80.33948516845703,93.0,25.817852020263672,-15552.296875,325.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58367919921875,308.7655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,16145.25,18000.0,0.0,0.0,0.3401974439620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718915939331055,0.7718988656997681,-7.26933194528101e-06,0.0,0.0003452571399975,0.0,0.0,67.56881713867188,0.0,0.0,0.0,0.4663940966129303,4.0,0.0,1.0
474180,293.1376953125,297.1499938964844,293.1499938964844,0.0970654562115669,-2237.80224609375,304.1484375,0.6599615216255188,0.1545764356851577,0.14165560901165,293.3352966308594,297.1499938964844,293.1499938964844,0.0070496615953743,-519.97021484375,299.645751953125,0.4264046847820282,0.050000000745058,0.0502573810517787,293.20068359375,297.1499938964844,293.1499938964844,0.2907821834087372,-4173.5419921875,304.15545654296875,0.8821735978126526,0.3751873075962066,0.2640490531921386,293.2323303222656,297.1499938964844,293.1499938964844,0.3685187995433807,-6810.95947265625,304.1512145996094,0.9447351098060608,0.4532046318054199,0.4310490787029266,293.2367248535156,297.1499938964844,293.1499938964844,0.0111420359462499,-3288.064697265625,302.4940795898437,0.4264046847820282,0.050000000745058,0.2383993864059448,291.0752868652344,291.1499938964844,261.75665283203125,260.1082763671875,279.6860656738281,293.2668762207031,291.0775451660156,1.0,0.3206117451190948,0.828961968421936,0.828961968421936,1.0,1.0,-1.350663423538208,0.5823270082473755,0.7683364748954773,0.2620892524719238,0.0,0.0,0.6953566074371338,84.45555114746094,96.0,33.28659439086914,-15542.197265625,333.92108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,308.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,16115.4912109375,18000.0,0.0,0.0,0.3411069810390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906194925308228,0.7906269431114197,-7.440298759320285e-06,0.0,0.0003461802261881,0.0,0.0,71.27389526367188,0.0,0.0,0.0,0.4742955565452575,4.0,0.0,1.0
474240,293.1376953125,297.1499938964844,293.1499938964844,0.0970654562115669,-2237.80224609375,304.1484375,0.6599615216255188,0.1545764356851577,0.14165560901165,293.3352966308594,297.1499938964844,293.1499938964844,0.0070496615953743,-519.97021484375,299.645751953125,0.4264046847820282,0.050000000745058,0.0502573810517787,293.20068359375,297.1499938964844,293.1499938964844,0.2907821834087372,-4173.5419921875,304.15545654296875,0.8821735978126526,0.3751873075962066,0.2640490531921386,293.2323303222656,297.1499938964844,293.1499938964844,0.3685187995433807,-6810.95947265625,304.1512145996094,0.9447351098060608,0.4532046318054199,0.4310490787029266,293.2367248535156,297.1499938964844,293.1499938964844,0.0111420359462499,-3288.064697265625,302.4940795898437,0.4264046847820282,0.050000000745058,0.2383993864059448,291.0752868652344,291.1499938964844,261.75665283203125,260.1082763671875,279.6860656738281,293.2668762207031,291.0775451660156,1.0,0.3206117451190948,0.828961968421936,0.828961968421936,1.0,1.0,-1.350663423538208,0.5823270082473755,0.7683364748954773,0.2620892524719238,0.0,0.0,0.6953566074371338,84.45555114746094,96.0,33.28659439086914,-15542.197265625,333.92108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,308.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,16115.4912109375,18000.0,0.0,0.0,0.3411069810390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906194925308228,0.7906269431114197,-7.440298759320285e-06,0.0,0.0003461802261881,0.0,0.0,71.27389526367188,0.0,0.0,0.0,0.4742955565452575,4.0,0.0,1.0
474300,293.138427734375,297.1499938964844,293.1499938964844,0.0970387458801269,-2237.082763671875,304.1487731933594,0.6570866107940674,0.1545882672071457,0.1417392790317535,293.3345947265625,297.1499938964844,293.1499938964844,0.0070245638489723,-518.43017578125,299.6196594238281,0.423952579498291,0.050000000745058,0.0503342561423778,293.2008972167969,297.1499938964844,293.1499938964844,0.2898995876312256,-4163.234375,304.15606689453125,0.877691388130188,0.3745048642158508,0.2636314332485199,293.23260498046875,297.1499938964844,293.1499938964844,0.3671766817569732,-6790.3046875,304.1534118652344,0.9391270875930786,0.452108085155487,0.4300725758075714,293.2375183105469,297.1499938964844,293.1499938964844,0.0111248418688774,-3285.043212890625,302.4784545898437,0.423952579498291,0.050000000745058,0.2387640476226806,291.08758544921875,291.1499938964844,261.7749938964844,260.12481689453125,279.6949462890625,293.2668762207031,291.0897521972656,1.0,0.3225360214710235,0.8286288380622864,0.8286288380622864,1.0,1.0,-1.349620342254639,0.5818360447883606,0.7677842974662781,0.2617451846599579,0.0,0.0,0.6982724666595459,86.38372802734375,96.0,33.90220642089844,-15534.32421875,337.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,308.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16168.01953125,18000.0,0.0,0.0,0.3417854607105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989765405654907,0.7989840507507324,-7.532846666435944e-06,0.0,0.000346868764609,0.0,0.0,73.08311462402344,0.0,0.0,0.0,0.4780974388122558,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.0970125272870063,-2236.38671875,304.1490478515625,0.6544163823127747,0.1545990258455276,0.1418200433254242,293.333984375,297.1499938964844,293.1499938964844,0.0069990106858313,-516.8662719726562,299.5932922363281,0.4217062890529632,0.050000000745058,0.0504085607826709,293.2010803222656,297.1499938964844,293.1499938964844,0.2890235185623169,-4153.0322265625,304.15655517578125,0.8734831809997559,0.3738234043121338,0.2632125318050384,293.2326965332031,297.1499938964844,293.1499938964844,0.365863561630249,-6770.26904296875,304.1551818847656,0.9337807893753052,0.451044887304306,0.4291325807571411,293.23828125,297.1499938964844,293.1499938964844,0.0111070163547992,-3281.935302734375,302.46270751953125,0.4217062890529632,0.050000000745058,0.2391165196895599,291.0993957519531,291.1499938964844,261.7933349609375,260.1413879394531,279.7037658691406,293.2669677734375,291.1015014648437,1.0,0.324381411075592,0.8283416032791138,0.8283416032791138,1.0,1.0,-1.3485983610153198,0.5813586115837097,0.7672397494316101,0.2614104747772217,0.0,0.0,0.7004581093788147,88.24720764160156,99.0,33.46870040893555,-15525.1025390625,341.6852722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719665527344,308.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,16253.95703125,18000.0,0.0,0.0,0.3425706923007965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065780401229858,0.8065856695175171,-7.6263936534815e-06,0.0,0.0003476656856946,0.0,0.0,74.81998443603516,0.0,0.0,0.0,0.481708288192749,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.0969524532556533,-2234.894287109375,304.14947509765625,0.6495495438575745,0.1545898914337158,0.1419584900140762,293.3331298828125,297.1499938964844,293.1499938964844,0.0069468384608626,-513.6891479492188,299.5394287109375,0.4177034199237823,0.050000000745058,0.0505510717630386,293.201416015625,297.1499938964844,293.1499938964844,0.2873023152351379,-4133.06201171875,304.1572265625,0.8657454252243042,0.3724631071090698,0.2623721957206726,293.2325134277344,297.1499938964844,293.1499938964844,0.3633078336715698,-6731.6728515625,304.1576843261719,0.9238162040710448,0.4489829540252685,0.4273196756839752,293.23974609375,297.1499938964844,293.1499938964844,0.011070242151618,-3275.631591796875,302.43084716796875,0.4177034199237823,0.050000000745058,0.2397925108671188,291.1213684082031,291.1499938964844,261.8299865722656,260.1745300292969,279.7208251953125,293.26617431640625,291.1232604980469,1.0,0.3278762996196747,0.8277671933174133,0.8277671933174133,1.0,1.0,-1.346562147140503,0.580407440662384,0.7661546468734741,0.2607447803020477,0.0,0.0,0.7027789950370789,91.81988525390624,102.0,31.01883125305176,-15503.982421875,348.93634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,308.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,16504.35546875,18000.0,0.0,0.0,0.3443553447723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192530870437622,0.8192608952522278,-7.808160262356978e-06,0.0,0.0003494769043754,0.0,0.0,77.95887756347656,0.0,0.0,0.0,0.4881393611431122,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.0969524532556533,-2234.894287109375,304.14947509765625,0.6495495438575745,0.1545898914337158,0.1419584900140762,293.3331298828125,297.1499938964844,293.1499938964844,0.0069468384608626,-513.6891479492188,299.5394287109375,0.4177034199237823,0.050000000745058,0.0505510717630386,293.201416015625,297.1499938964844,293.1499938964844,0.2873023152351379,-4133.06201171875,304.1572265625,0.8657454252243042,0.3724631071090698,0.2623721957206726,293.2325134277344,297.1499938964844,293.1499938964844,0.3633078336715698,-6731.6728515625,304.1576843261719,0.9238162040710448,0.4489829540252685,0.4273196756839752,293.23974609375,297.1499938964844,293.1499938964844,0.011070242151618,-3275.631591796875,302.43084716796875,0.4177034199237823,0.050000000745058,0.2397925108671188,291.1213684082031,291.1499938964844,261.8299865722656,260.1745300292969,279.7208251953125,293.26617431640625,291.1232604980469,1.0,0.3278762996196747,0.8277671933174133,0.8277671933174133,1.0,1.0,-1.346562147140503,0.580407440662384,0.7661546468734741,0.2607447803020477,0.0,0.0,0.7027789950370789,91.81988525390624,102.0,31.01883125305176,-15503.982421875,348.93634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,308.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,16504.35546875,18000.0,0.0,0.0,0.3443553447723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192530870437622,0.8192608952522278,-7.808160262356978e-06,0.0,0.0003494769043754,0.0,0.0,77.95887756347656,0.0,0.0,0.0,0.4881393611431122,4.0,0.0,1.0
474540,293.1419677734375,297.1499938964844,293.1499938964844,0.0968658700585365,-2232.950927734375,304.1497802734375,0.6451384425163269,0.1545371264219284,0.1420485526323318,293.332763671875,297.1499938964844,293.1499938964844,0.0068934154696762,-510.4505920410156,299.4840087890625,0.4141934812068939,0.050000000745058,0.0506876483559608,293.2016906738281,297.1499938964844,293.1499938964844,0.2856205999851227,-4113.61474609375,304.1576232910156,0.858726441860199,0.3711048066616058,0.2615292072296142,293.23211669921875,297.1499938964844,293.1499938964844,0.3608225882053375,-6694.50048828125,304.15924072265625,0.9147770404815674,0.4469745755195617,0.4255590438842773,293.2411499023437,297.1499938964844,293.1499938964844,0.0110324630513787,-3269.276611328125,302.3984680175781,0.4141934812068939,0.050000000745058,0.2404403835535049,291.141357421875,291.1499938964844,261.8666687011719,260.2077331542969,279.73797607421875,293.2654724121094,291.1430969238281,1.0,0.3311680257320404,0.8271928429603577,0.8271928429603577,1.0,1.0,-1.3444863557815552,0.5794375538825989,0.7650488018989563,0.2600717544555664,0.0,0.0,0.7025793194770813,95.24187469482422,105.0,28.36712455749512,-15480.0478515625,355.8012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,308.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,16830.576171875,18000.0,0.0,0.0,0.3462501764297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282590508460999,0.8282670378684998,-7.97203574620653e-06,0.0,0.000351399910869,0.0,0.0,80.49264526367188,0.0,0.0,0.0,0.4932554364204407,4.0,0.0,1.0
474600,293.1419677734375,297.1499938964844,293.1499938964844,0.0968658700585365,-2232.950927734375,304.1497802734375,0.6451384425163269,0.1545371264219284,0.1420485526323318,293.332763671875,297.1499938964844,293.1499938964844,0.0068934154696762,-510.4505920410156,299.4840087890625,0.4141934812068939,0.050000000745058,0.0506876483559608,293.2016906738281,297.1499938964844,293.1499938964844,0.2856205999851227,-4113.61474609375,304.1576232910156,0.858726441860199,0.3711048066616058,0.2615292072296142,293.23211669921875,297.1499938964844,293.1499938964844,0.3608225882053375,-6694.50048828125,304.15924072265625,0.9147770404815674,0.4469745755195617,0.4255590438842773,293.2411499023437,297.1499938964844,293.1499938964844,0.0110324630513787,-3269.276611328125,302.3984680175781,0.4141934812068939,0.050000000745058,0.2404403835535049,291.141357421875,291.1499938964844,261.8666687011719,260.2077331542969,279.73797607421875,293.2654724121094,291.1430969238281,1.0,0.3311680257320404,0.8271928429603577,0.8271928429603577,1.0,1.0,-1.3444863557815552,0.5794375538825989,0.7650488018989563,0.2600717544555664,0.0,0.0,0.7025793194770813,95.24187469482422,105.0,28.36712455749512,-15480.0478515625,355.8012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,308.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,16830.576171875,18000.0,0.0,0.0,0.3462501764297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282590508460999,0.8282670378684998,-7.97203574620653e-06,0.0,0.000351399910869,0.0,0.0,80.49264526367188,0.0,0.0,0.0,0.4932554364204407,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0967679694294929,-2230.832275390625,304.1500244140625,0.6410949230194092,0.1544615030288696,0.1421111226081848,293.3328552246094,297.1499938964844,293.1499938964844,0.0068388460204005,-507.1501159667969,299.4270935058594,0.4110454618930816,0.050000000745058,0.0508199892938137,293.2019348144531,297.1499938964844,293.1499938964844,0.2839739918708801,-4094.60986328125,304.1578063964844,0.8522745966911316,0.3697463274002075,0.2606832683086395,293.2315979003906,297.1499938964844,293.1499938964844,0.3583955466747284,-6658.4189453125,304.1601867675781,0.9066884517669678,0.4450009763240814,0.4238302707672119,293.24249267578125,297.1499938964844,293.1499938964844,0.0109939854592084,-3262.8984375,302.3656311035156,0.4110454618930816,0.050000000745058,0.2410681545734405,291.15972900390625,291.1499938964844,261.9033203125,260.240966796875,279.75537109375,293.2651062011719,291.16131591796875,1.0,0.3343075215816498,0.8266192078590393,0.8266192078590393,1.0,1.0,-1.3423832654953003,0.5784538388252258,0.7639294266700745,0.2593964338302612,0.0,0.0,0.700032114982605,98.55634307861328,108.0,25.92406463623047,-15453.486328125,362.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17210.962890625,18000.0,0.0,0.0,0.3480701744556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332491517066956,0.833257257938385,-8.108406291285064e-06,0.0,0.0003532469563651,0.0,0.0,82.2585678100586,0.0,0.0,0.0,0.4968149960041046,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0967679694294929,-2230.832275390625,304.1500244140625,0.6410949230194092,0.1544615030288696,0.1421111226081848,293.3328552246094,297.1499938964844,293.1499938964844,0.0068388460204005,-507.1501159667969,299.4270935058594,0.4110454618930816,0.050000000745058,0.0508199892938137,293.2019348144531,297.1499938964844,293.1499938964844,0.2839739918708801,-4094.60986328125,304.1578063964844,0.8522745966911316,0.3697463274002075,0.2606832683086395,293.2315979003906,297.1499938964844,293.1499938964844,0.3583955466747284,-6658.4189453125,304.1601867675781,0.9066884517669678,0.4450009763240814,0.4238302707672119,293.24249267578125,297.1499938964844,293.1499938964844,0.0109939854592084,-3262.8984375,302.3656311035156,0.4110454618930816,0.050000000745058,0.2410681545734405,291.15972900390625,291.1499938964844,261.9033203125,260.240966796875,279.75537109375,293.2651062011719,291.16131591796875,1.0,0.3343075215816498,0.8266192078590393,0.8266192078590393,1.0,1.0,-1.3423832654953003,0.5784538388252258,0.7639294266700745,0.2593964338302612,0.0,0.0,0.700032114982605,98.55634307861328,108.0,25.92406463623047,-15453.486328125,362.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17210.962890625,18000.0,0.0,0.0,0.3480701744556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332491517066956,0.833257257938385,-8.108406291285064e-06,0.0,0.0003532469563651,0.0,0.0,82.2585678100586,0.0,0.0,0.0,0.4968149960041046,4.0,0.0,1.0
474780,293.1446533203125,297.1499938964844,293.1499938964844,0.0966668426990509,-2228.689697265625,304.1501770019531,0.6373435258865356,0.1543667912483215,0.142153263092041,293.33331298828125,297.1499938964844,293.1499938964844,0.0067833811044692,-503.8053894042969,299.3685607910156,0.4081656634807586,0.050000000745058,0.0509492792189121,293.2021484375,297.1499938964844,293.1499938964844,0.2823695838451385,-4076.117431640625,304.1578674316406,0.8462802767753601,0.368386298418045,0.2598342001438141,293.2309875488281,297.1499938964844,293.1499938964844,0.3560354709625244,-6623.474609375,304.16070556640625,0.899546205997467,0.4430530965328216,0.4221242666244507,293.2438049316406,297.1499938964844,293.1499938964844,0.0109553579241037,-3256.62255859375,302.332275390625,0.4081656634807586,0.050000000745058,0.2416814416646957,291.1763000488281,291.1499938964844,261.94000244140625,260.2742614746094,279.77294921875,293.2649841308594,291.177734375,1.0,0.3373323380947113,0.8260456323623657,0.8260456323623657,1.0,1.0,-1.3402581214904783,0.5774581432342529,0.7627999186515808,0.2587218582630157,0.0,0.0,0.6953893303871155,101.7934341430664,96.0,23.283935546875,-15423.361328125,368.7605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092346191406,308.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17625.203125,18000.0,0.0,0.0,0.3496591448783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340285420417786,0.8340367674827576,-8.209977750084363e-06,0.0,0.0003548595996107,0.0,0.0,83.14277648925781,0.0,0.0,0.0,0.4986647963523865,4.0,0.0,1.0
474840,293.1446533203125,297.1499938964844,293.1499938964844,0.0966668426990509,-2228.689697265625,304.1501770019531,0.6373435258865356,0.1543667912483215,0.142153263092041,293.33331298828125,297.1499938964844,293.1499938964844,0.0067833811044692,-503.8053894042969,299.3685607910156,0.4081656634807586,0.050000000745058,0.0509492792189121,293.2021484375,297.1499938964844,293.1499938964844,0.2823695838451385,-4076.117431640625,304.1578674316406,0.8462802767753601,0.368386298418045,0.2598342001438141,293.2309875488281,297.1499938964844,293.1499938964844,0.3560354709625244,-6623.474609375,304.16070556640625,0.899546205997467,0.4430530965328216,0.4221242666244507,293.2438049316406,297.1499938964844,293.1499938964844,0.0109553579241037,-3256.62255859375,302.332275390625,0.4081656634807586,0.050000000745058,0.2416814416646957,291.1763000488281,291.1499938964844,261.94000244140625,260.2742614746094,279.77294921875,293.2649841308594,291.177734375,1.0,0.3373323380947113,0.8260456323623657,0.8260456323623657,1.0,1.0,-1.3402581214904783,0.5774581432342529,0.7627999186515808,0.2587218582630157,0.0,0.0,0.6953893303871155,101.7934341430664,96.0,23.283935546875,-15423.361328125,368.7605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092346191406,308.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17625.203125,18000.0,0.0,0.0,0.3496591448783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340285420417786,0.8340367674827576,-8.209977750084363e-06,0.0,0.0003548595996107,0.0,0.0,83.14277648925781,0.0,0.0,0.0,0.4986647963523865,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0965635329484939,-2226.635009765625,304.1503295898437,0.6374191045761108,0.1543221622705459,0.1421048790216446,293.33367919921875,297.1499938964844,293.1499938964844,0.0067447312176227,-501.44818115234375,299.3387756347656,0.4082746505737304,0.050000000745058,0.05094426125288,293.20220947265625,297.1499938964844,293.1499938964844,0.2815189659595489,-4066.29150390625,304.1579895019531,0.8459793925285339,0.3677132427692413,0.2593595683574676,293.23065185546875,297.1499938964844,293.1499938964844,0.3548137545585632,-6605.37109375,304.1609802246094,0.8990981578826904,0.4420940279960632,0.421211838722229,293.2444152832031,297.1499938964844,293.1499938964844,0.0109141683205962,-3249.180908203125,302.3155517578125,0.4082746505737304,0.050000000745058,0.2416576296091079,291.1840209960937,291.1499938964844,261.9583435058594,260.2909240722656,279.7821960449219,293.26495361328125,291.1854858398437,1.0,0.3366718292236328,0.8257588744163513,0.8257588744163513,1.0,1.0,-1.338501214981079,0.5766410231590271,0.761860191822052,0.2582166790962219,0.0,0.0,0.692349910736084,101.6370849609375,96.0,22.65708923339844,-15401.9296875,367.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17838.90625,18000.0,0.0,0.0,0.350324422121048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8328276872634888,0.8328359723091125,-8.24615199235268e-06,0.0,0.0003555347502697,0.0,0.0,83.23558807373047,0.0,0.0,0.0,0.4989265203475952,4.0,0.0,1.0
474960,293.1456604003906,297.1499938964844,293.1499938964844,0.0964289754629135,-2223.9892578125,304.1505126953125,0.638765811920166,0.1542958766222,0.1420251429080963,293.33404541015625,297.1499938964844,293.1499938964844,0.006698905956,-498.6189880371094,299.30914306640625,0.4093774259090423,0.050000000745058,0.0508939735591411,293.2021789550781,297.1499938964844,293.1499938964844,0.2806231081485748,-4055.9208984375,304.1581726074219,0.8474065065383911,0.367057055234909,0.2588605880737304,293.230224609375,297.1499938964844,293.1499938964844,0.3535442948341369,-6586.53125,304.16131591796875,0.9006320834159851,0.4411548674106598,0.4202699065208435,293.24493408203125,297.1499938964844,293.1499938964844,0.0108584910631179,-3238.76123046875,302.299072265625,0.4093774259090423,0.050000000745058,0.2414190918207168,291.1922912597656,291.1499938964844,261.9766540527344,260.3075866699219,279.7916564941406,293.2649230957031,291.19384765625,1.0,0.3350236117839813,0.8254780769348145,0.8254780769348145,1.0,1.0,-1.336329460144043,0.5756368041038513,0.7606925964355469,0.2576024532318115,0.0,0.0,0.688701331615448,100.32769775390624,84.0,23.051305770874023,-15376.265625,363.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,308.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.244140625,18000.0,0.0,0.0,0.3508736193180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304785490036011,0.8304867744445801,-8.272480044979602e-06,0.0,0.0003560921177268,0.0,0.0,83.08110809326172,0.0,0.0,0.0,0.4987233877182007,4.0,0.0,1.0
475020,293.14617919921875,297.1499938964844,293.1499938964844,0.0961289331316948,-2218.12646484375,304.1508483886719,0.6443197131156921,0.1542999893426895,0.141830638051033,293.3348388671875,297.1499938964844,293.1499938964844,0.0065939985215663,-492.0779418945313,299.2497863769531,0.413813441991806,0.050000000745058,0.050703227519989,293.2018737792969,297.1499938964844,293.1499938964844,0.2787878215312958,-4034.66259765625,304.15850830078125,0.8540763258934021,0.3657936453819275,0.2578304708003998,293.22918701171875,297.1499938964844,293.1499938964844,0.3509657084941864,-6548.2646484375,304.1618347167969,0.9081671833992004,0.4393360614776611,0.4183518886566162,293.24566650390625,297.1499938964844,293.1499938964844,0.0107208574190735,-3212.411865234375,302.266845703125,0.413813441991806,0.050000000745058,0.2405142784118652,291.2091064453125,291.1499938964844,262.0133361816406,260.3409729003906,279.8110046386719,293.2647705078125,291.2105712890625,1.0,0.3293538093566894,0.8249164819717407,0.8249164819717407,1.0,1.0,-1.331242322921753,0.5732894539833069,0.757952868938446,0.2561891078948974,0.0,0.0,0.6796870231628418,95.4140853881836,72.0,22.949630737304688,-15313.0107421875,350.0072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755798339844,308.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18531.609375,18000.0,0.0,0.0,0.3515593409538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220379948616028,0.8220462799072266,-8.29437885840889e-06,0.0,0.0003567880485206,0.0,0.0,81.98336791992188,0.0,0.0,0.0,0.496841162443161,4.0,0.0,1.0
475080,293.14617919921875,297.1499938964844,293.1499938964844,0.0961289331316948,-2218.12646484375,304.1508483886719,0.6443197131156921,0.1542999893426895,0.141830638051033,293.3348388671875,297.1499938964844,293.1499938964844,0.0065939985215663,-492.0779418945313,299.2497863769531,0.413813441991806,0.050000000745058,0.050703227519989,293.2018737792969,297.1499938964844,293.1499938964844,0.2787878215312958,-4034.66259765625,304.15850830078125,0.8540763258934021,0.3657936453819275,0.2578304708003998,293.22918701171875,297.1499938964844,293.1499938964844,0.3509657084941864,-6548.2646484375,304.1618347167969,0.9081671833992004,0.4393360614776611,0.4183518886566162,293.24566650390625,297.1499938964844,293.1499938964844,0.0107208574190735,-3212.411865234375,302.266845703125,0.413813441991806,0.050000000745058,0.2405142784118652,291.2091064453125,291.1499938964844,262.0133361816406,260.3409729003906,279.8110046386719,293.2647705078125,291.2105712890625,1.0,0.3293538093566894,0.8249164819717407,0.8249164819717407,1.0,1.0,-1.331242322921753,0.5732894539833069,0.757952868938446,0.2561891078948974,0.0,0.0,0.6796870231628418,95.4140853881836,72.0,22.949630737304688,-15313.0107421875,350.0072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755798339844,308.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18531.609375,18000.0,0.0,0.0,0.3515593409538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220379948616028,0.8220462799072266,-8.29437885840889e-06,0.0,0.0003567880485206,0.0,0.0,81.98336791992188,0.0,0.0,0.0,0.496841162443161,4.0,0.0,1.0
475140,293.1463317871094,297.1499938964844,293.1499938964844,0.0958300307393074,-2212.331787109375,304.15106201171875,0.653394341468811,0.1543667465448379,0.1416161656379699,293.3356628417969,297.1499938964844,293.1499938964844,0.0064785024151206,-484.8304443359375,299.189453125,0.4211444854736328,0.050000000745058,0.0504279434680938,293.20135498046875,297.1499938964844,293.1499938964844,0.2769821286201477,-4013.781982421875,304.1586608886719,0.8653338551521301,0.3645873069763183,0.2567797303199768,293.2279052734375,297.1499938964844,293.1499938964844,0.348441332578659,-6510.87890625,304.1620788574219,0.9217655658721924,0.437591016292572,0.4164204597473144,293.2459716796875,297.1499938964844,293.1499938964844,0.0105627421289682,-3181.68505859375,302.2352905273437,0.4211444854736328,0.050000000745058,0.2392084598541259,291.2237243652344,291.1499938964844,262.04998779296875,260.3743896484375,279.8307189941406,293.2645263671875,291.2248840332031,1.0,0.3213124573230743,0.8243548274040222,0.8243548274040222,1.0,1.0,-1.3255072832107544,0.5706462860107422,0.7548609972000122,0.2546194791793823,0.0,0.0,0.6688418984413147,88.35006713867188,60.0,20.03368759155273,-15233.9912109375,331.41925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,308.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,19010.451171875,18000.0,0.0,0.0,0.3516059517860412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086739182472229,0.8086822032928467,-8.270331818494014e-06,0.0,0.0003568353422451,0.0,0.0,79.83405303955078,0.0,0.0,0.0,0.492954820394516,4.0,0.0,1.0
475200,293.1463317871094,297.1499938964844,293.1499938964844,0.0958300307393074,-2212.331787109375,304.15106201171875,0.653394341468811,0.1543667465448379,0.1416161656379699,293.3356628417969,297.1499938964844,293.1499938964844,0.0064785024151206,-484.8304443359375,299.189453125,0.4211444854736328,0.050000000745058,0.0504279434680938,293.20135498046875,297.1499938964844,293.1499938964844,0.2769821286201477,-4013.781982421875,304.1586608886719,0.8653338551521301,0.3645873069763183,0.2567797303199768,293.2279052734375,297.1499938964844,293.1499938964844,0.348441332578659,-6510.87890625,304.1620788574219,0.9217655658721924,0.437591016292572,0.4164204597473144,293.2459716796875,297.1499938964844,293.1499938964844,0.0105627421289682,-3181.68505859375,302.2352905273437,0.4211444854736328,0.050000000745058,0.2392084598541259,291.2237243652344,291.1499938964844,262.04998779296875,260.3743896484375,279.8307189941406,293.2645263671875,291.2248840332031,1.0,0.3213124573230743,0.8243548274040222,0.8243548274040222,1.0,1.0,-1.3255072832107544,0.5706462860107422,0.7548609972000122,0.2546194791793823,0.0,0.0,0.6688418984413147,88.35006713867188,60.0,20.03368759155273,-15233.9912109375,331.41925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,308.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,19010.451171875,18000.0,0.0,0.0,0.3516059517860412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086739182472229,0.8086822032928467,-8.270331818494014e-06,0.0,0.0003568353422451,0.0,0.0,79.83405303955078,0.0,0.0,0.0,0.492954820394516,4.0,0.0,1.0
475260,293.1412353515625,297.1499938964844,293.1499938964844,0.0961845889687538,-2218.95751953125,304.15008544921875,0.6676662564277649,0.1554972231388092,0.1421203762292862,293.33038330078125,297.1499938964844,293.1499938964844,0.0063774781301617,-478.4775085449219,299.1427307128906,0.4322132468223572,0.050000000745058,0.0500911884009838,293.1958923339844,297.1499938964844,293.1499938964844,0.2760476768016815,-4003.36865234375,304.1573181152344,0.8822802901268005,0.3644035458564758,0.2562654316425323,293.2215881347656,297.1499938964844,293.1499938964844,0.3468849062919616,-6488.55908203125,304.1606140136719,0.9422062039375304,0.4369067251682281,0.4152424335479736,293.2397766113281,297.1499938964844,293.1499938964844,0.0104299215599894,-3155.00244140625,302.2204284667969,0.4322132468223572,0.050000000745058,0.2376110255718231,291.2305908203125,291.1499938964844,262.0821838378906,260.4040222167969,279.8448181152344,293.259521484375,291.2304992675781,1.0,0.3116251230239868,0.8238378763198853,0.8238378763198853,1.0,1.0,-1.321758270263672,0.5689085125923157,0.7528497576713562,0.2535703778266907,0.0,0.0,0.6574779748916626,79.76183319091797,48.0,8.375977516174316,-15158.1640625,310.4208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,308.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19431.0546875,18000.0,0.0,0.0,0.3509714901447296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912208437919617,0.7912290692329407,-8.195887858164497e-06,0.0,0.0003561914491001,0.0,0.0,76.77452850341797,0.0,0.0,0.0,0.4872371852397918,4.0,0.0,1.0
475320,293.1412353515625,297.1499938964844,293.1499938964844,0.0961845889687538,-2218.95751953125,304.15008544921875,0.6676662564277649,0.1554972231388092,0.1421203762292862,293.33038330078125,297.1499938964844,293.1499938964844,0.0063774781301617,-478.4775085449219,299.1427307128906,0.4322132468223572,0.050000000745058,0.0500911884009838,293.1958923339844,297.1499938964844,293.1499938964844,0.2760476768016815,-4003.36865234375,304.1573181152344,0.8822802901268005,0.3644035458564758,0.2562654316425323,293.2215881347656,297.1499938964844,293.1499938964844,0.3468849062919616,-6488.55908203125,304.1606140136719,0.9422062039375304,0.4369067251682281,0.4152424335479736,293.2397766113281,297.1499938964844,293.1499938964844,0.0104299215599894,-3155.00244140625,302.2204284667969,0.4322132468223572,0.050000000745058,0.2376110255718231,291.2305908203125,291.1499938964844,262.0821838378906,260.4040222167969,279.8448181152344,293.259521484375,291.2304992675781,1.0,0.3116251230239868,0.8238378763198853,0.8238378763198853,1.0,1.0,-1.321758270263672,0.5689085125923157,0.7528497576713562,0.2535703778266907,0.0,0.0,0.6574779748916626,79.76183319091797,48.0,8.375977516174316,-15158.1640625,310.4208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,308.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19431.0546875,18000.0,0.0,0.0,0.3509714901447296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912208437919617,0.7912290692329407,-8.195887858164497e-06,0.0,0.0003561914491001,0.0,0.0,76.77452850341797,0.0,0.0,0.0,0.4872371852397918,4.0,0.0,1.0
475380,293.1390991210937,297.1499938964844,293.1499938964844,0.0964727774262428,-2224.41455078125,304.14959716796875,0.6858475804328918,0.156159445643425,0.1424396485090255,293.32696533203125,297.1499938964844,293.1499938964844,0.0062711187638342,-471.8989562988281,299.08892822265625,0.4478905498981476,0.050000000745058,0.0497257001698017,293.1936340332031,297.1499938964844,293.1499938964844,0.2751419842243194,-3993.25,304.1564025878906,0.9040483832359314,0.3636994659900665,0.2555718421936035,293.2184143066406,297.1499938964844,293.1499938964844,0.3454556465148926,-6468.03955078125,304.15948486328125,0.966343104839325,0.4357380867004394,0.4138623774051666,293.2351379394531,297.1499938964844,293.1499938964844,0.0102889230474829,-3127.49658203125,302.201904296875,0.4478905498981476,0.050000000745058,0.2358773052692413,291.2275695800781,291.1499938964844,262.1058044433594,260.42626953125,279.8573913574219,293.2571105957031,291.22711181640625,1.0,0.3006546795368194,0.8233208656311035,0.8233208656311035,1.0,1.0,-1.3171330690383911,0.5667626857757568,0.7503703832626343,0.2523321807384491,0.0,0.0,0.6472970247268677,70.43330383300781,36.0,-1.8734842538833616,-15072.2890625,287.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,19679.466796875,18000.0,0.0,0.0,0.3496840298175812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722545862197876,0.772262692451477,-8.07199739938369e-06,0.0,0.0003548848326317,0.0,0.0,73.23503112792969,0.0,0.0,0.0,0.4803557991981506,4.0,0.0,1.0
475440,293.1390991210937,297.1499938964844,293.1499938964844,0.0964727774262428,-2224.41455078125,304.14959716796875,0.6858475804328918,0.156159445643425,0.1424396485090255,293.32696533203125,297.1499938964844,293.1499938964844,0.0062711187638342,-471.8989562988281,299.08892822265625,0.4478905498981476,0.050000000745058,0.0497257001698017,293.1936340332031,297.1499938964844,293.1499938964844,0.2751419842243194,-3993.25,304.1564025878906,0.9040483832359314,0.3636994659900665,0.2555718421936035,293.2184143066406,297.1499938964844,293.1499938964844,0.3454556465148926,-6468.03955078125,304.15948486328125,0.966343104839325,0.4357380867004394,0.4138623774051666,293.2351379394531,297.1499938964844,293.1499938964844,0.0102889230474829,-3127.49658203125,302.201904296875,0.4478905498981476,0.050000000745058,0.2358773052692413,291.2275695800781,291.1499938964844,262.1058044433594,260.42626953125,279.8573913574219,293.2571105957031,291.22711181640625,1.0,0.3006546795368194,0.8233208656311035,0.8233208656311035,1.0,1.0,-1.3171330690383911,0.5667626857757568,0.7503703832626343,0.2523321807384491,0.0,0.0,0.6472970247268677,70.43330383300781,36.0,-1.8734842538833616,-15072.2890625,287.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210205078125,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,19679.466796875,18000.0,0.0,0.0,0.3496840298175812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722545862197876,0.772262692451477,-8.07199739938369e-06,0.0,0.0003548848326317,0.0,0.0,73.23503112792969,0.0,0.0,0.0,0.4803557991981506,4.0,0.0,1.0
475500,293.1383972167969,297.1499938964844,293.1499938964844,0.0965615212917327,-2226.114013671875,304.1495056152344,0.6965692043304443,0.156433567404747,0.1425180733203888,293.32574462890625,297.1499938964844,293.1499938964844,0.0062171332538127,-468.5551452636719,299.06060791015625,0.4579665660858154,0.050000000745058,0.0495361424982547,293.1929931640625,297.1499938964844,293.1499938964844,0.2746281921863556,-3987.44580078125,304.1561584472656,0.9179916381835938,0.3632732927799225,0.2551488280296325,293.2173156738281,297.1499938964844,293.1499938964844,0.3446938097476959,-6456.994140625,304.1591491699219,0.9790404438972472,0.4350855946540832,0.4130756556987762,293.2332458496094,297.1499938964844,293.1499938964844,0.0102171320468187,-3113.490966796875,302.1918640136719,0.4579665660858154,0.050000000745058,0.2349781244993209,291.2248229980469,291.1499938964844,262.11456298828125,260.4347839355469,279.8629150390625,293.25640869140625,291.2242126464844,1.0,0.2947557270526886,0.8230623602867126,0.8230623602867126,1.0,1.0,-1.314468264579773,0.5655285120010376,0.7489397525787354,0.2516291737556457,0.0,0.0,0.6425840854644775,65.59117889404297,36.0,-5.198112964630127,-15026.5703125,275.5780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,308.5716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,19751.015625,18000.0,0.0,0.0,0.3488030731678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625913023948669,0.7625992894172668,-7.998112778295763e-06,0.0,0.0003539907920639,0.0,0.0,71.39702606201172,0.0,0.0,0.0,0.4766777157783508,4.0,0.0,1.0
475560,293.1378479003906,297.1499938964844,293.1499938964844,0.0966373085975647,-2227.578857421875,304.14947509765625,0.708565354347229,0.1566902101039886,0.1425728350877761,293.3247985839844,297.1499938964844,293.1499938964844,0.006162853911519,-465.1881408691406,299.0314636230469,0.4692862331867218,0.050000000745058,0.0493431165814399,293.1925048828125,297.1499938964844,293.1499938964844,0.2741047441959381,-3981.5224609375,304.156005859375,0.934617280960083,0.3628260493278503,0.2547025382518768,293.2164001464844,297.1499938964844,293.1499938964844,0.3439311385154724,-6445.91455078125,304.15887451171875,0.9917554259300232,0.4344162940979004,0.4122613668441772,293.2315673828125,297.1499938964844,293.1499938964844,0.010144948028028,-3099.39453125,302.18145751953125,0.4692862331867218,0.050000000745058,0.2340625077486038,291.2213134765625,291.1499938964844,262.1213684082031,260.4416198730469,279.8677673339844,293.2558898925781,291.2205505371094,1.0,0.2886073887348175,0.8228086829185486,0.8228086829185486,1.0,1.0,-1.311690092086792,0.5642422437667847,0.7474478483200073,0.2509022355079651,0.0,0.0,0.6381810903549194,60.65967559814453,25.0,-7.895156860351562,-14980.228515625,263.4450378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,308.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19791.0234375,18000.0,0.0,0.0,0.3477731645107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529929280281067,0.7530008554458618,-7.918823030195199e-06,0.0,0.0003529455570969,0.0,0.0,69.55925750732422,0.0,0.0,0.0,0.4729277491569519,4.0,0.0,1.0
475620,293.1371459960937,297.1499938964844,293.1499938964844,0.0966780707240104,-2228.160888671875,304.14959716796875,0.7288392186164856,0.1571413874626159,0.1427198499441146,293.3233337402344,297.1499938964844,293.1499938964844,0.0060638911090791,-458.7545471191406,298.978271484375,0.4852621555328369,0.050000000745058,0.0490377023816108,293.1916198730469,297.1499938964844,293.1499938964844,0.2727160453796386,-3965.330810546875,304.1564025878906,0.963735044002533,0.3619316816329956,0.2538569271564483,293.2024230957031,297.1499938964844,293.1499938964844,0.323175847530365,-6123.30029296875,304.1923522949219,0.9990000128746032,0.4354842901229858,0.3908915817737579,293.228515625,297.1499938964844,293.1499938964844,0.0100157102569937,-3072.5732421875,302.1629943847656,0.4852621555328369,0.050000000745058,0.2326137423515319,291.2289123535156,291.1499938964844,262.1294250488281,260.4505310058594,279.8853454589844,293.2505187988281,291.2337341308594,1.0,0.2753235399723053,0.8223013281822205,0.8223013281822205,1.0,1.0,-1.2831112146377563,0.5512062311172485,0.731904923915863,0.2437130063772201,0.0,0.0,0.6277816295623779,52.483097076416016,28.0,26.589506149291992,-14739.6416015625,234.44851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,308.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,19854.349609375,18000.0,0.0,0.0,0.3451328575611114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335324287414551,0.7335401773452759,-7.757475941616576e-06,0.0,0.0003502659965306,0.0,0.0,65.9178695678711,0.0,0.0,0.0,0.4653053283691406,4.0,0.0,1.0
475680,293.1371459960937,297.1499938964844,293.1499938964844,0.0966780707240104,-2228.160888671875,304.14959716796875,0.7288392186164856,0.1571413874626159,0.1427198499441146,293.3233337402344,297.1499938964844,293.1499938964844,0.0060638911090791,-458.7545471191406,298.978271484375,0.4852621555328369,0.050000000745058,0.0490377023816108,293.1916198730469,297.1499938964844,293.1499938964844,0.2727160453796386,-3965.330810546875,304.1564025878906,0.963735044002533,0.3619316816329956,0.2538569271564483,293.2024230957031,297.1499938964844,293.1499938964844,0.323175847530365,-6123.30029296875,304.1923522949219,0.9990000128746032,0.4354842901229858,0.3908915817737579,293.228515625,297.1499938964844,293.1499938964844,0.0100157102569937,-3072.5732421875,302.1629943847656,0.4852621555328369,0.050000000745058,0.2326137423515319,291.2289123535156,291.1499938964844,262.1294250488281,260.4505310058594,279.8853454589844,293.2505187988281,291.2337341308594,1.0,0.2753235399723053,0.8223013281822205,0.8223013281822205,1.0,1.0,-1.2831112146377563,0.5512062311172485,0.731904923915863,0.2437130063772201,0.0,0.0,0.6277816295623779,52.483097076416016,28.0,26.589506149291992,-14739.6416015625,234.44851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,308.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,19854.349609375,18000.0,0.0,0.0,0.3451328575611114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335324287414551,0.7335401773452759,-7.757475941616576e-06,0.0,0.0003502659965306,0.0,0.0,65.9178695678711,0.0,0.0,0.0,0.4653053283691406,4.0,0.0,1.0
475740,293.1390380859375,297.1499938964844,293.1499938964844,0.0961880981922149,-2218.17333984375,304.1505432128906,0.7423334121704102,0.1570896953344345,0.142644464969635,293.32293701171875,297.1499938964844,293.1499938964844,0.0059661124832928,-451.7174682617188,298.94097900390625,0.4950980842113495,0.050000000745058,0.0488564111292362,293.19140625,297.1499938964844,293.1499938964844,0.2703706622123718,-3937.28662109375,304.1581115722656,0.9812034964561462,0.3609218299388885,0.2530475854873657,293.1552124023437,297.1499938964844,293.1499938964844,0.2994214296340942,-5755.7353515625,304.21697998046875,0.9990000128746032,0.4436927735805511,0.3682277798652649,293.2258605957031,297.1499938964844,293.1499938964844,0.0098926294595003,-3043.31103515625,302.1513977050781,0.4950980842113495,0.050000000745058,0.2317537814378738,291.2814636230469,291.1499938964844,262.1304626464844,260.4533996582031,279.8945007324219,293.2359924316406,291.2847900390625,1.0,0.2659443616867065,0.8217939734458923,0.8217939734458923,1.0,1.0,-1.253585696220398,0.5378562808036804,0.7157293558120728,0.236111894249916,0.0,0.0,0.6064884066581726,47.43900680541992,46.0,51.81838607788086,-14445.4189453125,212.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7198486328125,308.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,20491.884765625,18000.0,0.0,0.0,0.3411446213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023255228996277,0.7023331522941589,-7.62955369282281e-06,0.0,0.0003462184104137,0.0,0.0,61.155879974365234,0.0,0.0,0.0,0.45551598072052,4.0,0.0,1.0
475800,293.1390380859375,297.1499938964844,293.1499938964844,0.0961880981922149,-2218.17333984375,304.1505432128906,0.7423334121704102,0.1570896953344345,0.142644464969635,293.32293701171875,297.1499938964844,293.1499938964844,0.0059661124832928,-451.7174682617188,298.94097900390625,0.4950980842113495,0.050000000745058,0.0488564111292362,293.19140625,297.1499938964844,293.1499938964844,0.2703706622123718,-3937.28662109375,304.1581115722656,0.9812034964561462,0.3609218299388885,0.2530475854873657,293.1552124023437,297.1499938964844,293.1499938964844,0.2994214296340942,-5755.7353515625,304.21697998046875,0.9990000128746032,0.4436927735805511,0.3682277798652649,293.2258605957031,297.1499938964844,293.1499938964844,0.0098926294595003,-3043.31103515625,302.1513977050781,0.4950980842113495,0.050000000745058,0.2317537814378738,291.2814636230469,291.1499938964844,262.1304626464844,260.4533996582031,279.8945007324219,293.2359924316406,291.2847900390625,1.0,0.2659443616867065,0.8217939734458923,0.8217939734458923,1.0,1.0,-1.253585696220398,0.5378562808036804,0.7157293558120728,0.236111894249916,0.0,0.0,0.6064884066581726,47.43900680541992,46.0,51.81838607788086,-14445.4189453125,212.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7198486328125,308.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,20491.884765625,18000.0,0.0,0.0,0.3411446213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023255228996277,0.7023331522941589,-7.62955369282281e-06,0.0,0.0003462184104137,0.0,0.0,61.155879974365234,0.0,0.0,0.0,0.45551598072052,4.0,0.0,1.0
