time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0959856063127517,-2214.43310546875,304.150634765625,0.7431780099868774,0.1568601280450821,0.1423887312412262,293.3234558105469,297.1499938964844,293.1499938964844,0.0059029939584434,-447.7981262207031,298.8809814453125,0.4959957003593445,0.050000000745058,0.0488410629332065,293.1917419433594,297.1499938964844,293.1499938964844,0.2693087160587311,-3925.3564453125,304.1570739746094,0.9818825125694276,0.3598016202449798,0.2522758841514587,293.1138000488281,297.1499938964844,293.1499938964844,0.2963690459728241,-5716.73486328125,304.19873046875,0.9990000128746032,0.4520120024681091,0.3662390410900116,293.223388671875,297.1499938964844,293.1499938964844,0.0098555525764822,-3036.8447265625,302.1322937011719,0.4959957003593445,0.050000000745058,0.2316809743642807,291.283447265625,291.1499938964844,262.1250915527344,260.45074462890625,279.89019775390625,293.2273864746094,291.27935791015625,1.0,0.2656473517417907,0.8215676546096802,0.8215676546096802,1.0,1.0,-1.2498447895050049,0.5361730456352234,0.7136717438697815,0.2350756227970123,0.0,0.0,0.5876694917678833,46.991336822509766,64.0,-7.339385986328125,-14277.7958984375,210.71749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9565734863281,308.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20968.21875,18000.0,0.0,0.0,0.336017906665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651176810264587,0.6651251316070557,-7.428311164403567e-06,0.0,0.0003410154313314,0.0,0.0,55.47332000732422,0.0,0.0,0.0,0.4432552456855774,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0959856063127517,-2214.43310546875,304.150634765625,0.7431780099868774,0.1568601280450821,0.1423887312412262,293.3234558105469,297.1499938964844,293.1499938964844,0.0059029939584434,-447.7981262207031,298.8809814453125,0.4959957003593445,0.050000000745058,0.0488410629332065,293.1917419433594,297.1499938964844,293.1499938964844,0.2693087160587311,-3925.3564453125,304.1570739746094,0.9818825125694276,0.3598016202449798,0.2522758841514587,293.1138000488281,297.1499938964844,293.1499938964844,0.2963690459728241,-5716.73486328125,304.19873046875,0.9990000128746032,0.4520120024681091,0.3662390410900116,293.223388671875,297.1499938964844,293.1499938964844,0.0098555525764822,-3036.8447265625,302.1322937011719,0.4959957003593445,0.050000000745058,0.2316809743642807,291.283447265625,291.1499938964844,262.1250915527344,260.45074462890625,279.89019775390625,293.2273864746094,291.27935791015625,1.0,0.2656473517417907,0.8215676546096802,0.8215676546096802,1.0,1.0,-1.2498447895050049,0.5361730456352234,0.7136717438697815,0.2350756227970123,0.0,0.0,0.5876694917678833,46.991336822509766,64.0,-7.339385986328125,-14277.7958984375,210.71749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9565734863281,308.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20968.21875,18000.0,0.0,0.0,0.336017906665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651176810264587,0.6651251316070557,-7.428311164403567e-06,0.0,0.0003410154313314,0.0,0.0,55.47332000732422,0.0,0.0,0.0,0.4432552456855774,4.0,0.0,1.0
475980,293.1425476074219,297.1499938964844,293.1499938964844,0.0966749861836433,-2228.519287109375,304.1492614746094,0.7339193820953369,0.1568683087825775,0.1424851864576339,293.3244323730469,297.1499938964844,293.1499938964844,0.0058792494237422,-447.6180419921875,298.788818359375,0.4892546236515045,0.050000000745058,0.0489617809653282,293.1923522949219,297.1499938964844,293.1499938964844,0.2700438499450683,-3935.664794921875,304.1534729003906,0.9686079621315002,0.3586218953132629,0.2515538036823272,293.1073303222656,297.1499938964844,293.1499938964844,0.3119299709796905,-5970.36865234375,304.1561279296875,0.9990000128746032,0.4543235003948211,0.3815532624721527,293.2216186523437,297.1499938964844,293.1499938964844,0.0099078612402081,-3055.78466796875,302.10040283203125,0.4892546236515045,0.050000000745058,0.232253611087799,291.21148681640625,291.1499938964844,262.1138000488281,260.4429931640625,279.8778686523437,293.22900390625,291.2020263671875,1.0,0.2724554538726806,0.821341335773468,0.821341335773468,1.0,1.0,-1.268300175666809,0.5444595217704773,0.7238407135009766,0.2397645860910415,0.0,0.0,0.5836432576179504,50.32826232910156,82.0,-90.14691162109376,-14294.37109375,224.3772125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13507080078125,308.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,20523.4453125,18000.0,0.0,0.0,0.3306174874305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404387950897217,0.6404459476470947,-7.1320719143841416e-06,0.0,0.0003355347143951,0.0,0.0,50.94565963745117,0.0,0.0,0.0,0.432095319032669,4.0,0.0,1.0
476040,293.1425476074219,297.1499938964844,293.1499938964844,0.0966749861836433,-2228.519287109375,304.1492614746094,0.7339193820953369,0.1568683087825775,0.1424851864576339,293.3244323730469,297.1499938964844,293.1499938964844,0.0058792494237422,-447.6180419921875,298.788818359375,0.4892546236515045,0.050000000745058,0.0489617809653282,293.1923522949219,297.1499938964844,293.1499938964844,0.2700438499450683,-3935.664794921875,304.1534729003906,0.9686079621315002,0.3586218953132629,0.2515538036823272,293.1073303222656,297.1499938964844,293.1499938964844,0.3119299709796905,-5970.36865234375,304.1561279296875,0.9990000128746032,0.4543235003948211,0.3815532624721527,293.2216186523437,297.1499938964844,293.1499938964844,0.0099078612402081,-3055.78466796875,302.10040283203125,0.4892546236515045,0.050000000745058,0.232253611087799,291.21148681640625,291.1499938964844,262.1138000488281,260.4429931640625,279.8778686523437,293.22900390625,291.2020263671875,1.0,0.2724554538726806,0.821341335773468,0.821341335773468,1.0,1.0,-1.268300175666809,0.5444595217704773,0.7238407135009766,0.2397645860910415,0.0,0.0,0.5836432576179504,50.32826232910156,82.0,-90.14691162109376,-14294.37109375,224.3772125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13507080078125,308.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,20523.4453125,18000.0,0.0,0.0,0.3306174874305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404387950897217,0.6404459476470947,-7.1320719143841416e-06,0.0,0.0003355347143951,0.0,0.0,50.94565963745117,0.0,0.0,0.0,0.432095319032669,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0972017720341682,-2239.192138671875,304.1484375,0.7266639471054077,0.156864121556282,0.1425869762897491,293.3250732421875,297.1499938964844,293.1499938964844,0.0058779502287507,-448.485107421875,298.7349548339844,0.4837957918643951,0.050000000745058,0.0490662641823291,293.1927490234375,297.1499938964844,293.1499938964844,0.2708334326744079,-3945.9306640625,304.1513977050781,0.9573089480400084,0.3580113351345062,0.2512114346027374,293.11865234375,297.1499938964844,293.1499938964844,0.3253741264343261,-6183.5888671875,304.13055419921875,0.9990000128746032,0.4526490271091461,0.3943295776844024,293.2212829589844,297.1499938964844,293.1499938964844,0.0099564148113131,-3071.510986328125,302.08038330078125,0.4837957918643951,0.050000000745058,0.2327492386102676,291.1585998535156,291.1499938964844,262.1060791015625,260.4373474121094,279.869384765625,293.2334289550781,291.1479187011719,1.0,0.2780433893203735,0.8212282061576843,0.8212282061576843,1.0,1.0,-1.2840646505355835,0.551556408405304,0.7325081825256348,0.243797093629837,0.0,0.0,0.5883307456970215,53.21735382080078,82.0,-121.02979278564452,-14380.6669921875,236.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1780700683594,308.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,19963.11328125,18000.0,0.0,0.0,0.3281682431697845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365567445755005,0.6365637183189392,-6.975249561946839e-06,0.0,0.0003330490726511,0.0,0.0,49.61733627319336,0.0,0.0,0.0,0.4281722903251648,4.0,0.0,1.0
476160,293.1431579589844,297.1499938964844,293.1499938964844,0.0978001877665519,-2251.25537109375,304.14764404296875,0.718136727809906,0.1569258570671081,0.1427243500947952,293.3257751464844,297.1499938964844,293.1499938964844,0.0058814492076635,-449.7493591308594,298.6783447265625,0.4770334661006927,0.050000000745058,0.049198143184185,293.19317626953125,297.1499938964844,293.1499938964844,0.2717585563659668,-3957.768798828125,304.14947509765625,0.9433315992355348,0.3573833405971527,0.250878095626831,293.13970947265625,297.1499938964844,293.1499938964844,0.3419900238513946,-6443.19677734375,304.1038818359375,0.9990000128746032,0.4489222168922424,0.4098871946334839,293.221435546875,297.1499938964844,293.1499938964844,0.0100144939497113,-3089.748046875,302.05816650390625,0.4770334661006927,0.050000000745058,0.2333748042583465,291.1005859375,291.1499938964844,262.0971069335937,260.4305725097656,279.86016845703125,293.240478515625,291.0895690917969,1.0,0.2848445177078247,0.8209143280982971,0.8209143280982971,1.0,1.0,-1.303410291671753,0.5602678060531616,0.7431424856185913,0.2487449496984481,0.0,0.0,0.5974151492118835,56.859954833984375,85.0,-141.70474243164062,-14516.6337890625,251.7567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17901611328125,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19236.224609375,18000.0,0.0,0.0,0.3260946273803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389397978782654,0.6389466524124146,-6.8293220465420745e-06,0.0,0.0003309445746708,0.0,0.0,49.02848052978516,0.0,0.0,0.0,0.4258294105529785,4.0,0.0,1.0
476220,293.140869140625,297.1499938964844,293.1499938964844,0.0991542935371398,-2277.803466796875,304.1462097167969,0.7008660435676575,0.1575614064931869,0.1434622704982757,293.3271789550781,297.1499938964844,293.1499938964844,0.0058884294703602,-451.8125915527344,298.57440185546875,0.4605754613876343,0.050000000745058,0.049491312354803,293.19390869140625,297.1499938964844,293.1499938964844,0.2729943692684173,-3973.427734375,304.1477355957031,0.914925456047058,0.3561407923698425,0.2502271234989166,293.1928405761719,297.1499938964844,293.1499938964844,0.3539147078990936,-6618.34814453125,304.10235595703125,0.985535740852356,0.43837571144104,0.4180725216865539,293.22271728515625,297.1499938964844,293.1499938964844,0.0101188048720359,-3121.20458984375,302.0148010253906,0.4605754613876343,0.050000000745058,0.2347654700279235,291.0092163085937,291.1499938964844,262.0755920410156,260.4139709472656,279.8564453125,293.25732421875,291.0075378417969,1.0,0.2949593365192413,0.8202865123748779,0.8202865123748779,1.0,1.0,-1.3157240152359009,0.5657203793525696,0.7500036954879761,0.2520461976528168,0.0,0.0,0.6233247518539429,64.48540496826172,88.0,-96.40145111083984,-14696.029296875,273.5415344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0573425292969,308.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17568.5546875,18000.0,0.0,0.0,0.3233963847160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600337028503418,0.6600403189659119,-6.61856802253169e-06,0.0,0.000328206224367,0.0,0.0,50.043190002441406,0.0,0.0,0.0,0.4264969229698181,4.0,0.0,1.0
476280,293.140869140625,297.1499938964844,293.1499938964844,0.0991542935371398,-2277.803466796875,304.1462097167969,0.7008660435676575,0.1575614064931869,0.1434622704982757,293.3271789550781,297.1499938964844,293.1499938964844,0.0058884294703602,-451.8125915527344,298.57440185546875,0.4605754613876343,0.050000000745058,0.049491312354803,293.19390869140625,297.1499938964844,293.1499938964844,0.2729943692684173,-3973.427734375,304.1477355957031,0.914925456047058,0.3561407923698425,0.2502271234989166,293.1928405761719,297.1499938964844,293.1499938964844,0.3539147078990936,-6618.34814453125,304.10235595703125,0.985535740852356,0.43837571144104,0.4180725216865539,293.22271728515625,297.1499938964844,293.1499938964844,0.0101188048720359,-3121.20458984375,302.0148010253906,0.4605754613876343,0.050000000745058,0.2347654700279235,291.0092163085937,291.1499938964844,262.0755920410156,260.4139709472656,279.8564453125,293.25732421875,291.0075378417969,1.0,0.2949593365192413,0.8202865123748779,0.8202865123748779,1.0,1.0,-1.3157240152359009,0.5657203793525696,0.7500036954879761,0.2520461976528168,0.0,0.0,0.6233247518539429,64.48540496826172,88.0,-96.40145111083984,-14696.029296875,273.5415344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0573425292969,308.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17568.5546875,18000.0,0.0,0.0,0.3233963847160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600337028503418,0.6600403189659119,-6.61856802253169e-06,0.0,0.000328206224367,0.0,0.0,50.043190002441406,0.0,0.0,0.0,0.4264969229698181,4.0,0.0,1.0
476340,293.1416320800781,297.1499938964844,293.1499938964844,0.0995183289051055,-2284.244140625,304.1469116210937,0.6852428317070007,0.1576498448848724,0.1439989060163498,293.32916259765625,297.1499938964844,293.1499938964844,0.0058626653626561,-450.128662109375,298.511474609375,0.4448932111263275,0.050000000745058,0.0497880540788173,293.195068359375,297.1499938964844,293.1499938964844,0.271849662065506,-3959.41259765625,304.150390625,0.8925361037254333,0.3547922372817993,0.2495350688695907,293.2157897949219,297.1499938964844,293.1499938964844,0.3480365872383117,-6522.6865234375,304.12750244140625,0.960295796394348,0.4325903058052063,0.411791056394577,293.2245178222656,297.1499938964844,293.1499938964844,0.0101483101025223,-3128.36669921875,301.98602294921875,0.4448932111263275,0.050000000745058,0.236173078417778,291.02020263671875,291.1499938964844,262.0497436523437,260.39361572265625,279.85223388671875,293.2593078613281,291.0218811035156,1.0,0.3027302920818329,0.8196587562561035,0.8196587562561035,1.0,1.0,-1.309701442718506,0.562859833240509,0.7468416094779968,0.2506594657897949,0.0,0.0,0.6402117609977722,71.90898895263672,91.0,-10.874917030334473,-14740.0,287.72906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614196777344,308.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,16692.560546875,18000.0,0.0,0.0,0.3221039175987243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828352212905884,0.6828418374061584,-6.6063980739272665e-06,0.0,0.0003268945147283,0.0,0.0,52.45619201660156,0.0,0.0,0.0,0.4316466152667999,4.0,0.0,1.0
476400,293.1416320800781,297.1499938964844,293.1499938964844,0.0995183289051055,-2284.244140625,304.1469116210937,0.6852428317070007,0.1576498448848724,0.1439989060163498,293.32916259765625,297.1499938964844,293.1499938964844,0.0058626653626561,-450.128662109375,298.511474609375,0.4448932111263275,0.050000000745058,0.0497880540788173,293.195068359375,297.1499938964844,293.1499938964844,0.271849662065506,-3959.41259765625,304.150390625,0.8925361037254333,0.3547922372817993,0.2495350688695907,293.2157897949219,297.1499938964844,293.1499938964844,0.3480365872383117,-6522.6865234375,304.12750244140625,0.960295796394348,0.4325903058052063,0.411791056394577,293.2245178222656,297.1499938964844,293.1499938964844,0.0101483101025223,-3128.36669921875,301.98602294921875,0.4448932111263275,0.050000000745058,0.236173078417778,291.02020263671875,291.1499938964844,262.0497436523437,260.39361572265625,279.85223388671875,293.2593078613281,291.0218811035156,1.0,0.3027302920818329,0.8196587562561035,0.8196587562561035,1.0,1.0,-1.309701442718506,0.562859833240509,0.7468416094779968,0.2506594657897949,0.0,0.0,0.6402117609977722,71.90898895263672,91.0,-10.874917030334473,-14740.0,287.72906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614196777344,308.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,16692.560546875,18000.0,0.0,0.0,0.3221039175987243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828352212905884,0.6828418374061584,-6.6063980739272665e-06,0.0,0.0003268945147283,0.0,0.0,52.45619201660156,0.0,0.0,0.0,0.4316466152667999,4.0,0.0,1.0
476460,293.1438293457031,297.1499938964844,293.1499938964844,0.0994016677141189,-2281.616455078125,304.14813232421875,0.6736695170402527,0.1574115604162216,0.1440477520227432,293.3317565917969,297.1499938964844,293.1499938964844,0.0058224466629326,-447.3432312011719,298.450439453125,0.4346247315406799,0.050000000745058,0.0500278994441032,293.1964416503906,297.1499938964844,293.1499938964844,0.270337164402008,-3941.14599609375,304.1527709960937,0.8769544959068298,0.3533710241317749,0.2487325221300125,293.2238464355469,297.1499938964844,293.1499938964844,0.3446292579174042,-6466.560546875,304.1404724121094,0.9406461715698242,0.4292726516723633,0.4084949791431427,293.2265014648437,297.1499938964844,293.1499938964844,0.0101515855640172,-3129.401611328125,301.9578857421875,0.4346247315406799,0.050000000745058,0.2373108118772506,291.0407409667969,291.1499938964844,262.0201416015625,260.3699645996094,279.8454895019531,293.26202392578125,291.0428771972656,1.0,0.3090596795082092,0.8189776539802551,0.8189776539802551,1.0,1.0,-1.3064931631088257,0.5612998604774475,0.7451933026313782,0.2498999387025833,0.0,0.0,0.6534549593925476,77.93450927734375,94.0,19.968700408935547,-14769.658203125,299.7976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378173828125,308.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,16304.578125,18000.0,0.0,0.0,0.3219379484653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039225101470947,0.7039291858673096,-6.696233867842238e-06,0.0,0.0003267260908614,0.0,0.0,55.39715194702149,0.0,0.0,0.0,0.4385435283184051,4.0,0.0,1.0
476520,293.1438293457031,297.1499938964844,293.1499938964844,0.0994016677141189,-2281.616455078125,304.14813232421875,0.6736695170402527,0.1574115604162216,0.1440477520227432,293.3317565917969,297.1499938964844,293.1499938964844,0.0058224466629326,-447.3432312011719,298.450439453125,0.4346247315406799,0.050000000745058,0.0500278994441032,293.1964416503906,297.1499938964844,293.1499938964844,0.270337164402008,-3941.14599609375,304.1527709960937,0.8769544959068298,0.3533710241317749,0.2487325221300125,293.2238464355469,297.1499938964844,293.1499938964844,0.3446292579174042,-6466.560546875,304.1404724121094,0.9406461715698242,0.4292726516723633,0.4084949791431427,293.2265014648437,297.1499938964844,293.1499938964844,0.0101515855640172,-3129.401611328125,301.9578857421875,0.4346247315406799,0.050000000745058,0.2373108118772506,291.0407409667969,291.1499938964844,262.0201416015625,260.3699645996094,279.8454895019531,293.26202392578125,291.0428771972656,1.0,0.3090596795082092,0.8189776539802551,0.8189776539802551,1.0,1.0,-1.3064931631088257,0.5612998604774475,0.7451933026313782,0.2498999387025833,0.0,0.0,0.6534549593925476,77.93450927734375,94.0,19.968700408935547,-14769.658203125,299.7976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378173828125,308.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,16304.578125,18000.0,0.0,0.0,0.3219379484653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039225101470947,0.7039291858673096,-6.696233867842238e-06,0.0,0.0003267260908614,0.0,0.0,55.39715194702149,0.0,0.0,0.0,0.4385435283184051,4.0,0.0,1.0
476580,293.1458740234375,297.1499938964844,293.1499938964844,0.0991968959569931,-2277.37744140625,304.1490783691406,0.6647801399230957,0.1571578234434127,0.1440112888813018,293.3346252441406,297.1499938964844,293.1499938964844,0.0057754348963499,-444.064208984375,298.388671875,0.4272664487361908,0.050000000745058,0.0502317175269126,293.19775390625,297.1499938964844,293.1499938964844,0.2687084972858429,-3921.659912109375,304.154541015625,0.8649206757545471,0.3519323170185089,0.2478850334882736,293.2266540527344,297.1499938964844,293.1499938964844,0.3419786095619201,-6423.908203125,304.14794921875,0.9250319004058838,0.4268293082714081,0.4062521755695343,293.2284545898437,297.1499938964844,293.1499938964844,0.0101420134305953,-3127.633056640625,301.9295349121094,0.4272664487361908,0.050000000745058,0.2382776439189911,291.06280517578125,291.1499938964844,261.9872741699219,260.34344482421875,279.83697509765625,293.26470947265625,291.06475830078125,1.0,0.3143659234046936,0.8182965517044067,0.8182965517044067,1.0,1.0,-1.3041449785232544,0.5601254105567932,0.7440195083618164,0.2493726760149002,0.0,0.0,0.6635860800743103,83.06184387207031,97.0,28.2324333190918,-14787.630859375,310.18341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,308.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,16170.615234375,18000.0,0.0,0.0,0.3227226734161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236669659614563,0.7236738204956055,-6.837103228463093e-06,0.0,0.0003275224880781,0.0,0.0,58.61606979370117,0.0,0.0,0.0,0.4461372792720794,4.0,0.0,1.0
476640,293.1458740234375,297.1499938964844,293.1499938964844,0.0991968959569931,-2277.37744140625,304.1490783691406,0.6647801399230957,0.1571578234434127,0.1440112888813018,293.3346252441406,297.1499938964844,293.1499938964844,0.0057754348963499,-444.064208984375,298.388671875,0.4272664487361908,0.050000000745058,0.0502317175269126,293.19775390625,297.1499938964844,293.1499938964844,0.2687084972858429,-3921.659912109375,304.154541015625,0.8649206757545471,0.3519323170185089,0.2478850334882736,293.2266540527344,297.1499938964844,293.1499938964844,0.3419786095619201,-6423.908203125,304.14794921875,0.9250319004058838,0.4268293082714081,0.4062521755695343,293.2284545898437,297.1499938964844,293.1499938964844,0.0101420134305953,-3127.633056640625,301.9295349121094,0.4272664487361908,0.050000000745058,0.2382776439189911,291.06280517578125,291.1499938964844,261.9872741699219,260.34344482421875,279.83697509765625,293.26470947265625,291.06475830078125,1.0,0.3143659234046936,0.8182965517044067,0.8182965517044067,1.0,1.0,-1.3041449785232544,0.5601254105567932,0.7440195083618164,0.2493726760149002,0.0,0.0,0.6635860800743103,83.06184387207031,97.0,28.2324333190918,-14787.630859375,310.18341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,308.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,16170.615234375,18000.0,0.0,0.0,0.3227226734161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236669659614563,0.7236738204956055,-6.837103228463093e-06,0.0,0.0003275224880781,0.0,0.0,58.61606979370117,0.0,0.0,0.0,0.4461372792720794,4.0,0.0,1.0
476700,293.146728515625,297.1499938964844,293.1499938964844,0.0990978926420211,-2275.3525390625,304.1494140625,0.6610469818115234,0.1570382416248321,0.1439892351627349,293.3360595703125,297.1499938964844,293.1499938964844,0.0057505569420754,-442.3403015136719,298.35699462890625,0.4242866933345794,0.050000000745058,0.0503238961100578,293.1983337402344,297.1499938964844,293.1499938964844,0.2678976058959961,-3912.021484375,304.1551818847656,0.8598089218139648,0.3512111008167267,0.2474521696567535,293.2272033691406,297.1499938964844,293.1499938964844,0.3407881259918213,-6405.0966796875,304.1504821777344,0.9184133410453796,0.425749808549881,0.4052938520908355,293.2293701171875,297.1499938964844,293.1499938964844,0.0101347640156745,-3126.316162109375,301.9150695800781,0.4242866933345794,0.050000000745058,0.2387148886919021,291.0728759765625,291.1499938964844,261.96978759765625,260.3292541503906,279.83221435546875,293.2660217285156,291.0746765136719,1.0,0.3167312443256378,0.8179559707641602,0.8179559707641602,1.0,1.0,-1.3030840158462524,0.5595884919166565,0.743495523929596,0.2491410076618194,0.0,0.0,0.6677168607711792,85.38092803955078,97.0,28.181373596191406,-14793.1181640625,314.86871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,308.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,16166.837890625,18000.0,0.0,0.0,0.3234036266803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732870876789093,0.732877790927887,-6.917656264704419e-06,0.0,0.0003282135585322,0.0,0.0,60.253604888916016,0.0,0.0,0.0,0.4499616622924804,4.0,0.0,1.0
476760,293.14752197265625,297.1499938964844,293.1499938964844,0.0990046486258506,-2273.456298828125,304.1496887207031,0.6576730608940125,0.1569228172302246,0.1439665108919143,293.3375244140625,297.1499938964844,293.1499938964844,0.0057249716483056,-440.5768737792969,298.32476806640625,0.421644777059555,0.050000000745058,0.0504110120236873,293.1988830566406,297.1499938964844,293.1499938964844,0.2670972943305969,-3902.54345703125,304.1557006835937,0.8551521301269531,0.3504891991615295,0.2470149844884872,293.2274475097656,297.1499938964844,293.1499938964844,0.3396528363227844,-6387.34130859375,304.1524658203125,0.9124751091003418,0.4247221350669861,0.4043914675712585,293.2302551269531,297.1499938964844,293.1499938964844,0.010126432403922,-3124.84619140625,301.9004211425781,0.421644777059555,0.050000000745058,0.2391281425952911,291.0820617675781,291.1499938964844,261.9516906738281,260.3145446777344,279.8270263671875,293.2673034667969,291.08367919921875,1.0,0.3189438581466675,0.817701518535614,0.817701518535614,1.0,1.0,-1.3020493984222412,0.5590707659721375,0.7429786324501038,0.2489252686500549,0.0,0.0,0.6713216304779053,87.57244873046875,100.0,26.85163688659668,-14797.2578125,319.2749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,308.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,16192.17578125,18000.0,0.0,0.0,0.3242389857769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415920495986938,0.7415990829467773,-7.001472567935707e-06,0.0,0.0003290613531135,0.0,0.0,61.88047790527344,0.0,0.0,0.0,0.4537223279476166,4.0,0.0,1.0
476820,293.14892578125,297.1499938964844,293.1499938964844,0.0988335311412811,-2270.004150390625,304.15008544921875,0.6517611742019653,0.1566997915506363,0.1439182758331298,293.3403015136719,297.1499938964844,293.1499938964844,0.005672566127032,-436.9856262207031,298.2588195800781,0.4171226024627685,0.050000000745058,0.0505732521414756,293.1999206542969,297.1499938964844,293.1499938964844,0.2655296921730041,-3884.059326171875,304.1564025878906,0.8468967080116272,0.3490428626537323,0.2461301833391189,293.2274169921875,297.1499938964844,293.1499938964844,0.3374939858913421,-6353.99658203125,304.1552124023437,0.9024304151535034,0.4227634370326996,0.4026846587657928,293.2319641113281,297.1499938964844,293.1499938964844,0.0101075302809476,-3121.62890625,301.8705444335937,0.4171226024627685,0.050000000745058,0.2398977279663086,291.0980529785156,291.1499938964844,261.9139404296875,260.28369140625,279.8158874511719,293.2698669433594,291.09942626953125,1.0,0.3230012059211731,0.8171924948692322,0.8171924948692322,1.0,1.0,-1.299999117851257,0.5580440163612366,0.7419551610946655,0.2485028207302093,0.0,0.0,0.6771484017372131,91.65206146240234,88.0,23.097774505615234,-14803.685546875,327.4030456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,308.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,16304.65625,18000.0,0.0,0.0,0.3262616395950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574939131736755,0.7575010657310486,-7.171667675720528e-06,0.0,0.0003311140753794,0.0,0.0,65.0319595336914,0.0,0.0,0.0,0.4608836472034454,4.0,0.0,1.0
476880,293.14892578125,297.1499938964844,293.1499938964844,0.0988335311412811,-2270.004150390625,304.15008544921875,0.6517611742019653,0.1566997915506363,0.1439182758331298,293.3403015136719,297.1499938964844,293.1499938964844,0.005672566127032,-436.9856262207031,298.2588195800781,0.4171226024627685,0.050000000745058,0.0505732521414756,293.1999206542969,297.1499938964844,293.1499938964844,0.2655296921730041,-3884.059326171875,304.1564025878906,0.8468967080116272,0.3490428626537323,0.2461301833391189,293.2274169921875,297.1499938964844,293.1499938964844,0.3374939858913421,-6353.99658203125,304.1552124023437,0.9024304151535034,0.4227634370326996,0.4026846587657928,293.2319641113281,297.1499938964844,293.1499938964844,0.0101075302809476,-3121.62890625,301.8705444335937,0.4171226024627685,0.050000000745058,0.2398977279663086,291.0980529785156,291.1499938964844,261.9139404296875,260.28369140625,279.8158874511719,293.2698669433594,291.09942626953125,1.0,0.3230012059211731,0.8171924948692322,0.8171924948692322,1.0,1.0,-1.299999117851257,0.5580440163612366,0.7419551610946655,0.2485028207302093,0.0,0.0,0.6771484017372131,91.65206146240234,88.0,23.097774505615234,-14803.685546875,327.4030456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,308.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,16304.65625,18000.0,0.0,0.0,0.3262616395950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574939131736755,0.7575010657310486,-7.171667675720528e-06,0.0,0.0003311140753794,0.0,0.0,65.0319595336914,0.0,0.0,0.0,0.4608836472034454,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985360294580459,-2264.199462890625,304.1505432128906,0.652389407157898,0.1565234810113906,0.1437177658081054,293.3428649902344,297.1499938964844,293.1499938964844,0.0055969501845538,-431.7619323730469,298.19268798828125,0.4178375601768493,0.050000000745058,0.0505464561283588,293.20068359375,297.1499938964844,293.1499938964844,0.2637968957424164,-3863.62353515625,304.1571655273437,0.8469364047050476,0.3476235866546631,0.2451154142618179,293.22686767578125,297.1499938964844,293.1499938964844,0.3352133929729461,-6319.09375,304.1572570800781,0.9023730754852296,0.4209131002426147,0.4008915424346924,293.2333984375,297.1499938964844,293.1499938964844,0.0100351003929972,-3106.88232421875,301.8409118652344,0.4178375601768493,0.050000000745058,0.2397706359624862,291.1136474609375,291.1499938964844,261.87457275390625,260.2513427734375,279.8049621582031,293.2722473144531,291.11529541015625,1.0,0.3213782906532287,0.8166834712028503,0.8166834712028503,1.0,1.0,-1.2962043285369873,0.5562248229980469,0.7399795651435852,0.2476448714733123,0.0,0.0,0.6809925436973572,90.91814422607422,76.0,23.2004451751709,-14798.787109375,324.10321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,308.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16483.171875,18000.0,0.0,0.0,0.3285633325576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710794806480408,0.7710868120193481,-7.338143404922448e-06,0.0,0.0003334500070195,0.0,0.0,67.94357299804688,0.0,0.0,0.0,0.4673538208007812,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985360294580459,-2264.199462890625,304.1505432128906,0.652389407157898,0.1565234810113906,0.1437177658081054,293.3428649902344,297.1499938964844,293.1499938964844,0.0055969501845538,-431.7619323730469,298.19268798828125,0.4178375601768493,0.050000000745058,0.0505464561283588,293.20068359375,297.1499938964844,293.1499938964844,0.2637968957424164,-3863.62353515625,304.1571655273437,0.8469364047050476,0.3476235866546631,0.2451154142618179,293.22686767578125,297.1499938964844,293.1499938964844,0.3352133929729461,-6319.09375,304.1572570800781,0.9023730754852296,0.4209131002426147,0.4008915424346924,293.2333984375,297.1499938964844,293.1499938964844,0.0100351003929972,-3106.88232421875,301.8409118652344,0.4178375601768493,0.050000000745058,0.2397706359624862,291.1136474609375,291.1499938964844,261.87457275390625,260.2513427734375,279.8049621582031,293.2722473144531,291.11529541015625,1.0,0.3213782906532287,0.8166834712028503,0.8166834712028503,1.0,1.0,-1.2962043285369873,0.5562248229980469,0.7399795651435852,0.2476448714733123,0.0,0.0,0.6809925436973572,90.91814422607422,76.0,23.2004451751709,-14798.787109375,324.10321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,308.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16483.171875,18000.0,0.0,0.0,0.3285633325576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710794806480408,0.7710868120193481,-7.338143404922448e-06,0.0,0.0003334500070195,0.0,0.0,67.94357299804688,0.0,0.0,0.0,0.4673538208007812,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.098156526684761,-2256.834716796875,304.1510009765625,0.6580953001976013,0.15641550719738,0.143450915813446,293.344970703125,297.1499938964844,293.1499938964844,0.0055047124624252,-425.29296875,298.1283874511719,0.4226118922233581,0.050000000745058,0.0503785796463489,293.2010192871094,297.1499938964844,293.1499938964844,0.2619108557701111,-3841.349365234375,304.1579284667969,0.8533033728599548,0.3462673723697662,0.2440376877784729,293.225830078125,297.1499938964844,293.1499938964844,0.3327839076519012,-6282.08056640625,304.15887451171875,0.9098329544067384,0.4191764295101166,0.3990655541419983,293.234375,297.1499938964844,293.1499938964844,0.0099228713661432,-3083.072509765625,301.8126525878906,0.4226118922233581,0.050000000745058,0.2389742881059646,291.1322326660156,291.1499938964844,261.8340759277344,260.21795654296875,279.7932434082031,293.27301025390625,291.1340637207031,1.0,0.3161002993583679,0.816182017326355,0.816182017326355,1.0,1.0,-1.2912415266036987,0.5538812279701233,0.7373602986335754,0.2464826554059982,0.0,0.0,0.6821380853652954,86.59353637695312,64.0,25.735126495361328,-14785.736328125,312.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,308.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,16752.04296875,18000.0,0.0,0.0,0.3309016823768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813377976417542,0.7813453078269958,-7.495654244848993e-06,0.0,0.000335823133355,0.0,0.0,70.41506958007812,0.0,0.0,0.0,0.472768098115921,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.098156526684761,-2256.834716796875,304.1510009765625,0.6580953001976013,0.15641550719738,0.143450915813446,293.344970703125,297.1499938964844,293.1499938964844,0.0055047124624252,-425.29296875,298.1283874511719,0.4226118922233581,0.050000000745058,0.0503785796463489,293.2010192871094,297.1499938964844,293.1499938964844,0.2619108557701111,-3841.349365234375,304.1579284667969,0.8533033728599548,0.3462673723697662,0.2440376877784729,293.225830078125,297.1499938964844,293.1499938964844,0.3327839076519012,-6282.08056640625,304.15887451171875,0.9098329544067384,0.4191764295101166,0.3990655541419983,293.234375,297.1499938964844,293.1499938964844,0.0099228713661432,-3083.072509765625,301.8126525878906,0.4226118922233581,0.050000000745058,0.2389742881059646,291.1322326660156,291.1499938964844,261.8340759277344,260.21795654296875,279.7932434082031,293.27301025390625,291.1340637207031,1.0,0.3161002993583679,0.816182017326355,0.816182017326355,1.0,1.0,-1.2912415266036987,0.5538812279701233,0.7373602986335754,0.2464826554059982,0.0,0.0,0.6821380853652954,86.59353637695312,64.0,25.735126495361328,-14785.736328125,312.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,308.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,16752.04296875,18000.0,0.0,0.0,0.3309016823768616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813377976417542,0.7813453078269958,-7.495654244848993e-06,0.0,0.000335823133355,0.0,0.0,70.41506958007812,0.0,0.0,0.0,0.472768098115921,4.0,0.0,1.0
477180,293.1507568359375,297.1499938964844,293.1499938964844,0.0977191925048828,-2248.380615234375,304.1513977050781,0.6680151224136353,0.1563431620597839,0.1431313306093216,293.3465881347656,297.1499938964844,293.1499938964844,0.0054033580236136,-418.1096801757813,298.065673828125,0.4311137199401855,0.050000000745058,0.0501214005053043,293.2010498046875,297.1499938964844,293.1499938964844,0.2599550485610962,-3818.247802734375,304.1585388183594,0.8648932576179504,0.3449687659740448,0.2429353147745132,293.22442626953125,297.1499938964844,293.1499938964844,0.3302964270114898,-6244.3134765625,304.1600646972656,0.9241888523101808,0.4175387620925903,0.3972467184066772,293.2348937988281,297.1499938964844,293.1499938964844,0.0097879180684685,-3053.842041015625,301.7857360839844,0.4311137199401855,0.050000000745058,0.2377543449401855,291.1523742675781,291.1499938964844,261.7929992675781,260.1839904785156,279.7811584472656,293.2728881835937,291.1543273925781,1.0,0.3082256317138672,0.8156806230545044,0.8156806230545044,1.0,1.0,-1.2855786085128784,0.5512239336967468,0.7343546152114868,0.245138943195343,0.0,0.0,0.680484414100647,79.99702453613281,52.0,27.753154754638672,-14765.28125,295.5531616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71636962890625,308.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17105.521484375,18000.0,0.0,0.0,0.333072304725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787513017654419,0.7875206470489502,-7.634423127456103e-06,0.0,0.0003380260604899,0.0,0.0,72.23932647705078,0.0,0.0,0.0,0.4767626225948334,4.0,0.0,1.0
477240,293.1507568359375,297.1499938964844,293.1499938964844,0.0977191925048828,-2248.380615234375,304.1513977050781,0.6680151224136353,0.1563431620597839,0.1431313306093216,293.3465881347656,297.1499938964844,293.1499938964844,0.0054033580236136,-418.1096801757813,298.065673828125,0.4311137199401855,0.050000000745058,0.0501214005053043,293.2010498046875,297.1499938964844,293.1499938964844,0.2599550485610962,-3818.247802734375,304.1585388183594,0.8648932576179504,0.3449687659740448,0.2429353147745132,293.22442626953125,297.1499938964844,293.1499938964844,0.3302964270114898,-6244.3134765625,304.1600646972656,0.9241888523101808,0.4175387620925903,0.3972467184066772,293.2348937988281,297.1499938964844,293.1499938964844,0.0097879180684685,-3053.842041015625,301.7857360839844,0.4311137199401855,0.050000000745058,0.2377543449401855,291.1523742675781,291.1499938964844,261.7929992675781,260.1839904785156,279.7811584472656,293.2728881835937,291.1543273925781,1.0,0.3082256317138672,0.8156806230545044,0.8156806230545044,1.0,1.0,-1.2855786085128784,0.5512239336967468,0.7343546152114868,0.245138943195343,0.0,0.0,0.680484414100647,79.99702453613281,52.0,27.753154754638672,-14765.28125,295.5531616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71636962890625,308.23455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17105.521484375,18000.0,0.0,0.0,0.333072304725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787513017654419,0.7875206470489502,-7.634423127456103e-06,0.0,0.0003380260604899,0.0,0.0,72.23932647705078,0.0,0.0,0.0,0.4767626225948334,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.0974951460957527,-2244.0556640625,304.15155029296875,0.6745766401290894,0.1563284546136856,0.1429672688245773,293.3471984863281,297.1499938964844,293.1499938964844,0.005350868217647,-414.3658447265625,298.0348205566406,0.4369514584541321,0.050000000745058,0.0499696843326091,293.2009582519531,297.1499938964844,293.1499938964844,0.2589684724807739,-3806.596435546875,304.1587829589844,0.8726580142974854,0.3443386256694793,0.2423808872699737,293.2236328125,297.1499938964844,293.1499938964844,0.3290514051914215,-6225.44970703125,304.1604919433594,0.9338430762290956,0.4167530238628387,0.3963463604450226,293.2349853515625,297.1499938964844,293.1499938964844,0.009715381078422,-3037.94482421875,301.772705078125,0.4369514584541321,0.050000000745058,0.2370346635580063,291.16265869140625,291.1499938964844,261.7724304199219,260.1669311523437,279.7751159667969,293.2727355957031,291.1645812988281,1.0,0.303543210029602,0.8154299259185791,0.8154299259185791,1.0,1.0,-1.282589316368103,0.5498252511024475,0.7327641248703003,0.2444255650043487,0.0,0.0,0.6786109805107117,76.11084747314453,52.0,28.13915061950684,-14752.044921875,285.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7073669433594,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17310.17578125,18000.0,0.0,0.0,0.3340399861335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888761162757874,0.7888838052749634,-7.69375401432626e-06,0.0,0.0003390081401448,0.0,0.0,72.85021209716797,0.0,0.0,0.0,0.4781289398670196,4.0,0.0,1.0
477360,293.1507568359375,297.1499938964844,293.1499938964844,0.0972750708460807,-2239.81103515625,304.15167236328125,0.6822712421417236,0.1563285738229751,0.1428057998418808,293.3476867675781,297.1499938964844,293.1499938964844,0.005297771655023,-410.5676879882813,298.0041809082031,0.4440347850322723,0.050000000745058,0.0498066842555999,293.2008361816406,297.1499938964844,293.1499938964844,0.2579873204231262,-3795.0146484375,304.1589660644531,0.8818273544311523,0.3437201678752899,0.2418264895677566,293.2227783203125,297.1499938964844,293.1499938964844,0.3278191685676574,-6206.8056640625,304.16082763671875,0.9449402093887328,0.4159876108169555,0.3954543769359588,293.2349853515625,297.1499938964844,293.1499938964844,0.0096409171819686,-3021.52880859375,301.7598876953125,0.4440347850322723,0.050000000745058,0.2362614572048187,291.1726989746094,291.1499938964844,261.7518920898437,260.14990234375,279.7690734863281,293.2724914550781,291.174560546875,1.0,0.2984510064125061,0.8152029514312744,0.8152029514312744,1.0,1.0,-1.2795356512069702,0.5484005212783813,0.7311351299285889,0.2436969727277755,0.0,0.0,0.6760876774787903,71.93804168701172,40.0,27.892433166503903,-14736.607421875,275.4914245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094421386719,308.24542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17529.416015625,18000.0,0.0,0.0,0.334903746843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890213131904602,0.789029061794281,-7.744726644887123e-06,0.0,0.0003398847475182,0.0,0.0,73.2347412109375,0.0,0.0,0.0,0.4790323376655578,4.0,0.0,1.0
477420,293.15045166015625,297.1499938964844,293.1499938964844,0.0968619212508201,-2231.861328125,304.1517944335937,0.7013501524925232,0.1563700288534164,0.1424975842237472,293.34820556640625,297.1499938964844,293.1499938964844,0.0051913512870669,-402.9358215332031,297.9431457519531,0.4627169966697693,0.050000000745058,0.0494559593498706,293.2004089355469,297.1499938964844,293.1499938964844,0.2560737729072571,-3772.4560546875,304.1591491699219,0.9048669338226318,0.342517077922821,0.2407231628894806,293.220947265625,297.1499938964844,293.1499938964844,0.3254323005676269,-6170.7802734375,304.16119384765625,0.9703276753425598,0.4145136177539825,0.3937005400657654,293.2347106933594,297.1499938964844,293.1499938964844,0.0094895167276263,-2987.95068359375,301.73468017578125,0.4627169966697693,0.050000000745058,0.2345977872610092,291.1910400390625,291.1499938964844,261.7113037109375,260.1161193847656,279.75701904296875,293.2718505859375,291.192626953125,1.0,0.2872193157672882,0.8147491216659546,0.8147491216659546,1.0,1.0,-1.2733181715011597,0.545504629611969,0.7278134822845459,0.242208793759346,0.0,0.0,0.6693577170372009,62.96495056152344,28.0,25.30777359008789,-14698.49609375,253.5637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,308.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.3362570106983185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856333255767822,0.7856411933898926,-7.81722610554425e-06,0.0,0.0003412580990698,0.0,0.0,73.28430938720703,0.0,0.0,0.0,0.4793839454650879,4.0,0.0,1.0
477480,293.15045166015625,297.1499938964844,293.1499938964844,0.0968619212508201,-2231.861328125,304.1517944335937,0.7013501524925232,0.1563700288534164,0.1424975842237472,293.34820556640625,297.1499938964844,293.1499938964844,0.0051913512870669,-402.9358215332031,297.9431457519531,0.4627169966697693,0.050000000745058,0.0494559593498706,293.2004089355469,297.1499938964844,293.1499938964844,0.2560737729072571,-3772.4560546875,304.1591491699219,0.9048669338226318,0.342517077922821,0.2407231628894806,293.220947265625,297.1499938964844,293.1499938964844,0.3254323005676269,-6170.7802734375,304.16119384765625,0.9703276753425598,0.4145136177539825,0.3937005400657654,293.2347106933594,297.1499938964844,293.1499938964844,0.0094895167276263,-2987.95068359375,301.73468017578125,0.4627169966697693,0.050000000745058,0.2345977872610092,291.1910400390625,291.1499938964844,261.7113037109375,260.1161193847656,279.75701904296875,293.2718505859375,291.192626953125,1.0,0.2872193157672882,0.8147491216659546,0.8147491216659546,1.0,1.0,-1.2733181715011597,0.545504629611969,0.7278134822845459,0.242208793759346,0.0,0.0,0.6693577170372009,62.96495056152344,28.0,25.30777359008789,-14698.49609375,253.5637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,308.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.3362570106983185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856333255767822,0.7856411933898926,-7.81722610554425e-06,0.0,0.0003412580990698,0.0,0.0,73.28430938720703,0.0,0.0,0.0,0.4793839454650879,4.0,0.0,1.0
477540,293.1499328613281,297.1499938964844,293.1499938964844,0.0965024083852768,-2224.977783203125,304.1517944335937,0.7248595952987671,0.1564607173204422,0.1422150880098343,293.3479309082031,297.1499938964844,293.1499938964844,0.0050870981067419,-395.4524536132813,297.8823547363281,0.4828793108463287,0.050000000745058,0.0490842089056968,293.1997985839844,297.1499938964844,293.1499938964844,0.2542727887630462,-3751.2822265625,304.1590881347656,0.9388216733932496,0.3413636982440948,0.239637479186058,293.21893310546875,297.1499938964844,293.1499938964844,0.3229606449604034,-6135.33740234375,304.16162109375,0.9973083734512328,0.413125216960907,0.3919974267482757,293.2341613769531,297.1499938964844,293.1499938964844,0.0093390410766005,-2954.436279296875,301.709716796875,0.4828793108463287,0.050000000745058,0.2328343540430069,291.2055053710937,291.1499938964844,261.6717224121094,260.0831604003906,279.7453308105469,293.2707824707031,291.2066955566406,1.0,0.2747878432273865,0.81429523229599,0.81429523229599,1.0,1.0,-1.2667546272277832,0.5424548387527466,0.7242997884750366,0.2406343668699264,0.0,0.0,0.6609418988227844,53.45459365844727,25.0,20.37603187561035,-14648.275390625,230.61569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,308.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18454.763671875,18000.0,0.0,0.0,0.3370291292667389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775928378105164,0.7776007056236267,-7.84527128416812e-06,0.0,0.0003420417197048,0.0,0.0,72.37691497802734,0.0,0.0,0.0,0.4777967929840088,4.0,0.0,1.0
