time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1499328613281,297.1499938964844,293.1499938964844,0.0965024083852768,-2224.977783203125,304.1517944335937,0.7248595952987671,0.1564607173204422,0.1422150880098343,293.3479309082031,297.1499938964844,293.1499938964844,0.0050870981067419,-395.4524536132813,297.8823547363281,0.4828793108463287,0.050000000745058,0.0490842089056968,293.1997985839844,297.1499938964844,293.1499938964844,0.2542727887630462,-3751.2822265625,304.1590881347656,0.9388216733932496,0.3413636982440948,0.239637479186058,293.21893310546875,297.1499938964844,293.1499938964844,0.3229606449604034,-6135.33740234375,304.16162109375,0.9973083734512328,0.413125216960907,0.3919974267482757,293.2341613769531,297.1499938964844,293.1499938964844,0.0093390410766005,-2954.436279296875,301.709716796875,0.4828793108463287,0.050000000745058,0.2328343540430069,291.2055053710937,291.1499938964844,261.6717224121094,260.0831604003906,279.7453308105469,293.2707824707031,291.2066955566406,1.0,0.2747878432273865,0.81429523229599,0.81429523229599,1.0,1.0,-1.2667546272277832,0.5424548387527466,0.7242997884750366,0.2406343668699264,0.0,0.0,0.6609418988227844,53.45459365844727,25.0,20.37603187561035,-14648.275390625,230.61569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,308.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18454.763671875,18000.0,0.0,0.0,0.3370291292667389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775928378105164,0.7776007056236267,-7.84527128416812e-06,0.0,0.0003420417197048,0.0,0.0,72.37691497802734,0.0,0.0,0.0,0.4777967929840088,4.0,0.0,1.0
477660,293.14990234375,297.1499938964844,293.1499938964844,0.0960798114538192,-2216.57861328125,304.15191650390625,0.7406538724899292,0.1564757227897644,0.1420713663101196,293.3465270996094,297.1499938964844,293.1499938964844,0.0050022844225168,-389.0016479492188,297.8343811035156,0.4945679903030395,0.050000000745058,0.0488657057285308,293.1989440917969,297.1499938964844,293.1499938964844,0.2522071003913879,-3726.57373046875,304.1595764160156,0.9620893001556396,0.3402745723724365,0.2387130558490753,293.1995849609375,297.1499938964844,293.1499938964844,0.3004706501960754,-5781.68359375,304.1956481933594,0.9990000128746032,0.4152202904224396,0.3694113790988922,293.23321533203125,297.1499938964844,293.1499938964844,0.0092216748744249,-2926.093017578125,301.689697265625,0.4945679903030395,0.050000000745058,0.2317978590726852,291.2392272949219,291.1499938964844,261.6336975097656,260.0514221191406,279.7421569824219,293.2615966796875,291.2452392578125,1.0,0.2639325261116028,0.8138718605041504,0.8138718605041504,1.0,1.0,-1.2369146347045898,0.5289174914360046,0.7079970836639404,0.2332401275634765,0.0,0.0,0.6474828720092773,47.47622299194336,28.0,55.66193008422852,-14430.98828125,207.3427124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,308.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19001.583984375,18000.0,0.0,0.0,0.3368764817714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763703465461731,0.7637113332748413,-7.838937563064974e-06,0.0,0.0003418868000153,0.0,0.0,70.44634246826172,0.0,0.0,0.0,0.4741411507129669,4.0,0.0,1.0
477720,293.14990234375,297.1499938964844,293.1499938964844,0.0960798114538192,-2216.57861328125,304.15191650390625,0.7406538724899292,0.1564757227897644,0.1420713663101196,293.3465270996094,297.1499938964844,293.1499938964844,0.0050022844225168,-389.0016479492188,297.8343811035156,0.4945679903030395,0.050000000745058,0.0488657057285308,293.1989440917969,297.1499938964844,293.1499938964844,0.2522071003913879,-3726.57373046875,304.1595764160156,0.9620893001556396,0.3402745723724365,0.2387130558490753,293.1995849609375,297.1499938964844,293.1499938964844,0.3004706501960754,-5781.68359375,304.1956481933594,0.9990000128746032,0.4152202904224396,0.3694113790988922,293.23321533203125,297.1499938964844,293.1499938964844,0.0092216748744249,-2926.093017578125,301.689697265625,0.4945679903030395,0.050000000745058,0.2317978590726852,291.2392272949219,291.1499938964844,261.6336975097656,260.0514221191406,279.7421569824219,293.2615966796875,291.2452392578125,1.0,0.2639325261116028,0.8138718605041504,0.8138718605041504,1.0,1.0,-1.2369146347045898,0.5289174914360046,0.7079970836639404,0.2332401275634765,0.0,0.0,0.6474828720092773,47.47622299194336,28.0,55.66193008422852,-14430.98828125,207.3427124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,308.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19001.583984375,18000.0,0.0,0.0,0.3368764817714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763703465461731,0.7637113332748413,-7.838937563064974e-06,0.0,0.0003418868000153,0.0,0.0,70.44634246826172,0.0,0.0,0.0,0.4741411507129669,4.0,0.0,1.0
477780,293.152099609375,297.1499938964844,293.1499938964844,0.0952788293361663,-2200.830078125,304.1526184082031,0.7518013715744019,0.1560326963663101,0.1416361182928085,293.3443603515625,297.1499938964844,293.1499938964844,0.0049222614616155,-382.6405334472656,297.7992553710937,0.5030305981636047,0.050000000745058,0.0487283580005168,293.19842529296875,297.1499938964844,293.1499938964844,0.2498202174901962,-3697.79833984375,304.1603088378906,0.976785123348236,0.3391447067260742,0.2378328591585159,293.1561584472656,297.1499938964844,293.1499938964844,0.2815167903900146,-5484.150390625,304.2114562988281,0.9990000128746032,0.422745943069458,0.3513262867927551,293.2320556640625,297.1499938964844,293.1499938964844,0.0091154929250478,-2898.679931640625,301.6745300292969,0.5030305981636047,0.050000000745058,0.231146365404129,291.2931823730469,291.1499938964844,261.5977783203125,260.0214233398437,279.7320251464844,293.2452697753906,291.2969055175781,1.0,0.2563803195953369,0.8134484887123108,0.8134484887123108,1.0,1.0,-1.2129402160644531,0.518129825592041,0.6948103308677673,0.2271406948566436,0.0,0.0,0.6245065927505493,43.643310546875,46.0,61.435157775878906,-14204.2353515625,191.3277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,308.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20013.873046875,18000.0,0.0,0.0,0.3352577984333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350942492485046,0.7351020574569702,-7.807480869814754e-06,0.0,0.000340244063409,0.0,0.0,66.45266723632812,0.0,0.0,0.0,0.4665151834487915,4.0,0.0,1.0
477840,293.152099609375,297.1499938964844,293.1499938964844,0.0952788293361663,-2200.830078125,304.1526184082031,0.7518013715744019,0.1560326963663101,0.1416361182928085,293.3443603515625,297.1499938964844,293.1499938964844,0.0049222614616155,-382.6405334472656,297.7992553710937,0.5030305981636047,0.050000000745058,0.0487283580005168,293.19842529296875,297.1499938964844,293.1499938964844,0.2498202174901962,-3697.79833984375,304.1603088378906,0.976785123348236,0.3391447067260742,0.2378328591585159,293.1561584472656,297.1499938964844,293.1499938964844,0.2815167903900146,-5484.150390625,304.2114562988281,0.9990000128746032,0.422745943069458,0.3513262867927551,293.2320556640625,297.1499938964844,293.1499938964844,0.0091154929250478,-2898.679931640625,301.6745300292969,0.5030305981636047,0.050000000745058,0.231146365404129,291.2931823730469,291.1499938964844,261.5977783203125,260.0214233398437,279.7320251464844,293.2452697753906,291.2969055175781,1.0,0.2563803195953369,0.8134484887123108,0.8134484887123108,1.0,1.0,-1.2129402160644531,0.518129825592041,0.6948103308677673,0.2271406948566436,0.0,0.0,0.6245065927505493,43.643310546875,46.0,61.435157775878906,-14204.2353515625,191.3277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,308.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20013.873046875,18000.0,0.0,0.0,0.3352577984333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350942492485046,0.7351020574569702,-7.807480869814754e-06,0.0,0.000340244063409,0.0,0.0,66.45266723632812,0.0,0.0,0.0,0.4665151834487915,4.0,0.0,1.0
477900,293.1527099609375,297.1499938964844,293.1499938964844,0.0950138494372367,-2195.74267578125,304.1526184082031,0.7526445984840393,0.1558871269226074,0.1414369642734527,293.3429870605469,297.1499938964844,293.1499938964844,0.0048919599503278,-380.3583679199219,297.7760009765625,0.5038782358169556,0.050000000745058,0.0487157367169857,293.1982116699219,297.1499938964844,293.1499938964844,0.2489915490150451,-3688.037109375,304.1599426269531,0.9777333736419678,0.3385678231716156,0.2374267578125,293.1359558105469,297.1499938964844,293.1499938964844,0.2790884673595428,-5449.306640625,304.2044982910156,0.9990000128746032,0.4266430139541626,0.3496141135692596,293.2313842773437,297.1499938964844,293.1499938964844,0.0090863835066556,-2891.700439453125,301.6647644042969,0.5038782358169556,0.050000000745058,0.2310864925384521,291.30615234375,291.1499938964844,261.5807800292969,260.0071716308594,279.7236328125,293.2391357421875,291.30670166015625,1.0,0.2560201585292816,0.8132368326187134,0.8132368326187134,1.0,1.0,-1.2100623846054075,0.5168299674987793,0.6932324171066284,0.2263713479042053,0.0,0.0,0.612713634967804,43.2805061340332,46.0,38.616004943847656,-14133.4248046875,189.64938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,308.5611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,20488.546875,18000.0,0.0,0.0,0.3339304327964782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167307138442993,0.7167384624481201,-7.752931196591817e-06,0.0,0.0003388969344086,0.0,0.0,63.74403381347656,0.0,0.0,0.0,0.4611499607563019,4.0,0.0,1.0
477960,293.1528625488281,297.1499938964844,293.1499938964844,0.0950329378247261,-2196.320556640625,304.152099609375,0.7502753734588623,0.1558234244585037,0.1413685232400894,293.3414001464844,297.1499938964844,293.1499938964844,0.0048705572262406,-379.01165771484375,297.7431640625,0.5022655129432678,0.050000000745058,0.0487399883568286,293.19805908203125,297.1499938964844,293.1499938964844,0.2486630082130432,-3684.61083984375,304.1587219238281,0.9744359254837036,0.3379880785942077,0.2370419651269912,293.12322998046875,297.1499938964844,293.1499938964844,0.2818834483623504,-5498.1171875,304.1894226074219,0.9990000128746032,0.4293283820152282,0.3528876304626465,293.2306823730469,297.1499938964844,293.1499938964844,0.0090796658769249,-2891.735595703125,301.6510314941406,0.5022655129432678,0.050000000745058,0.2312015295028686,291.298095703125,291.1499938964844,261.5644836425781,259.9935607910156,279.7137451171875,293.23602294921875,291.2940673828125,1.0,0.2575601041316986,0.8131523728370667,0.8131523728370667,1.0,1.0,-1.2136101722717283,0.5184009671211243,0.695209264755249,0.2272803336381912,0.0,0.0,0.6035200357437134,43.94671630859375,64.0,-3.376265048980713,-14098.9990234375,192.174057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,308.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,20792.583984375,18000.0,0.0,0.0,0.3323754966259002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981889009475708,0.698196530342102,-7.662376447115093e-06,0.0,0.0003373188665136,0.0,0.0,60.85646438598633,0.0,0.0,0.0,0.4551816880702972,4.0,0.0,1.0
478020,293.1528015136719,297.1499938964844,293.1499938964844,0.095700092613697,-2210.089599609375,304.1502685546875,0.7385233640670776,0.1557619571685791,0.1414317190647125,293.33740234375,297.1499938964844,293.1499938964844,0.0048533780500292,-378.9224853515625,297.6513061523437,0.4937881231307983,0.050000000745058,0.0488794632256031,293.19775390625,297.1499938964844,293.1499938964844,0.24933722615242,-3694.455322265625,304.1546630859375,0.9571496844291688,0.3368360996246338,0.2363417595624923,293.125244140625,297.1499938964844,293.1499938964844,0.3002508580684662,-5797.32763671875,304.1452941894531,0.9990000128746032,0.4296756088733673,0.3711624145507812,293.2297668457031,297.1499938964844,293.1499938964844,0.0091226296499371,-2909.66796875,301.6112365722656,0.4937881231307983,0.050000000745058,0.2318631261587143,291.2243347167969,291.1499938964844,261.53436279296875,259.9683532714844,279.69140625,293.2376708984375,291.2141418457031,1.0,0.2655917108058929,0.812983512878418,0.812983512878418,1.0,1.0,-1.2357351779937744,0.5282766222953796,0.70745849609375,0.2329296171665191,0.0,0.0,0.5978285074234009,47.807010650634766,67.0,-93.397216796875,-14162.0615234375,207.5961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5861511230469,308.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,20543.693359375,18000.0,0.0,0.0,0.3290258646011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717358231544495,0.6717432141304016,-7.386031484202249e-06,0.0,0.000333919422701,0.0,0.0,55.9837646484375,0.0,0.0,0.0,0.4440154135227203,4.0,0.0,1.0
478080,293.1528015136719,297.1499938964844,293.1499938964844,0.095700092613697,-2210.089599609375,304.1502685546875,0.7385233640670776,0.1557619571685791,0.1414317190647125,293.33740234375,297.1499938964844,293.1499938964844,0.0048533780500292,-378.9224853515625,297.6513061523437,0.4937881231307983,0.050000000745058,0.0488794632256031,293.19775390625,297.1499938964844,293.1499938964844,0.24933722615242,-3694.455322265625,304.1546630859375,0.9571496844291688,0.3368360996246338,0.2363417595624923,293.125244140625,297.1499938964844,293.1499938964844,0.3002508580684662,-5797.32763671875,304.1452941894531,0.9990000128746032,0.4296756088733673,0.3711624145507812,293.2297668457031,297.1499938964844,293.1499938964844,0.0091226296499371,-2909.66796875,301.6112365722656,0.4937881231307983,0.050000000745058,0.2318631261587143,291.2243347167969,291.1499938964844,261.53436279296875,259.9683532714844,279.69140625,293.2376708984375,291.2141418457031,1.0,0.2655917108058929,0.812983512878418,0.812983512878418,1.0,1.0,-1.2357351779937744,0.5282766222953796,0.70745849609375,0.2329296171665191,0.0,0.0,0.5978285074234009,47.807010650634766,67.0,-93.397216796875,-14162.0615234375,207.5961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5861511230469,308.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,20543.693359375,18000.0,0.0,0.0,0.3290258646011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717358231544495,0.6717432141304016,-7.386031484202249e-06,0.0,0.000333919422701,0.0,0.0,55.9837646484375,0.0,0.0,0.0,0.4440154135227203,4.0,0.0,1.0
478140,293.1525573730469,297.1499938964844,293.1499938964844,0.0966092124581337,-2228.66455078125,304.148681640625,0.7279350757598877,0.1557397991418838,0.141529768705368,293.33251953125,297.1499938964844,293.1499938964844,0.0048486613668501,-380.0496520996094,297.5484924316406,0.4859855771064758,0.050000000745058,0.0490239672362804,293.197265625,297.1499938964844,293.1499938964844,0.2506269514560699,-3711.683837890625,304.1510314941406,0.9394756555557252,0.3357227742671966,0.235665813088417,293.1561279296875,297.1499938964844,293.1499938964844,0.3201546967029571,-6112.22705078125,304.1141967773437,0.9990000128746032,0.4240788221359253,0.3891957104206085,293.2298889160156,297.1499938964844,293.1499938964844,0.0091801779344677,-2933.142822265625,301.56298828125,0.4859855771064758,0.050000000745058,0.2325485944747924,291.1224670410156,291.1499938964844,261.5079345703125,259.9462280273437,279.6741943359375,293.2458801269531,291.11407470703125,1.0,0.2729821503162384,0.8128146529197693,0.8128146529197693,1.0,1.0,-1.2576881647109983,0.5380728244781494,0.7196153998374939,0.2386442124843597,0.0,0.0,0.6085330843925476,51.80149459838867,70.0,-121.84549713134766,-14315.3369140625,223.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803283691406,308.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,19368.62109375,18000.0,0.0,0.0,0.3261132538318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674269437789917,0.66743403673172,-7.085248853400117e-06,0.0,0.0003309634921606,0.0,0.0,53.66504669189453,0.0,0.0,0.0,0.4373143315315246,4.0,0.0,1.0
478200,293.1525573730469,297.1499938964844,293.1499938964844,0.0966092124581337,-2228.66455078125,304.148681640625,0.7279350757598877,0.1557397991418838,0.141529768705368,293.33251953125,297.1499938964844,293.1499938964844,0.0048486613668501,-380.0496520996094,297.5484924316406,0.4859855771064758,0.050000000745058,0.0490239672362804,293.197265625,297.1499938964844,293.1499938964844,0.2506269514560699,-3711.683837890625,304.1510314941406,0.9394756555557252,0.3357227742671966,0.235665813088417,293.1561279296875,297.1499938964844,293.1499938964844,0.3201546967029571,-6112.22705078125,304.1141967773437,0.9990000128746032,0.4240788221359253,0.3891957104206085,293.2298889160156,297.1499938964844,293.1499938964844,0.0091801779344677,-2933.142822265625,301.56298828125,0.4859855771064758,0.050000000745058,0.2325485944747924,291.1224670410156,291.1499938964844,261.5079345703125,259.9462280273437,279.6741943359375,293.2458801269531,291.11407470703125,1.0,0.2729821503162384,0.8128146529197693,0.8128146529197693,1.0,1.0,-1.2576881647109983,0.5380728244781494,0.7196153998374939,0.2386442124843597,0.0,0.0,0.6085330843925476,51.80149459838867,70.0,-121.84549713134766,-14315.3369140625,223.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803283691406,308.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,19368.62109375,18000.0,0.0,0.0,0.3261132538318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674269437789917,0.66743403673172,-7.085248853400117e-06,0.0,0.0003309634921606,0.0,0.0,53.66504669189453,0.0,0.0,0.0,0.4373143315315246,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.097514197230339,-2246.57958984375,304.1476135253906,0.7168246507644653,0.1561358571052551,0.1419497281312942,293.3271484375,297.1499938964844,293.1499938964844,0.0048433621414005,-380.65924072265625,297.464599609375,0.4769856631755829,0.050000000745058,0.0491992533206939,293.1967163085937,297.1499938964844,293.1499938964844,0.2512732446193695,-3720.381103515625,304.149658203125,0.9197328686714172,0.3346392214298248,0.2350344210863113,293.1956787109375,297.1499938964844,293.1499938964844,0.3296025097370147,-6254.96923828125,304.1122131347656,0.991619348526001,0.4158910512924194,0.3962559103965759,293.2308959960937,297.1499938964844,293.1499938964844,0.0092224460095167,-2950.298583984375,301.5184631347656,0.4769856631755829,0.050000000745058,0.2333800792694091,291.05328369140625,291.1499938964844,261.4857482910156,259.9276428222656,279.6671142578125,293.25506591796875,291.0502319335937,1.0,0.2797218859195709,0.812136173248291,0.812136173248291,1.0,1.0,-1.2672146558761597,0.5422590374946594,0.724955677986145,0.2411172837018966,0.0,0.0,0.6265349984169006,56.389278411865234,73.0,-84.48863220214844,-14449.4951171875,237.038314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,308.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.013671875,18000.0,0.0,0.0,0.3241784870624542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792400479316711,0.6792469024658203,-6.884780304972082e-06,0.0,0.0003289999440312,0.0,0.0,53.77315902709961,0.0,0.0,0.0,0.4362081587314605,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.097514197230339,-2246.57958984375,304.1476135253906,0.7168246507644653,0.1561358571052551,0.1419497281312942,293.3271484375,297.1499938964844,293.1499938964844,0.0048433621414005,-380.65924072265625,297.464599609375,0.4769856631755829,0.050000000745058,0.0491992533206939,293.1967163085937,297.1499938964844,293.1499938964844,0.2512732446193695,-3720.381103515625,304.149658203125,0.9197328686714172,0.3346392214298248,0.2350344210863113,293.1956787109375,297.1499938964844,293.1499938964844,0.3296025097370147,-6254.96923828125,304.1122131347656,0.991619348526001,0.4158910512924194,0.3962559103965759,293.2308959960937,297.1499938964844,293.1499938964844,0.0092224460095167,-2950.298583984375,301.5184631347656,0.4769856631755829,0.050000000745058,0.2333800792694091,291.05328369140625,291.1499938964844,261.4857482910156,259.9276428222656,279.6671142578125,293.25506591796875,291.0502319335937,1.0,0.2797218859195709,0.812136173248291,0.812136173248291,1.0,1.0,-1.2672146558761597,0.5422590374946594,0.724955677986145,0.2411172837018966,0.0,0.0,0.6265349984169006,56.389278411865234,73.0,-84.48863220214844,-14449.4951171875,237.038314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66217041015625,308.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.013671875,18000.0,0.0,0.0,0.3241784870624542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792400479316711,0.6792469024658203,-6.884780304972082e-06,0.0,0.0003289999440312,0.0,0.0,53.77315902709961,0.0,0.0,0.0,0.4362081587314605,4.0,0.0,1.0
478380,293.14923095703125,297.1499938964844,293.1499938964844,0.0978637412190437,-2252.92919921875,304.1478576660156,0.7044867873191833,0.1563414335250854,0.1424150317907333,293.3218078613281,297.1499938964844,293.1499938964844,0.0048272139392793,-379.4766540527344,297.4196472167969,0.4658854305744171,0.050000000745058,0.0494030825793743,293.1963806152344,297.1499938964844,293.1499938964844,0.2503765225410461,-3709.388916015625,304.1513061523437,0.9007084965705872,0.3335218131542206,0.234420895576477,293.21368408203125,297.1499938964844,293.1499938964844,0.3249768018722534,-6177.759765625,304.1321716308594,0.972288191318512,0.4110434651374817,0.3909777402877807,293.232177734375,297.1499938964844,293.1499938964844,0.0092267366126179,-2952.486572265625,301.4874267578125,0.4658854305744171,0.050000000745058,0.2343469560146331,291.05718994140625,291.1499938964844,261.46832275390625,259.9130859375,279.6656494140625,293.25665283203125,291.0588684082031,1.0,0.2853044271469116,0.8114577531814575,0.8114577531814575,1.0,1.0,-1.2620201110839844,0.5398043990135193,0.7222156524658203,0.2398717105388641,0.0,0.0,0.6391537189483643,61.474395751953125,76.0,-10.087888717651367,-14488.0859375,246.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857238769531,308.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17268.1796875,18000.0,0.0,0.0,0.323035180568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948357820510864,0.6948426365852356,-6.836969987489283e-06,0.0,0.0003278396616224,0.0,0.0,55.24762344360352,0.0,0.0,0.0,0.4389894008636474,4.0,0.0,1.0
478440,293.14923095703125,297.1499938964844,293.1499938964844,0.0978637412190437,-2252.92919921875,304.1478576660156,0.7044867873191833,0.1563414335250854,0.1424150317907333,293.3218078613281,297.1499938964844,293.1499938964844,0.0048272139392793,-379.4766540527344,297.4196472167969,0.4658854305744171,0.050000000745058,0.0494030825793743,293.1963806152344,297.1499938964844,293.1499938964844,0.2503765225410461,-3709.388916015625,304.1513061523437,0.9007084965705872,0.3335218131542206,0.234420895576477,293.21368408203125,297.1499938964844,293.1499938964844,0.3249768018722534,-6177.759765625,304.1321716308594,0.972288191318512,0.4110434651374817,0.3909777402877807,293.232177734375,297.1499938964844,293.1499938964844,0.0092267366126179,-2952.486572265625,301.4874267578125,0.4658854305744171,0.050000000745058,0.2343469560146331,291.05718994140625,291.1499938964844,261.46832275390625,259.9130859375,279.6656494140625,293.25665283203125,291.0588684082031,1.0,0.2853044271469116,0.8114577531814575,0.8114577531814575,1.0,1.0,-1.2620201110839844,0.5398043990135193,0.7222156524658203,0.2398717105388641,0.0,0.0,0.6391537189483643,61.474395751953125,76.0,-10.087888717651367,-14488.0859375,246.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857238769531,308.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17268.1796875,18000.0,0.0,0.0,0.323035180568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948357820510864,0.6948426365852356,-6.836969987489283e-06,0.0,0.0003278396616224,0.0,0.0,55.24762344360352,0.0,0.0,0.0,0.4389894008636474,4.0,0.0,1.0
478500,293.1493530273437,297.1499938964844,293.1499938964844,0.0978767275810241,-2252.981201171875,304.1482238769531,0.6991337537765503,0.1563281714916229,0.1425171345472335,293.3192443847656,297.1499938964844,293.1499938964844,0.0048153409734368,-378.5220642089844,297.40142822265625,0.4604859352111816,0.050000000745058,0.0494932122528553,293.1962890625,297.1499938964844,293.1499938964844,0.2497533708810806,-3701.7509765625,304.1521911621094,0.893406093120575,0.3329500257968902,0.2340911775827407,293.21734619140625,297.1499938964844,293.1499938964844,0.3233903646469116,-6151.39013671875,304.1382751464844,0.9638895988464355,0.4095169603824615,0.3894109427928924,293.2328491210937,297.1499938964844,293.1499938964844,0.0092204650864005,-2951.14453125,301.4731750488281,0.4604859352111816,0.050000000745058,0.2347744852304458,291.0665283203125,291.1499938964844,261.4615783691406,259.9074401855469,279.66424560546875,293.2558898925781,291.0684814453125,1.0,0.2878337800502777,0.8111185431480408,0.8111185431480408,1.0,1.0,-1.260487079620361,0.5390713214874268,0.7214158177375793,0.2394760400056839,0.0,0.0,0.6437873840332031,63.73372268676758,76.0,8.266815185546875,-14502.3125,250.3318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,308.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17082.68359375,18000.0,0.0,0.0,0.3227109313011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017343640327454,0.7017412185668945,-6.853524610050954e-06,0.0,0.0003275105846114,0.0,0.0,56.14704895019531,0.0,0.0,0.0,0.4409798681735992,4.0,0.0,1.0
478560,293.149658203125,297.1499938964844,293.1499938964844,0.097837820649147,-2252.052001953125,304.14862060546875,0.6942390203475952,0.1562791168689727,0.1425692290067672,293.3166809082031,297.1499938964844,293.1499938964844,0.0048031476326286,-377.52685546875,297.3842163085937,0.4556221067905426,0.050000000745058,0.0495781861245632,293.1961975097656,297.1499938964844,293.1499938964844,0.24909508228302,-3693.7080078125,304.1529846191406,0.8868235349655151,0.3323812782764435,0.2337571829557418,293.2192687988281,297.1499938964844,293.1499938964844,0.3220563232898712,-6129.408203125,304.1427917480469,0.9560997486114502,0.408280074596405,0.3881998658180237,293.2335205078125,297.1499938964844,293.1499938964844,0.0092121167108416,-2949.22216796875,301.4591064453125,0.4556221067905426,0.050000000745058,0.2351775765419006,291.0769958496094,291.1499938964844,261.4562072753906,259.9029846191406,279.66278076171875,293.25469970703125,291.0791320800781,1.0,0.2902253866195678,0.8108663558959961,0.8108663558959961,1.0,1.0,-1.2592806816101074,0.538493812084198,0.7207868695259094,0.2391700595617294,0.0,0.0,0.6476072072982788,65.8675765991211,79.0,19.352523803710938,-14513.8681640625,254.4473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813232421875,308.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,16969.15234375,18000.0,0.0,0.0,0.3225396871566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083298563957214,0.7083367705345154,-6.884324193379143e-06,0.0,0.0003273367765359,0.0,0.0,57.11182403564453,0.0,0.0,0.0,0.4431776702404022,4.0,0.0,1.0
478620,293.150390625,297.1499938964844,293.1499938964844,0.0976966321468353,-2249.027099609375,304.1493225097656,0.6855669617652893,0.1561406105756759,0.142605185508728,293.3115234375,297.1499938964844,293.1499938964844,0.0047784517519176,-375.5035400390625,297.3517150878906,0.4473695158958435,0.050000000745058,0.0497367344796657,293.1959228515625,297.1499938964844,293.1499938964844,0.2477616965770721,-3677.500244140625,304.1542053222656,0.8753097653388977,0.3312676250934601,0.2330939024686813,293.2204895019531,297.1499938964844,293.1499938964844,0.319798469543457,-6092.78564453125,304.1488647460937,0.9419488906860352,0.4062733352184295,0.3863395154476166,293.2347717285156,297.1499938964844,293.1499938964844,0.0091917309910058,-2944.487060546875,301.43096923828125,0.4473695158958435,0.050000000745058,0.2359296530485153,291.0985717773437,291.1499938964844,261.4499206542969,259.8978576660156,279.6610717773437,293.25177001953125,291.1005859375,1.0,0.2946715950965881,0.8103620409965515,0.8103620409965515,1.0,1.0,-1.257387399673462,0.5375763177871704,0.7198110818862915,0.23868428170681,0.0,0.0,0.6529961824417114,69.85432434082031,82.0,27.587158203125,-14525.90234375,262.2544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,308.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,16910.900390625,18000.0,0.0,0.0,0.3226090371608734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200707793235779,0.7200777530670166,-6.972990831854986e-06,0.0,0.000327407149598,0.0,0.0,59.07591247558594,0.0,0.0,0.0,0.4477390050888061,4.0,0.0,1.0
478680,293.150390625,297.1499938964844,293.1499938964844,0.0976966321468353,-2249.027099609375,304.1493225097656,0.6855669617652893,0.1561406105756759,0.142605185508728,293.3115234375,297.1499938964844,293.1499938964844,0.0047784517519176,-375.5035400390625,297.3517150878906,0.4473695158958435,0.050000000745058,0.0497367344796657,293.1959228515625,297.1499938964844,293.1499938964844,0.2477616965770721,-3677.500244140625,304.1542053222656,0.8753097653388977,0.3312676250934601,0.2330939024686813,293.2204895019531,297.1499938964844,293.1499938964844,0.319798469543457,-6092.78564453125,304.1488647460937,0.9419488906860352,0.4062733352184295,0.3863395154476166,293.2347717285156,297.1499938964844,293.1499938964844,0.0091917309910058,-2944.487060546875,301.43096923828125,0.4473695158958435,0.050000000745058,0.2359296530485153,291.0985717773437,291.1499938964844,261.4499206542969,259.8978576660156,279.6610717773437,293.25177001953125,291.1005859375,1.0,0.2946715950965881,0.8103620409965515,0.8103620409965515,1.0,1.0,-1.257387399673462,0.5375763177871704,0.7198110818862915,0.23868428170681,0.0,0.0,0.6529961824417114,69.85432434082031,82.0,27.587158203125,-14525.90234375,262.2544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,308.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,16910.900390625,18000.0,0.0,0.0,0.3226090371608734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200707793235779,0.7200777530670166,-6.972990831854986e-06,0.0,0.000327407149598,0.0,0.0,59.07591247558594,0.0,0.0,0.0,0.4477390050888061,4.0,0.0,1.0
478740,293.1510314941406,297.1499938964844,293.1499938964844,0.0975560992956161,-2246.0888671875,304.1497802734375,0.6780734062194824,0.1559989154338836,0.1426166743040084,293.30621337890625,297.1499938964844,293.1499938964844,0.0047549740411341,-373.602783203125,297.32012939453125,0.4405487775802612,0.050000000745058,0.0498844981193542,293.1954650878906,297.1499938964844,293.1499938964844,0.2465032786130905,-3662.318359375,304.1548767089844,0.8654432892799377,0.3301955163478851,0.2324498295783996,293.2200622558594,297.1499938964844,293.1499938964844,0.3178622126579284,-6062.01904296875,304.15240478515625,0.9293451905250548,0.4045732021331787,0.3848320543766022,293.2359619140625,297.1499938964844,293.1499938964844,0.0091699138283729,-2939.662841796875,301.4021911621094,0.4405487775802612,0.050000000745058,0.2366305887699127,291.1172790527344,291.1499938964844,261.45001220703125,259.8981018066406,279.6617431640625,293.2488098144531,291.1189270019531,1.0,0.2987712621688843,0.8098577260971069,0.8098577260971069,1.0,1.0,-1.2558372020721436,0.5368171334266663,0.7190201282501221,0.2382739335298538,0.0,0.0,0.6560481786727905,73.57305145263672,85.0,25.94467735290528,-14524.78515625,269.6000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,308.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,16997.044921875,18000.0,0.0,0.0,0.3231106698513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295571565628052,0.7295641899108887,-7.075979283399647e-06,0.0,0.0003279162338003,0.0,0.0,60.89971923828125,0.0,0.0,0.0,0.4520078301429748,4.0,0.0,1.0
478800,293.1510314941406,297.1499938964844,293.1499938964844,0.0975560992956161,-2246.0888671875,304.1497802734375,0.6780734062194824,0.1559989154338836,0.1426166743040084,293.30621337890625,297.1499938964844,293.1499938964844,0.0047549740411341,-373.602783203125,297.32012939453125,0.4405487775802612,0.050000000745058,0.0498844981193542,293.1954650878906,297.1499938964844,293.1499938964844,0.2465032786130905,-3662.318359375,304.1548767089844,0.8654432892799377,0.3301955163478851,0.2324498295783996,293.2200622558594,297.1499938964844,293.1499938964844,0.3178622126579284,-6062.01904296875,304.15240478515625,0.9293451905250548,0.4045732021331787,0.3848320543766022,293.2359619140625,297.1499938964844,293.1499938964844,0.0091699138283729,-2939.662841796875,301.4021911621094,0.4405487775802612,0.050000000745058,0.2366305887699127,291.1172790527344,291.1499938964844,261.45001220703125,259.8981018066406,279.6617431640625,293.2488098144531,291.1189270019531,1.0,0.2987712621688843,0.8098577260971069,0.8098577260971069,1.0,1.0,-1.2558372020721436,0.5368171334266663,0.7190201282501221,0.2382739335298538,0.0,0.0,0.6560481786727905,73.57305145263672,85.0,25.94467735290528,-14524.78515625,269.6000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,308.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,16997.044921875,18000.0,0.0,0.0,0.3231106698513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295571565628052,0.7295641899108887,-7.075979283399647e-06,0.0,0.0003279162338003,0.0,0.0,60.89971923828125,0.0,0.0,0.0,0.4520078301429748,4.0,0.0,1.0
478860,293.1614074707031,297.1499938964844,293.1499938964844,0.096203327178955,-2220.349853515625,304.1521301269531,0.6683979630470276,0.1538475751876831,0.1411837190389633,293.31268310546875,297.1499938964844,293.1499938964844,0.0047021484933793,-369.5598754882813,297.2586364746094,0.4341640174388885,0.050000000745058,0.0500401742756366,293.2045288085937,297.1499938964844,293.1499938964844,0.2438526749610901,-3630.162353515625,304.15771484375,0.8546451926231384,0.327188104391098,0.2307301163673401,293.228759765625,297.1499938964844,293.1499938964844,0.3145302534103393,-6009.66015625,304.1571960449219,0.9157200455665588,0.4010173380374908,0.3819836974143982,293.249267578125,297.1499938964844,293.1499938964844,0.0090918829664587,-2923.57470703125,301.3397216796875,0.4341640174388885,0.050000000745058,0.237369030714035,291.13787841796875,291.1499938964844,261.4557189941406,259.9031066894531,279.6731262207031,293.2560729980469,291.1405029296875,1.0,0.302467793226242,0.8094012141227722,0.8094012141227722,1.0,1.0,-1.2497090101242063,0.5340044498443604,0.7157045602798462,0.2367060631513595,0.0,0.0,0.6564393639564514,77.42277526855469,88.0,31.669971466064453,-14480.197265625,275.3809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17184.50390625,18000.0,0.0,0.0,0.3238388299942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363609671592712,0.7363681793212891,-7.178939085861202e-06,0.0,0.0003286552673671,0.0,0.0,62.42169952392578,0.0,0.0,0.0,0.4555871784687042,4.0,0.0,1.0
478920,293.1614074707031,297.1499938964844,293.1499938964844,0.096203327178955,-2220.349853515625,304.1521301269531,0.6683979630470276,0.1538475751876831,0.1411837190389633,293.31268310546875,297.1499938964844,293.1499938964844,0.0047021484933793,-369.5598754882813,297.2586364746094,0.4341640174388885,0.050000000745058,0.0500401742756366,293.2045288085937,297.1499938964844,293.1499938964844,0.2438526749610901,-3630.162353515625,304.15771484375,0.8546451926231384,0.327188104391098,0.2307301163673401,293.228759765625,297.1499938964844,293.1499938964844,0.3145302534103393,-6009.66015625,304.1571960449219,0.9157200455665588,0.4010173380374908,0.3819836974143982,293.249267578125,297.1499938964844,293.1499938964844,0.0090918829664587,-2923.57470703125,301.3397216796875,0.4341640174388885,0.050000000745058,0.237369030714035,291.13787841796875,291.1499938964844,261.4557189941406,259.9031066894531,279.6731262207031,293.2560729980469,291.1405029296875,1.0,0.302467793226242,0.8094012141227722,0.8094012141227722,1.0,1.0,-1.2497090101242063,0.5340044498443604,0.7157045602798462,0.2367060631513595,0.0,0.0,0.6564393639564514,77.42277526855469,88.0,31.669971466064453,-14480.197265625,275.3809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17184.50390625,18000.0,0.0,0.0,0.3238388299942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363609671592712,0.7363681793212891,-7.178939085861202e-06,0.0,0.0003286552673671,0.0,0.0,62.42169952392578,0.0,0.0,0.0,0.4555871784687042,4.0,0.0,1.0
478980,293.1653137207031,297.1499938964844,293.1499938964844,0.0951733067631721,-2200.75927734375,304.1531066894531,0.660677969455719,0.1527604758739471,0.1401747614145279,293.3150634765625,297.1499938964844,293.1499938964844,0.0046592829748988,-366.1923522949219,297.2079162597656,0.4289848804473877,0.050000000745058,0.0501816757023334,293.20684814453125,297.1499938964844,293.1499938964844,0.2416051775217056,-3603.10888671875,304.1588439941406,0.8458343148231506,0.3253290355205536,0.2293947041034698,293.2305908203125,297.1499938964844,293.1499938964844,0.3115858733654022,-5964.00341796875,304.1596069335937,0.9048353433609008,0.3986396193504333,0.3796792030334472,293.2586975097656,297.1499938964844,293.1499938964844,0.009026582352817,-2909.492919921875,301.2841796875,0.4289848804473877,0.050000000745058,0.2380402684211731,291.1611022949219,291.1499938964844,261.4657592773437,259.9116516113281,279.68310546875,293.25958251953125,291.1628723144531,1.0,0.3058995902538299,0.8089447021484375,0.8089447021484375,1.0,1.0,-1.245103359222412,0.5318910479545593,0.7132123112678528,0.2354868948459625,0.0,0.0,0.6532943844795227,80.93589782714844,76.0,29.44129180908203,-14431.6875,280.9970092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,308.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17529.037109375,18000.0,0.0,0.0,0.3245403170585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383365631103516,0.7383438348770142,-7.274546533153625e-06,0.0,0.0003293671470601,0.0,0.0,63.30718612670898,0.0,0.0,0.0,0.457806646823883,4.0,0.0,1.0
479040,293.1653137207031,297.1499938964844,293.1499938964844,0.0951733067631721,-2200.75927734375,304.1531066894531,0.660677969455719,0.1527604758739471,0.1401747614145279,293.3150634765625,297.1499938964844,293.1499938964844,0.0046592829748988,-366.1923522949219,297.2079162597656,0.4289848804473877,0.050000000745058,0.0501816757023334,293.20684814453125,297.1499938964844,293.1499938964844,0.2416051775217056,-3603.10888671875,304.1588439941406,0.8458343148231506,0.3253290355205536,0.2293947041034698,293.2305908203125,297.1499938964844,293.1499938964844,0.3115858733654022,-5964.00341796875,304.1596069335937,0.9048353433609008,0.3986396193504333,0.3796792030334472,293.2586975097656,297.1499938964844,293.1499938964844,0.009026582352817,-2909.492919921875,301.2841796875,0.4289848804473877,0.050000000745058,0.2380402684211731,291.1611022949219,291.1499938964844,261.4657592773437,259.9116516113281,279.68310546875,293.25958251953125,291.1628723144531,1.0,0.3058995902538299,0.8089447021484375,0.8089447021484375,1.0,1.0,-1.245103359222412,0.5318910479545593,0.7132123112678528,0.2354868948459625,0.0,0.0,0.6532943844795227,80.93589782714844,76.0,29.44129180908203,-14431.6875,280.9970092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,308.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17529.037109375,18000.0,0.0,0.0,0.3245403170585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383365631103516,0.7383438348770142,-7.274546533153625e-06,0.0,0.0003293671470601,0.0,0.0,63.30718612670898,0.0,0.0,0.0,0.457806646823883,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.0947871953248977,-2193.444091796875,304.1532287597656,0.6599391102790833,0.152386724948883,0.1397941261529922,293.3150939941406,297.1499938964844,293.1499938964844,0.0046341926790773,-364.2729187011719,297.18365478515625,0.428880900144577,0.050000000745058,0.0501846931874752,293.2069396972656,297.1499938964844,293.1499938964844,0.2406951189041137,-3592.243408203125,304.15887451171875,0.8450400233268738,0.3245871067047119,0.2288440763950348,293.2303771972656,297.1499938964844,293.1499938964844,0.3103614449501037,-5945.2177734375,304.1600952148437,0.9038479924201964,0.3976595997810364,0.3787045180797577,293.26226806640625,297.1499938964844,293.1499938964844,0.0089821619912981,-2899.787353515625,301.2575988769531,0.428880900144577,0.050000000745058,0.2380545735359192,291.1692810058594,291.1499938964844,261.4722900390625,259.91717529296875,279.68902587890625,293.2618408203125,291.1707763671875,1.0,0.3053770959377289,0.8087164759635925,0.8087164759635925,1.0,1.0,-1.2428369522094729,0.5308497548103333,0.7119871377944946,0.2348910719156265,0.0,0.0,0.6511824727058411,80.9781723022461,76.0,25.823287963867188,-14403.890625,280.17694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,308.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17708.65625,18000.0,0.0,0.0,0.3248442113399505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378771305084229,0.7378844618797302,-7.311049103009282e-06,0.0,0.0003296755894552,0.0,0.0,63.49375534057617,0.0,0.0,0.0,0.4583502411842346,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0944530591368675,-2187.117919921875,304.1532592773437,0.6611267328262329,0.1521267890930175,0.1394710540771484,293.314453125,297.1499938964844,293.1499938964844,0.004606554750353,-362.16546630859375,297.1607971191406,0.4303354024887085,0.050000000745058,0.0501433424651622,293.2066650390625,297.1499938964844,293.1499938964844,0.2398382723331451,-3582.02880859375,304.1588134765625,0.8464660048484802,0.3239246606826782,0.2283256202936172,293.229736328125,297.1499938964844,293.1499938964844,0.3092018365859985,-5927.4833984375,304.1603698730469,0.9054778814315796,0.3967684805393219,0.3777842223644256,293.2651672363281,297.1499938964844,293.1499938964844,0.0089293643832206,-2888.009765625,301.2320861816406,0.4303354024887085,0.050000000745058,0.2378584295511245,291.1767883300781,291.1499938964844,261.479736328125,259.9234619140625,279.6957092285156,293.2648620605469,291.1781921386719,1.0,0.3038034439086914,0.808513879776001,0.808513879776001,1.0,1.0,-1.2404370307922363,0.5297536253929138,0.7106834053993225,0.2342570126056671,0.0,0.0,0.6486423015594482,79.8948974609375,64.0,23.237977981567383,-14373.4697265625,276.9298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,308.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17886.796875,18000.0,0.0,0.0,0.3250907361507416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365304827690125,0.7365378141403198,-7.339278454310261e-06,0.0,0.0003299257659818,0.0,0.0,63.513214111328125,0.0,0.0,0.0,0.4585219621658325,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0939290151000022,-2177.212646484375,304.1530456542969,0.6678333282470703,0.1518282741308212,0.1389749199151992,293.3115539550781,297.1499938964844,293.1499938964844,0.0045473901554942,-357.6751708984375,297.1187744140625,0.436895489692688,0.050000000745058,0.0499713942408561,293.205322265625,297.1499938964844,293.1499938964844,0.238260805606842,-3563.264404296875,304.15850830078125,0.8542569279670715,0.3227566182613373,0.2273527681827545,293.2276611328125,297.1499938964844,293.1499938964844,0.3070513606071472,-5894.72314453125,304.1604919433594,0.9149188995361328,0.3951691389083862,0.3760530352592468,293.26934814453125,297.1499938964844,293.1499938964844,0.0088092442601919,-2860.7890625,301.18359375,0.436895489692688,0.050000000745058,0.2370427846908569,291.1893920898437,291.1499938964844,261.4973449707031,259.938232421875,279.70928955078125,293.2691650390625,291.1904296875,1.0,0.2981111705303192,0.8081087470054626,0.8081087470054626,1.0,1.0,-1.235410451889038,0.5274642109870911,0.7079463005065918,0.2329234182834625,0.0,0.0,0.6425082683563232,75.46520233154297,52.0,17.91472625732422,-14305.6904296875,265.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,308.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18242.31640625,18000.0,0.0,0.0,0.32535120844841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311034202575684,0.7311108112335205,-7.371312221948756e-06,0.0,0.0003301901160739,0.0,0.0,63.04597091674805,0.0,0.0,0.0,0.4577521979808807,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0939290151000022,-2177.212646484375,304.1530456542969,0.6678333282470703,0.1518282741308212,0.1389749199151992,293.3115539550781,297.1499938964844,293.1499938964844,0.0045473901554942,-357.6751708984375,297.1187744140625,0.436895489692688,0.050000000745058,0.0499713942408561,293.205322265625,297.1499938964844,293.1499938964844,0.238260805606842,-3563.264404296875,304.15850830078125,0.8542569279670715,0.3227566182613373,0.2273527681827545,293.2276611328125,297.1499938964844,293.1499938964844,0.3070513606071472,-5894.72314453125,304.1604919433594,0.9149188995361328,0.3951691389083862,0.3760530352592468,293.26934814453125,297.1499938964844,293.1499938964844,0.0088092442601919,-2860.7890625,301.18359375,0.436895489692688,0.050000000745058,0.2370427846908569,291.1893920898437,291.1499938964844,261.4973449707031,259.938232421875,279.70928955078125,293.2691650390625,291.1904296875,1.0,0.2981111705303192,0.8081087470054626,0.8081087470054626,1.0,1.0,-1.235410451889038,0.5274642109870911,0.7079463005065918,0.2329234182834625,0.0,0.0,0.6425082683563232,75.46520233154297,52.0,17.91472625732422,-14305.6904296875,265.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,308.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18242.31640625,18000.0,0.0,0.0,0.32535120844841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311034202575684,0.7311108112335205,-7.371312221948756e-06,0.0,0.0003301901160739,0.0,0.0,63.04597091674805,0.0,0.0,0.0,0.4577521979808807,4.0,0.0,1.0
