time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1642761230469,297.1499938964844,293.1499938964844,0.093552328646183,-2170.122314453125,304.15264892578125,0.6798587441444397,0.1517537832260131,0.1386194229125976,293.3068542480469,297.1499938964844,293.1499938964844,0.0044863065704703,-353.0656433105469,297.08074951171875,0.4484702050685882,0.050000000745058,0.0497146099805831,293.20361328125,297.1499938964844,293.1499938964844,0.2368091493844986,-3546.03271484375,304.1580810546875,0.8681986331939697,0.3217036128044128,0.2264122813940048,293.2249755859375,297.1499938964844,293.1499938964844,0.305097222328186,-5865.0810546875,304.1602478027344,0.9323910474777222,0.3937458395957947,0.374420017004013,293.2718200683594,297.1499938964844,293.1499938964844,0.0086778607219457,-2830.6123046875,301.1376647949219,0.4484702050685882,0.050000000745058,0.235824704170227,291.1982421875,291.1499938964844,261.5181579589844,259.9556579589844,279.7232666015625,293.2716979980469,291.1989440917969,1.0,0.2898139059543609,0.8077036738395691,0.8077036738395691,1.0,1.0,-1.2301243543624878,0.5250640511512756,0.7050603628158569,0.2315131723880767,0.0,0.0,0.6354495882987976,68.8835678100586,40.0,12.723044395446776,-14230.337890625,249.80056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,308.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18566.759765625,18000.0,0.0,0.0,0.3252201080322265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225243449211121,0.7225317358970642,-7.368955721176462e-06,0.0,0.000330057053361,0.0,0.0,61.9634017944336,0.0,0.0,0.0,0.4556016027927398,4.0,0.0,1.0
479400,293.1642761230469,297.1499938964844,293.1499938964844,0.093552328646183,-2170.122314453125,304.15264892578125,0.6798587441444397,0.1517537832260131,0.1386194229125976,293.3068542480469,297.1499938964844,293.1499938964844,0.0044863065704703,-353.0656433105469,297.08074951171875,0.4484702050685882,0.050000000745058,0.0497146099805831,293.20361328125,297.1499938964844,293.1499938964844,0.2368091493844986,-3546.03271484375,304.1580810546875,0.8681986331939697,0.3217036128044128,0.2264122813940048,293.2249755859375,297.1499938964844,293.1499938964844,0.305097222328186,-5865.0810546875,304.1602478027344,0.9323910474777222,0.3937458395957947,0.374420017004013,293.2718200683594,297.1499938964844,293.1499938964844,0.0086778607219457,-2830.6123046875,301.1376647949219,0.4484702050685882,0.050000000745058,0.235824704170227,291.1982421875,291.1499938964844,261.5181579589844,259.9556579589844,279.7232666015625,293.2716979980469,291.1989440917969,1.0,0.2898139059543609,0.8077036738395691,0.8077036738395691,1.0,1.0,-1.2301243543624878,0.5250640511512756,0.7050603628158569,0.2315131723880767,0.0,0.0,0.6354495882987976,68.8835678100586,40.0,12.723044395446776,-14230.337890625,249.80056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,308.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18566.759765625,18000.0,0.0,0.0,0.3252201080322265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225243449211121,0.7225317358970642,-7.368955721176462e-06,0.0,0.000330057053361,0.0,0.0,61.9634017944336,0.0,0.0,0.0,0.4556016027927398,4.0,0.0,1.0
479460,293.1622314453125,297.1499938964844,293.1499938964844,0.0932731330394744,-2164.8984375,304.1522216796875,0.6973190307617188,0.1518067270517349,0.1383465677499771,293.3007507324219,297.1499938964844,293.1499938964844,0.0044257841072976,-348.51837158203125,297.04644775390625,0.4659082591533661,0.050000000745058,0.0494029596447944,293.2015075683594,297.1499938964844,293.1499938964844,0.2354855090379715,-3530.357177734375,304.1575927734375,0.8888322710990906,0.3207713663578033,0.2255118489265442,293.2219543457031,297.1499938964844,293.1499938964844,0.3033164143562317,-5838.15576171875,304.1597900390625,0.9568549394607544,0.3924561738967895,0.3728659451007843,293.27301025390625,297.1499938964844,293.1499938964844,0.0085414955392479,-2798.953857421875,301.0936279296875,0.4659082591533661,0.050000000745058,0.2343463748693466,291.2037048339844,291.1499938964844,261.5419006347656,259.9754333496094,279.7377014160156,293.27294921875,291.2040405273437,1.0,0.2795664370059967,0.8073112368583679,0.8073112368583679,1.0,1.0,-1.224702000617981,0.5226097106933594,0.7020922899246216,0.2300596237182617,0.0,0.0,0.6278923153877258,60.91084289550781,28.0,7.886010646820068,-14149.2490234375,231.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18838.884765625,18000.0,0.0,0.0,0.3246313035488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114429473876953,0.7114502787590027,-7.334002475545276e-06,0.0,0.0003294594935141,0.0,0.0,60.3769645690918,0.0,0.0,0.0,0.452271819114685,4.0,0.0,1.0
479520,293.1622314453125,297.1499938964844,293.1499938964844,0.0932731330394744,-2164.8984375,304.1522216796875,0.6973190307617188,0.1518067270517349,0.1383465677499771,293.3007507324219,297.1499938964844,293.1499938964844,0.0044257841072976,-348.51837158203125,297.04644775390625,0.4659082591533661,0.050000000745058,0.0494029596447944,293.2015075683594,297.1499938964844,293.1499938964844,0.2354855090379715,-3530.357177734375,304.1575927734375,0.8888322710990906,0.3207713663578033,0.2255118489265442,293.2219543457031,297.1499938964844,293.1499938964844,0.3033164143562317,-5838.15576171875,304.1597900390625,0.9568549394607544,0.3924561738967895,0.3728659451007843,293.27301025390625,297.1499938964844,293.1499938964844,0.0085414955392479,-2798.953857421875,301.0936279296875,0.4659082591533661,0.050000000745058,0.2343463748693466,291.2037048339844,291.1499938964844,261.5419006347656,259.9754333496094,279.7377014160156,293.27294921875,291.2040405273437,1.0,0.2795664370059967,0.8073112368583679,0.8073112368583679,1.0,1.0,-1.224702000617981,0.5226097106933594,0.7020922899246216,0.2300596237182617,0.0,0.0,0.6278923153877258,60.91084289550781,28.0,7.886010646820068,-14149.2490234375,231.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18838.884765625,18000.0,0.0,0.0,0.3246313035488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114429473876953,0.7114502787590027,-7.334002475545276e-06,0.0,0.0003294594935141,0.0,0.0,60.3769645690918,0.0,0.0,0.0,0.452271819114685,4.0,0.0,1.0
479580,293.1600341796875,297.1499938964844,293.1499938964844,0.0930625796318054,-2160.994873046875,304.15185546875,0.720151424407959,0.1519445031881332,0.1381238996982574,293.2935485839844,297.1499938964844,293.1499938964844,0.0043673967011272,-344.1496276855469,297.0155334472656,0.4842850863933563,0.050000000745058,0.0490571334958076,293.1990966796875,297.1499938964844,293.1499938964844,0.2343054860830307,-3516.425537109375,304.15704345703125,0.9185829758644104,0.3199544548988342,0.2246685475111007,293.2187805175781,297.1499938964844,293.1499938964844,0.3016991913318634,-5813.77294921875,304.1592102050781,0.9854663014411926,0.3912766575813293,0.3713858723640442,293.2733154296875,297.1499938964844,293.1499938964844,0.0084041617810726,-2766.781982421875,301.0509033203125,0.4842850863933563,0.050000000745058,0.2327059209346771,291.2059631347656,291.1499938964844,261.5681457519531,259.99725341796875,279.7525939941406,293.2733154296875,291.2060241699219,1.0,0.2677964270114898,0.8069187998771667,0.8069187998771667,1.0,1.0,-1.219261646270752,0.520152747631073,0.6991088390350342,0.2285924851894378,0.0,0.0,0.620249330997467,52.0725212097168,25.0,3.422821283340454,-14064.2294921875,210.87730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,308.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,19045.00390625,18000.0,0.0,0.0,0.3235601484775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986390352249146,0.6986463069915771,-7.270980404427973e-06,0.0,0.0003283724363427,0.0,0.0,58.43302917480469,0.0,0.0,0.0,0.4480375945568084,4.0,0.0,1.0
479640,293.1600341796875,297.1499938964844,293.1499938964844,0.0930625796318054,-2160.994873046875,304.15185546875,0.720151424407959,0.1519445031881332,0.1381238996982574,293.2935485839844,297.1499938964844,293.1499938964844,0.0043673967011272,-344.1496276855469,297.0155334472656,0.4842850863933563,0.050000000745058,0.0490571334958076,293.1990966796875,297.1499938964844,293.1499938964844,0.2343054860830307,-3516.425537109375,304.15704345703125,0.9185829758644104,0.3199544548988342,0.2246685475111007,293.2187805175781,297.1499938964844,293.1499938964844,0.3016991913318634,-5813.77294921875,304.1592102050781,0.9854663014411926,0.3912766575813293,0.3713858723640442,293.2733154296875,297.1499938964844,293.1499938964844,0.0084041617810726,-2766.781982421875,301.0509033203125,0.4842850863933563,0.050000000745058,0.2327059209346771,291.2059631347656,291.1499938964844,261.5681457519531,259.99725341796875,279.7525939941406,293.2733154296875,291.2060241699219,1.0,0.2677964270114898,0.8069187998771667,0.8069187998771667,1.0,1.0,-1.219261646270752,0.520152747631073,0.6991088390350342,0.2285924851894378,0.0,0.0,0.620249330997467,52.0725212097168,25.0,3.422821283340454,-14064.2294921875,210.87730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,308.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,19045.00390625,18000.0,0.0,0.0,0.3235601484775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986390352249146,0.6986463069915771,-7.270980404427973e-06,0.0,0.0003283724363427,0.0,0.0,58.43302917480469,0.0,0.0,0.0,0.4480375945568084,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0930058434605598,-2159.97021484375,304.151611328125,0.730776846408844,0.1520345509052276,0.1380591839551925,293.28961181640625,297.1499938964844,293.1499938964844,0.004342331085354,-342.28387451171875,297.0012512207031,0.4921489357948303,0.050000000745058,0.0489088259637355,293.1978454589844,297.1499938964844,293.1499938964844,0.2337987571954727,-3510.47802734375,304.1566772460937,0.935145378112793,0.3195806741714477,0.2242919653654098,293.2171936035156,297.1499938964844,293.1499938964844,0.3009823560714721,-5803.01904296875,304.1588439941406,0.9973445534706116,0.3907202780246734,0.3707050085067749,293.2732238769531,297.1499938964844,293.1499938964844,0.0083432523533701,-2752.551513671875,301.02984619140625,0.4921489357948303,0.050000000745058,0.2320024073123932,291.2059020996094,291.1499938964844,261.58209228515625,260.00885009765625,279.760009765625,293.2732238769531,291.20574951171875,1.0,0.2627786695957184,0.8067225813865662,0.8067225813865662,1.0,1.0,-1.2168917655944824,0.5190838575363159,0.6978078484535217,0.2279413640499115,0.0,0.0,0.6165235042572021,48.28153610229492,25.0,0.9160950183868408,-14022.9404296875,202.2193756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,308.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,19120.658203125,18000.0,0.0,0.0,0.3228469789028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918438673019409,0.6918510794639587,-7.230713436001679e-06,0.0,0.0003276486531831,0.0,0.0,57.37469482421875,0.0,0.0,0.0,0.4456734359264374,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0929804295301437,-2159.495849609375,304.1513671875,0.7386766672134399,0.1521441787481308,0.1380533576011657,293.285400390625,297.1499938964844,293.1499938964844,0.0043236254714429,-340.8641052246094,296.9891357421875,0.4979129731655121,0.050000000745058,0.0488091446459293,293.196533203125,297.1499938964844,293.1499938964844,0.2333140075206756,-3504.749267578125,304.1563415527344,0.94710510969162,0.3192295432090759,0.2239670008420944,293.2124328613281,297.1499938964844,293.1499938964844,0.2928138971328735,-5672.96875,304.17236328125,0.9990000128746032,0.3907922208309173,0.3620549142360687,293.2729187011719,297.1499938964844,293.1499938964844,0.008294123224914,-2740.954833984375,301.0096435546875,0.4979129731655121,0.050000000745058,0.23152956366539,291.2072448730469,291.1499938964844,261.5965576171875,260.0208435058594,279.7724914550781,293.2729797363281,291.2088317871094,1.0,0.2579266428947449,0.8065369725227356,0.8065369725227356,1.0,1.0,-1.2054344415664673,0.5139273405075073,0.6915070414543152,0.2250821739435196,0.0,0.0,0.6126149296760559,45.59156036376953,25.0,10.112829208374023,-13921.8837890625,192.8979949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352294921875,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,19180.298828125,18000.0,0.0,0.0,0.32198566198349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848897337913513,0.6848968863487244,-7.18606315786019e-06,0.0,0.0003267744905315,0.0,0.0,56.28258514404297,0.0,0.0,0.0,0.4431927800178528,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0926930606365203,-2153.555908203125,304.1513977050781,0.7515841722488403,0.1523331999778747,0.1380984038114547,293.2767333984375,297.1499938964844,293.1499938964844,0.0042866435833275,-337.6124267578125,296.9877319335937,0.5073160529136658,0.050000000745058,0.0486665479838848,293.1944580078125,297.1499938964844,293.1499938964844,0.2316622883081436,-3484.408447265625,304.156982421875,0.9647336602211,0.3184740245342254,0.2233432531356811,293.18170166015625,297.1499938964844,293.1499938964844,0.2734585404396057,-5365.5927734375,304.1967163085937,0.9990000128746032,0.3953998982906341,0.3428587913513183,293.2720031738281,297.1499938964844,293.1499938964844,0.0081925727427005,-2713.72314453125,300.979248046875,0.5073160529136658,0.050000000745058,0.2308531552553177,291.2458190917969,291.1499938964844,261.6268005371094,260.0458679199219,279.7977905273437,293.2720642089844,291.2499084472656,1.0,0.249864175915718,0.8061657547950745,0.8061657547950745,1.0,1.0,-1.180712342262268,0.5029103755950928,0.6778020262718201,0.2187025547027588,0.0,0.0,0.5975078344345093,41.62133407592773,28.0,44.76286315917969,-13684.388671875,177.01382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,308.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19585.111328125,18000.0,0.0,0.0,0.3194712400436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646771430969238,0.6646842360496521,-7.111964350769995e-06,0.0,0.0003242226957809,0.0,0.0,53.51645278930664,0.0,0.0,0.0,0.4370507597923279,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0926930606365203,-2153.555908203125,304.1513977050781,0.7515841722488403,0.1523331999778747,0.1380984038114547,293.2767333984375,297.1499938964844,293.1499938964844,0.0042866435833275,-337.6124267578125,296.9877319335937,0.5073160529136658,0.050000000745058,0.0486665479838848,293.1944580078125,297.1499938964844,293.1499938964844,0.2316622883081436,-3484.408447265625,304.156982421875,0.9647336602211,0.3184740245342254,0.2233432531356811,293.18170166015625,297.1499938964844,293.1499938964844,0.2734585404396057,-5365.5927734375,304.1967163085937,0.9990000128746032,0.3953998982906341,0.3428587913513183,293.2720031738281,297.1499938964844,293.1499938964844,0.0081925727427005,-2713.72314453125,300.979248046875,0.5073160529136658,0.050000000745058,0.2308531552553177,291.2458190917969,291.1499938964844,261.6268005371094,260.0458679199219,279.7977905273437,293.2720642089844,291.2499084472656,1.0,0.249864175915718,0.8061657547950745,0.8061657547950745,1.0,1.0,-1.180712342262268,0.5029103755950928,0.6778020262718201,0.2187025547027588,0.0,0.0,0.5975078344345093,41.62133407592773,28.0,44.76286315917969,-13684.388671875,177.01382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,308.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19585.111328125,18000.0,0.0,0.0,0.3194712400436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646771430969238,0.6646842360496521,-7.111964350769995e-06,0.0,0.0003242226957809,0.0,0.0,53.51645278930664,0.0,0.0,0.0,0.4370507597923279,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0925340205430984,-2150.246826171875,304.15118408203125,0.7612270712852478,0.1525028795003891,0.1381648331880569,293.26788330078125,297.1499938964844,293.1499938964844,0.0042570661753416,-335.09228515625,296.9835510253906,0.514387845993042,0.050000000745058,0.048574436455965,293.1922912597656,297.1499938964844,293.1499938964844,0.2303661853075027,-3468.6640625,304.15679931640625,0.976084053516388,0.317783772945404,0.2227832078933715,293.141845703125,297.1499938964844,293.1499938964844,0.2600668370723724,-5154.31591796875,304.2030334472656,0.9990000128746032,0.4026741087436676,0.3298635482788086,293.2703552246094,297.1499938964844,293.1499938964844,0.0081114089116454,-2692.60107421875,300.9484558105469,0.514387845993042,0.050000000745058,0.2304162234067917,291.2729797363281,291.1499938964844,261.6584777832031,260.072021484375,279.8188781738281,293.2704772949219,291.2740173339844,1.0,0.2445281893014907,0.8057945370674133,0.8057945370674133,1.0,1.0,-1.163882613182068,0.4954357445240021,0.6684468984603882,0.2143202573060989,0.0,0.0,0.578972578048706,39.04740905761719,46.0,30.576396942138672,-13452.841796875,166.7881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682861328125,308.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,20149.921875,18000.0,0.0,0.0,0.3158533275127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353801488876343,0.635387122631073,-7.008408374531427e-06,0.0,0.0003205509856343,0.0,0.0,49.68205261230469,0.0,0.0,0.0,0.4284348487854004,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0925340205430984,-2150.246826171875,304.15118408203125,0.7612270712852478,0.1525028795003891,0.1381648331880569,293.26788330078125,297.1499938964844,293.1499938964844,0.0042570661753416,-335.09228515625,296.9835510253906,0.514387845993042,0.050000000745058,0.048574436455965,293.1922912597656,297.1499938964844,293.1499938964844,0.2303661853075027,-3468.6640625,304.15679931640625,0.976084053516388,0.317783772945404,0.2227832078933715,293.141845703125,297.1499938964844,293.1499938964844,0.2600668370723724,-5154.31591796875,304.2030334472656,0.9990000128746032,0.4026741087436676,0.3298635482788086,293.2703552246094,297.1499938964844,293.1499938964844,0.0081114089116454,-2692.60107421875,300.9484558105469,0.514387845993042,0.050000000745058,0.2304162234067917,291.2729797363281,291.1499938964844,261.6584777832031,260.072021484375,279.8188781738281,293.2704772949219,291.2740173339844,1.0,0.2445281893014907,0.8057945370674133,0.8057945370674133,1.0,1.0,-1.163882613182068,0.4954357445240021,0.6684468984603882,0.2143202573060989,0.0,0.0,0.578972578048706,39.04740905761719,46.0,30.576396942138672,-13452.841796875,166.7881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.682861328125,308.6265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,20149.921875,18000.0,0.0,0.0,0.3158533275127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353801488876343,0.635387122631073,-7.008408374531427e-06,0.0,0.0003205509856343,0.0,0.0,49.68205261230469,0.0,0.0,0.0,0.4284348487854004,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0928509160876274,-2156.611328125,304.1502380371094,0.7572577595710754,0.1526381522417068,0.1383358538150787,293.2589111328125,297.1499938964844,293.1499938964844,0.0042492155916988,-334.8052673339844,296.9566650390625,0.5112023949623108,0.050000000745058,0.0486145094037056,293.1903076171875,297.1499938964844,293.1499938964844,0.2302058637142181,-3467.51513671875,304.1547241210937,0.9701889753341676,0.3171143233776092,0.2223465591669082,293.1166381835937,297.1499938964844,293.1499938964844,0.2650197744369507,-5241.693359375,304.17626953125,0.9990000128746032,0.408056765794754,0.3355729877948761,293.2684020996094,297.1499938964844,293.1499938964844,0.0080834198743104,-2689.02294921875,300.9073791503906,0.5112023949623108,0.050000000745058,0.2306063026189804,291.25323486328125,291.1499938964844,261.6912841796875,260.0990295410156,279.82781982421875,293.2685241699219,291.24688720703125,1.0,0.247541069984436,0.8056566119194031,0.8056566119194031,1.0,1.0,-1.1706805229187012,0.4985021948814392,0.6721782684326172,0.2158311009407043,0.0,0.0,0.5656833052635193,40.15290069580078,64.0,-35.46516418457031,-13364.3095703125,171.0203399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719482421875,308.60797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20344.875,18000.0,0.0,0.0,0.3114399313926697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061567068099976,0.6061635613441467,-6.832175131421536e-06,0.0,0.0003160719352308,0.0,0.0,45.6297492980957,0.0,0.0,0.0,0.4185697138309479,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0928509160876274,-2156.611328125,304.1502380371094,0.7572577595710754,0.1526381522417068,0.1383358538150787,293.2589111328125,297.1499938964844,293.1499938964844,0.0042492155916988,-334.8052673339844,296.9566650390625,0.5112023949623108,0.050000000745058,0.0486145094037056,293.1903076171875,297.1499938964844,293.1499938964844,0.2302058637142181,-3467.51513671875,304.1547241210937,0.9701889753341676,0.3171143233776092,0.2223465591669082,293.1166381835937,297.1499938964844,293.1499938964844,0.2650197744369507,-5241.693359375,304.17626953125,0.9990000128746032,0.408056765794754,0.3355729877948761,293.2684020996094,297.1499938964844,293.1499938964844,0.0080834198743104,-2689.02294921875,300.9073791503906,0.5112023949623108,0.050000000745058,0.2306063026189804,291.25323486328125,291.1499938964844,261.6912841796875,260.0990295410156,279.82781982421875,293.2685241699219,291.24688720703125,1.0,0.247541069984436,0.8056566119194031,0.8056566119194031,1.0,1.0,-1.1706805229187012,0.4985021948814392,0.6721782684326172,0.2158311009407043,0.0,0.0,0.5656833052635193,40.15290069580078,64.0,-35.46516418457031,-13364.3095703125,171.0203399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719482421875,308.60797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20344.875,18000.0,0.0,0.0,0.3114399313926697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061567068099976,0.6061635613441467,-6.832175131421536e-06,0.0,0.0003160719352308,0.0,0.0,45.6297492980957,0.0,0.0,0.0,0.4185697138309479,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0937507078051567,-2174.854736328125,304.1486511230469,0.7424941062927246,0.1527207195758819,0.1385753899812698,293.2496032714844,297.1499938964844,293.1499938964844,0.0042685228399932,-337.3578491210937,296.8966369628906,0.5000584125518799,0.050000000745058,0.0487745143473148,293.1885681152344,297.1499938964844,293.1499938964844,0.2314887046813964,-3484.780517578125,304.1510009765625,0.9484823346138,0.3164455890655517,0.2220001816749572,293.12750244140625,297.1499938964844,293.1499938964844,0.2870851755142212,-5602.06494140625,304.13043212890625,0.9990000128746032,0.4067821800708771,0.3574769794940948,293.2672119140625,297.1499938964844,293.1499938964844,0.0081112142652273,-2705.21533203125,300.847900390625,0.5000584125518799,0.050000000745058,0.231365293264389,291.16717529296875,291.1499938964844,261.7248229980469,260.1265869140625,279.82720947265625,293.2672424316406,291.1563720703125,1.0,0.2571346759796142,0.8055186867713928,0.8055186867713928,1.0,1.0,-1.19793963432312,0.510664165019989,0.6872754096984863,0.2225478738546371,0.0,0.0,0.5686362385749817,44.59090423583984,67.0,-109.5081024169922,-13476.837890625,188.4387664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833679199219,308.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,19681.19140625,18000.0,0.0,0.0,0.3071766495704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59315025806427,0.5931568741798401,-6.587360076082405e-06,0.0,0.0003117452724836,0.0,0.0,42.99827575683594,0.0,0.0,0.0,0.4108141362667084,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0937507078051567,-2174.854736328125,304.1486511230469,0.7424941062927246,0.1527207195758819,0.1385753899812698,293.2496032714844,297.1499938964844,293.1499938964844,0.0042685228399932,-337.3578491210937,296.8966369628906,0.5000584125518799,0.050000000745058,0.0487745143473148,293.1885681152344,297.1499938964844,293.1499938964844,0.2314887046813964,-3484.780517578125,304.1510009765625,0.9484823346138,0.3164455890655517,0.2220001816749572,293.12750244140625,297.1499938964844,293.1499938964844,0.2870851755142212,-5602.06494140625,304.13043212890625,0.9990000128746032,0.4067821800708771,0.3574769794940948,293.2672119140625,297.1499938964844,293.1499938964844,0.0081112142652273,-2705.21533203125,300.847900390625,0.5000584125518799,0.050000000745058,0.231365293264389,291.16717529296875,291.1499938964844,261.7248229980469,260.1265869140625,279.82720947265625,293.2672424316406,291.1563720703125,1.0,0.2571346759796142,0.8055186867713928,0.8055186867713928,1.0,1.0,-1.19793963432312,0.510664165019989,0.6872754096984863,0.2225478738546371,0.0,0.0,0.5686362385749817,44.59090423583984,67.0,-109.5081024169922,-13476.837890625,188.4387664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9833679199219,308.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,19681.19140625,18000.0,0.0,0.0,0.3071766495704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59315025806427,0.5931568741798401,-6.587360076082405e-06,0.0,0.0003117452724836,0.0,0.0,42.99827575683594,0.0,0.0,0.0,0.4108141362667084,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0942655578255653,-2185.29931640625,304.14794921875,0.7357247471809387,0.1527472138404846,0.1386805772781372,293.2447814941406,297.1499938964844,293.1499938964844,0.0042829280719161,-339.1036376953125,296.8624267578125,0.495010644197464,0.050000000745058,0.0488582588732242,293.1877746582031,297.1499938964844,293.1499938964844,0.2323320508003235,-3495.884765625,304.1492919921875,0.9374345541000366,0.3161141276359558,0.2218289077281952,293.1455078125,297.1499938964844,293.1499938964844,0.2988310754299164,-5789.6240234375,304.1127624511719,0.9990000128746032,0.4035325348377228,0.3684246242046356,293.2671813964844,297.1499938964844,293.1499938964844,0.0081294057890772,-2715.213134765625,300.81402587890625,0.495010644197464,0.050000000745058,0.2317625433206558,291.11376953125,291.1499938964844,261.7417907714844,260.1404724121094,279.82720947265625,293.26715087890625,291.10382080078125,1.0,0.261559247970581,0.8054497241973877,0.8054497241973877,1.0,1.0,-1.2115821838378906,0.5167461633682251,0.6948360204696655,0.2259828150272369,0.0,0.0,0.5764035582542419,46.910301208496094,67.0,-124.66109466552734,-13575.53125,197.6259155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9886169433594,308.5380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,19075.080078125,18000.0,0.0,0.0,0.3054464757442474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952810645103455,0.5952875018119812,-6.465665592259029e-06,0.0,0.0003099893510807,0.0,0.0,42.55084609985352,0.0,0.0,0.0,0.408762127161026,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0946937128901481,-2193.9423828125,304.1475524902344,0.7297281622886658,0.1527641862630844,0.1387764662504196,293.23992919921875,297.1499938964844,293.1499938964844,0.0042967298068106,-340.6788024902344,296.8343811035156,0.4905342757701874,0.050000000745058,0.0489382930099964,293.1870422363281,297.1499938964844,293.1499938964844,0.2329816967248916,-3504.392333984375,304.14825439453125,0.9273025393486024,0.3157799839973449,0.2216566652059555,293.1673889160156,297.1499938964844,293.1499938964844,0.3096411526203155,-5960.78857421875,304.0999450683594,0.9990000128746032,0.3992989063262939,0.3785071671009063,293.2674865722656,297.1499938964844,293.1499938964844,0.0081411348655819,-2722.7314453125,300.7814025878906,0.4905342757701874,0.050000000745058,0.2321421951055526,291.0697631835937,291.1499938964844,261.7587585449219,260.15435791015625,279.8284606933594,293.2674560546875,291.062255859375,1.0,0.2658342123031616,0.8051444888114929,0.8051444888114929,1.0,1.0,-1.2239840030670166,0.5222710967063904,0.701712965965271,0.229059100151062,0.0,0.0,0.5862172245979309,49.118873596191406,70.0,-117.71817779541016,-13688.1962890625,206.3738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9583435058594,308.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18406.30859375,18000.0,0.0,0.0,0.3040968179702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021577715873718,0.6021641492843628,-6.364427008520579e-06,0.0,0.0003086196375079,0.0,0.0,42.6699447631836,0.0,0.0,0.0,0.40815070271492,4.0,0.0,1.0
480420,293.1514892578125,297.1499938964844,293.1499938964844,0.0951121896505355,-2202.044189453125,304.1477355957031,0.7132889032363892,0.1527831703424453,0.1390341520309448,293.2303161621094,297.1499938964844,293.1499938964844,0.0043248562142252,-343.1026916503906,296.8140869140625,0.4780062735080719,0.050000000745058,0.0491797998547554,293.1855773925781,297.1499938964844,293.1499938964844,0.2331483215093612,-3506.5546875,304.148681640625,0.9015665650367736,0.3151368200778961,0.22138312458992,293.1981506347656,297.1499938964844,293.1499938964844,0.3067327439785003,-5906.9306640625,304.121826171875,0.9767805337905884,0.3925549685955047,0.3736735582351684,293.2686462402344,297.1499938964844,293.1499938964844,0.0081521868705749,-2729.39697265625,300.7298278808594,0.4780062735080719,0.050000000745058,0.2332877963781356,291.0416564941406,291.1499938964844,261.7927551269531,260.1820678710937,279.8467102050781,293.2685852050781,291.043701171875,1.0,0.2730551660060882,0.8045338988304138,0.8045338988304138,1.0,1.0,-1.2200008630752563,0.5204125642776489,0.6995883584022522,0.2280310839414596,0.0,0.0,0.6037973761558533,55.17692184448242,73.0,-33.01642608642578,-13748.720703125,217.5748443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8267822265625,308.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17328.30078125,18000.0,0.0,0.0,0.3024244308471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621761679649353,0.6217679381370544,-6.266336640692316e-06,0.0,0.0003069223603233,0.0,0.0,44.04822540283203,0.0,0.0,0.0,0.4104515314102173,4.0,0.0,1.0
480480,293.1514892578125,297.1499938964844,293.1499938964844,0.0951121896505355,-2202.044189453125,304.1477355957031,0.7132889032363892,0.1527831703424453,0.1390341520309448,293.2303161621094,297.1499938964844,293.1499938964844,0.0043248562142252,-343.1026916503906,296.8140869140625,0.4780062735080719,0.050000000745058,0.0491797998547554,293.1855773925781,297.1499938964844,293.1499938964844,0.2331483215093612,-3506.5546875,304.148681640625,0.9015665650367736,0.3151368200778961,0.22138312458992,293.1981506347656,297.1499938964844,293.1499938964844,0.3067327439785003,-5906.9306640625,304.121826171875,0.9767805337905884,0.3925549685955047,0.3736735582351684,293.2686462402344,297.1499938964844,293.1499938964844,0.0081521868705749,-2729.39697265625,300.7298278808594,0.4780062735080719,0.050000000745058,0.2332877963781356,291.0416564941406,291.1499938964844,261.7927551269531,260.1820678710937,279.8467102050781,293.2685852050781,291.043701171875,1.0,0.2730551660060882,0.8045338988304138,0.8045338988304138,1.0,1.0,-1.2200008630752563,0.5204125642776489,0.6995883584022522,0.2280310839414596,0.0,0.0,0.6037973761558533,55.17692184448242,73.0,-33.01642608642578,-13748.720703125,217.5748443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8267822265625,308.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17328.30078125,18000.0,0.0,0.0,0.3024244308471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621761679649353,0.6217679381370544,-6.266336640692316e-06,0.0,0.0003069223603233,0.0,0.0,44.04822540283203,0.0,0.0,0.0,0.4104515314102173,4.0,0.0,1.0
480540,293.151611328125,297.1499938964844,293.1499938964844,0.0950636640191078,-2200.690673828125,304.1485595703125,0.699833333492279,0.1527222543954849,0.139188215136528,293.2216796875,297.1499938964844,293.1499938964844,0.0043367156758904,-343.716796875,296.8231811523437,0.4668403565883636,0.050000000745058,0.0493869632482528,293.1845092773437,297.1499938964844,293.1499938964844,0.2323102504014969,-3495.8583984375,304.1505126953125,0.8840374946594238,0.3144528567790985,0.221071571111679,293.2077331542969,297.1499938964844,293.1499938964844,0.3033192157745361,-5849.15087890625,304.1366271972656,0.955868661403656,0.3893666267395019,0.3702765107154846,293.2701110839844,297.1499938964844,293.1499938964844,0.0081278914585709,-2723.1630859375,300.6904602050781,0.4668403565883636,0.050000000745058,0.2342704832553863,291.0648803710937,291.1499938964844,261.8263854980469,260.2094421386719,279.8641967773437,293.27001953125,291.0672607421875,1.0,0.2791800200939178,0.8039233088493347,0.8039233088493347,1.0,1.0,-1.2171621322631836,0.5191305875778198,0.698031485080719,0.2271025329828262,0.0,0.0,0.6136217713356018,60.37677383422852,76.0,15.410188674926758,-13766.3984375,227.35972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593322753906,308.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,16957.341796875,18000.0,0.0,0.0,0.3017204701900482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372220516204834,0.6372283101081848,-6.300641871348489e-06,0.0,0.0003062079194933,0.0,0.0,45.7922248840332,0.0,0.0,0.0,0.4146803021430969,4.0,0.0,1.0
480600,293.151611328125,297.1499938964844,293.1499938964844,0.0950636640191078,-2200.690673828125,304.1485595703125,0.699833333492279,0.1527222543954849,0.139188215136528,293.2216796875,297.1499938964844,293.1499938964844,0.0043367156758904,-343.716796875,296.8231811523437,0.4668403565883636,0.050000000745058,0.0493869632482528,293.1845092773437,297.1499938964844,293.1499938964844,0.2323102504014969,-3495.8583984375,304.1505126953125,0.8840374946594238,0.3144528567790985,0.221071571111679,293.2077331542969,297.1499938964844,293.1499938964844,0.3033192157745361,-5849.15087890625,304.1366271972656,0.955868661403656,0.3893666267395019,0.3702765107154846,293.2701110839844,297.1499938964844,293.1499938964844,0.0081278914585709,-2723.1630859375,300.6904602050781,0.4668403565883636,0.050000000745058,0.2342704832553863,291.0648803710937,291.1499938964844,261.8263854980469,260.2094421386719,279.8641967773437,293.27001953125,291.0672607421875,1.0,0.2791800200939178,0.8039233088493347,0.8039233088493347,1.0,1.0,-1.2171621322631836,0.5191305875778198,0.698031485080719,0.2271025329828262,0.0,0.0,0.6136217713356018,60.37677383422852,76.0,15.410188674926758,-13766.3984375,227.35972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593322753906,308.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,16957.341796875,18000.0,0.0,0.0,0.3017204701900482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372220516204834,0.6372283101081848,-6.300641871348489e-06,0.0,0.0003062079194933,0.0,0.0,45.7922248840332,0.0,0.0,0.0,0.4146803021430969,4.0,0.0,1.0
480660,293.1517639160156,297.1499938964844,293.1499938964844,0.0949711948633194,-2198.544189453125,304.1492004394531,0.6891140937805176,0.152652308344841,0.1392971128225326,293.2139892578125,297.1499938964844,293.1499938964844,0.0043461765162646,-344.14483642578125,296.8329162597656,0.4562007486820221,0.050000000745058,0.0495681017637252,293.183837890625,297.1499938964844,293.1499938964844,0.2313714772462844,-3484.051025390625,304.1518859863281,0.8703990578651428,0.3137152791023254,0.2206996530294418,293.2101135253906,297.1499938964844,293.1499938964844,0.3011423349380493,-5812.62841796875,304.14459228515625,0.9385077953338624,0.3874112963676452,0.368407666683197,293.2713623046875,297.1499938964844,293.1499938964844,0.0080976840108633,-2715.3427734375,300.6513671875,0.4562007486820221,0.050000000745058,0.2351297438144683,291.0885314941406,291.1499938964844,261.859375,260.23614501953125,279.8800964355469,293.27130126953125,291.0908508300781,1.0,0.284555047750473,0.8034597039222717,0.8034597039222717,1.0,1.0,-1.2158515453338623,0.5185319781303406,0.6973196268081665,0.2266182750463485,0.0,0.0,0.6202257871627808,64.9414291381836,79.0,28.98833465576172,-13770.083984375,236.3382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482177734375,308.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,16863.79296875,18000.0,0.0,0.0,0.3018099665641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504161953926086,0.6504225730895996,-6.3826532823441084e-06,0.0,0.0003062987525481,0.0,0.0,47.62532806396485,0.0,0.0,0.0,0.4194159805774688,4.0,0.0,1.0
480720,293.1517639160156,297.1499938964844,293.1499938964844,0.0949711948633194,-2198.544189453125,304.1492004394531,0.6891140937805176,0.152652308344841,0.1392971128225326,293.2139892578125,297.1499938964844,293.1499938964844,0.0043461765162646,-344.14483642578125,296.8329162597656,0.4562007486820221,0.050000000745058,0.0495681017637252,293.183837890625,297.1499938964844,293.1499938964844,0.2313714772462844,-3484.051025390625,304.1518859863281,0.8703990578651428,0.3137152791023254,0.2206996530294418,293.2101135253906,297.1499938964844,293.1499938964844,0.3011423349380493,-5812.62841796875,304.14459228515625,0.9385077953338624,0.3874112963676452,0.368407666683197,293.2713623046875,297.1499938964844,293.1499938964844,0.0080976840108633,-2715.3427734375,300.6513671875,0.4562007486820221,0.050000000745058,0.2351297438144683,291.0885314941406,291.1499938964844,261.859375,260.23614501953125,279.8800964355469,293.27130126953125,291.0908508300781,1.0,0.284555047750473,0.8034597039222717,0.8034597039222717,1.0,1.0,-1.2158515453338623,0.5185319781303406,0.6973196268081665,0.2266182750463485,0.0,0.0,0.6202257871627808,64.9414291381836,79.0,28.98833465576172,-13770.083984375,236.3382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482177734375,308.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,16863.79296875,18000.0,0.0,0.0,0.3018099665641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504161953926086,0.6504225730895996,-6.3826532823441084e-06,0.0,0.0003062987525481,0.0,0.0,47.62532806396485,0.0,0.0,0.0,0.4194159805774688,4.0,0.0,1.0
480780,293.1518249511719,297.1499938964844,293.1499938964844,0.0948942899703979,-2196.76611328125,304.1495666503906,0.6802759766578674,0.1525920927524566,0.1393965780735016,293.2071228027344,297.1499938964844,293.1499938964844,0.0043547768145799,-344.5478515625,296.8412780761719,0.4475936889648437,0.050000000745058,0.0497324764728546,293.183349609375,297.1499938964844,293.1499938964844,0.2304460406303405,-3472.544921875,304.1527709960937,0.859242856502533,0.312959760427475,0.2202973812818527,293.21002197265625,297.1499938964844,293.1499938964844,0.2994419634342193,-5784.68359375,304.149169921875,0.9238380789756776,0.3859072923660278,0.3670790791511535,293.2723693847656,297.1499938964844,293.1499938964844,0.0080656856298446,-2707.279541015625,300.6118469238281,0.4475936889648437,0.050000000745058,0.2359094470739364,291.1090393066406,291.1499938964844,261.89129638671875,260.2618713378906,279.8951110839844,293.2723388671875,291.11083984375,1.0,0.2893756628036499,0.802996039390564,0.802996039390564,1.0,1.0,-1.2150264978408811,0.5181503295898438,0.6968761086463928,0.2262579798698425,0.0,0.0,0.6242616772651672,69.08872985839844,82.0,28.06498908996582,-13761.060546875,244.6136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,308.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,16930.541015625,18000.0,0.0,0.0,0.3025135397911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611325144767761,0.6611390113830566,-6.483096967713209e-06,0.0,0.0003070127859245,0.0,0.0,49.34951019287109,0.0,0.0,0.0,0.4239519834518432,4.0,0.0,1.0
480840,293.1518249511719,297.1499938964844,293.1499938964844,0.0948942899703979,-2196.76611328125,304.1495666503906,0.6802759766578674,0.1525920927524566,0.1393965780735016,293.2071228027344,297.1499938964844,293.1499938964844,0.0043547768145799,-344.5478515625,296.8412780761719,0.4475936889648437,0.050000000745058,0.0497324764728546,293.183349609375,297.1499938964844,293.1499938964844,0.2304460406303405,-3472.544921875,304.1527709960937,0.859242856502533,0.312959760427475,0.2202973812818527,293.21002197265625,297.1499938964844,293.1499938964844,0.2994419634342193,-5784.68359375,304.149169921875,0.9238380789756776,0.3859072923660278,0.3670790791511535,293.2723693847656,297.1499938964844,293.1499938964844,0.0080656856298446,-2707.279541015625,300.6118469238281,0.4475936889648437,0.050000000745058,0.2359094470739364,291.1090393066406,291.1499938964844,261.89129638671875,260.2618713378906,279.8951110839844,293.2723388671875,291.11083984375,1.0,0.2893756628036499,0.802996039390564,0.802996039390564,1.0,1.0,-1.2150264978408811,0.5181503295898438,0.6968761086463928,0.2262579798698425,0.0,0.0,0.6242616772651672,69.08872985839844,82.0,28.06498908996582,-13761.060546875,244.6136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,308.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,16930.541015625,18000.0,0.0,0.0,0.3025135397911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611325144767761,0.6611390113830566,-6.483096967713209e-06,0.0,0.0003070127859245,0.0,0.0,49.34951019287109,0.0,0.0,0.0,0.4239519834518432,4.0,0.0,1.0
480900,293.15185546875,297.1499938964844,293.1499938964844,0.0948701128363609,-2196.180908203125,304.1496887207031,0.6763826608657837,0.1525661945343017,0.1394457519054412,293.2039794921875,297.1499938964844,293.1499938964844,0.0043591000139713,-344.77471923828125,296.8445129394531,0.4439024329185486,0.050000000745058,0.0498100258409976,293.1831359863281,297.1499938964844,293.1499938964844,0.2300117015838623,-3467.189453125,304.153076171875,0.8543452024459839,0.3125806748867035,0.2200911194086074,293.2095947265625,297.1499938964844,293.1499938964844,0.298696219921112,-5772.62451171875,304.1506652832031,0.917388081550598,0.3852327167987823,0.3665023744106293,293.2727966308594,297.1499938964844,293.1499938964844,0.008049733005464,-2703.399658203125,300.5917358398437,0.4439024329185486,0.050000000745058,0.2362773269414901,291.11737060546875,291.1499938964844,261.9067687988281,260.2742919921875,279.9023132324219,293.2727355957031,291.1189270019531,1.0,0.2916224896907806,0.8027642369270325,0.8027642369270325,1.0,1.0,-1.214680314064026,0.5179890990257263,0.6966912150382996,0.2260947078466415,0.0,0.0,0.6255884170532227,71.0460205078125,82.0,25.370206832885746,-13753.55859375,248.53131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,308.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,16996.830078125,18000.0,0.0,0.0,0.3030347526073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655886173248291,0.6655951738357544,-6.533988653245615e-06,0.0,0.0003075417771469,0.0,0.0,50.13212585449219,0.0,0.0,0.0,0.4260183274745941,4.0,0.0,1.0
480960,293.15185546875,297.1499938964844,293.1499938964844,0.0948552042245864,-2195.790283203125,304.1497802734375,0.6727685332298279,0.1525427103042602,0.1394949406385421,293.20098876953125,297.1499938964844,293.1499938964844,0.0043635051697492,-345.0223083496094,296.84716796875,0.4405317008495331,0.050000000745058,0.0498852059245109,293.18292236328125,297.1499938964844,293.1499938964844,0.2295971810817718,-3462.102783203125,304.1532592773437,0.8498028516769409,0.3122014701366424,0.219882920384407,293.2090148925781,297.1499938964844,293.1499938964844,0.2979980707168579,-5761.4375,304.1518249511719,0.9114900827407836,0.3845873475074768,0.3659566342830658,293.2731628417969,297.1499938964844,293.1499938964844,0.0080339591950178,-2699.650146484375,300.5714111328125,0.4405317008495331,0.050000000745058,0.2366339415311813,291.1244812011719,291.1499938964844,261.9218444824219,260.2863464355469,279.9092712402344,293.2731018066406,291.12579345703125,1.0,0.2937818169593811,0.8025566935539246,0.8025566935539246,1.0,1.0,-1.2143526077270508,0.5178383588790894,0.6965142488479614,0.2259385883808136,0.0,0.0,0.6265723705291748,72.9435043334961,70.0,22.28103828430176,-13745.1123046875,252.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17074.380859375,18000.0,0.0,0.0,0.3036345243453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694995164871216,0.6695061326026917,-6.583233698620461e-06,0.0,0.0003081504255533,0.0,0.0,50.85253143310547,0.0,0.0,0.0,0.4279201030731201,4.0,0.0,1.0
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947227850556373,-2193.099853515625,304.15008544921875,0.6736850738525391,0.1525393575429916,0.1394564509391784,293.1954345703125,297.1499938964844,293.1499938964844,0.0043575707823038,-344.4184875488281,296.8520202636719,0.4414211511611938,0.050000000745058,0.0498649515211582,293.1824035644531,297.1499938964844,293.1499938964844,0.228650763630867,-3450.509765625,304.1537475585937,0.850273609161377,0.3114711344242096,0.2193516194820404,293.20758056640625,297.1499938964844,293.1499938964844,0.2965245544910431,-5738.05615234375,304.1536560058594,0.9117982387542723,0.3833826184272766,0.3647750914096832,293.27362060546875,297.1499938964844,293.1499938964844,0.0079688942059874,-2683.391357421875,300.5308837890625,0.4414211511611938,0.050000000745058,0.2365378588438034,291.1371765136719,291.1499938964844,261.9506225585937,260.30926513671875,279.9233093261719,293.27362060546875,291.1385192871094,1.0,0.2924325466156006,0.8021416068077087,0.8021416068077087,1.0,1.0,-1.2121117115020752,0.5168261528015137,0.6952855587005615,0.2252355813980102,0.0,0.0,0.6274447441101074,72.39551544189453,58.0,19.35403633117676,-13716.8955078125,250.3600006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,308.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17253.48046875,18000.0,0.0,0.0,0.3049732744693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756606698036194,0.6756673455238342,-6.6740640249918215e-06,0.0,0.0003095091087743,0.0,0.0,52.08022689819336,0.0,0.0,0.0,0.4311673939228058,4.0,0.0,1.0
