time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947227850556373,-2193.099853515625,304.15008544921875,0.6736850738525391,0.1525393575429916,0.1394564509391784,293.1954345703125,297.1499938964844,293.1499938964844,0.0043575707823038,-344.4184875488281,296.8520202636719,0.4414211511611938,0.050000000745058,0.0498649515211582,293.1824035644531,297.1499938964844,293.1499938964844,0.228650763630867,-3450.509765625,304.1537475585937,0.850273609161377,0.3114711344242096,0.2193516194820404,293.20758056640625,297.1499938964844,293.1499938964844,0.2965245544910431,-5738.05615234375,304.1536560058594,0.9117982387542723,0.3833826184272766,0.3647750914096832,293.27362060546875,297.1499938964844,293.1499938964844,0.0079688942059874,-2683.391357421875,300.5308837890625,0.4414211511611938,0.050000000745058,0.2365378588438034,291.1371765136719,291.1499938964844,261.9506225585937,260.30926513671875,279.9233093261719,293.27362060546875,291.1385192871094,1.0,0.2924325466156006,0.8021416068077087,0.8021416068077087,1.0,1.0,-1.2121117115020752,0.5168261528015137,0.6952855587005615,0.2252355813980102,0.0,0.0,0.6274447441101074,72.39551544189453,58.0,19.35403633117676,-13716.8955078125,250.3600006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,308.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17253.48046875,18000.0,0.0,0.0,0.3049732744693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756606698036194,0.6756673455238342,-6.6740640249918215e-06,0.0,0.0003095091087743,0.0,0.0,52.08022689819336,0.0,0.0,0.0,0.4311673939228058,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0945383682847023,-2189.43212890625,304.1503601074219,0.6813743710517883,0.152623564004898,0.1393658965826034,293.1903686523437,297.1499938964844,293.1499938964844,0.0043397569097578,-342.9050598144531,296.8580627441406,0.4486750364303589,0.050000000745058,0.0497106686234474,293.1816711425781,297.1499938964844,293.1499938964844,0.227608323097229,-3437.748291015625,304.1542358398437,0.8586103320121765,0.3108004927635193,0.2187607884407043,293.2057800292969,297.1499938964844,293.1499938964844,0.2949760854244232,-5713.6796875,304.1549987792969,0.9220973253250122,0.3822900652885437,0.3635677695274353,293.273681640625,297.1499938964844,293.1499938964844,0.0078782299533486,-2660.103515625,300.4917297363281,0.4486750364303589,0.050000000745058,0.2358060032129287,291.1507873535156,291.1499938964844,261.9773254394531,260.3303527832031,279.936767578125,293.273681640625,291.15216064453125,1.0,0.2872379720211029,0.8017265200614929,0.8017265200614929,1.0,1.0,-1.208781361579895,0.5153290629386902,0.6934523582458496,0.2242550551891327,0.0,0.0,0.6264352202415466,68.43790435791016,46.0,19.115951538085938,-13679.4658203125,240.97911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,308.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17481.310546875,18000.0,0.0,0.0,0.306323230266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679009735584259,0.6790164709091187,-6.753138222848065e-06,0.0,0.0003108791424892,0.0,0.0,52.936973571777344,0.0,0.0,0.0,0.4335002303123474,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0945383682847023,-2189.43212890625,304.1503601074219,0.6813743710517883,0.152623564004898,0.1393658965826034,293.1903686523437,297.1499938964844,293.1499938964844,0.0043397569097578,-342.9050598144531,296.8580627441406,0.4486750364303589,0.050000000745058,0.0497106686234474,293.1816711425781,297.1499938964844,293.1499938964844,0.227608323097229,-3437.748291015625,304.1542358398437,0.8586103320121765,0.3108004927635193,0.2187607884407043,293.2057800292969,297.1499938964844,293.1499938964844,0.2949760854244232,-5713.6796875,304.1549987792969,0.9220973253250122,0.3822900652885437,0.3635677695274353,293.273681640625,297.1499938964844,293.1499938964844,0.0078782299533486,-2660.103515625,300.4917297363281,0.4486750364303589,0.050000000745058,0.2358060032129287,291.1507873535156,291.1499938964844,261.9773254394531,260.3303527832031,279.936767578125,293.273681640625,291.15216064453125,1.0,0.2872379720211029,0.8017265200614929,0.8017265200614929,1.0,1.0,-1.208781361579895,0.5153290629386902,0.6934523582458496,0.2242550551891327,0.0,0.0,0.6264352202415466,68.43790435791016,46.0,19.115951538085938,-13679.4658203125,240.97911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,308.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17481.310546875,18000.0,0.0,0.0,0.306323230266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679009735584259,0.6790164709091187,-6.753138222848065e-06,0.0,0.0003108791424892,0.0,0.0,52.936973571777344,0.0,0.0,0.0,0.4335002303123474,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.094343788921833,-2185.586669921875,304.15057373046875,0.6948828101158142,0.1527832746505737,0.1392636746168136,293.1856994628906,297.1499938964844,293.1499938964844,0.0043145078234374,-340.8302917480469,296.8646545410156,0.4619427919387817,0.050000000745058,0.0494692362844944,293.1807556152344,297.1499938964844,293.1499938964844,0.2265309691429138,-3424.58056640625,304.1546325683594,0.8739227056503296,0.3101809620857239,0.2181431353092193,293.2037353515625,297.1499938964844,293.1499938964844,0.293416678905487,-5689.27392578125,304.1559143066406,0.9410653114318848,0.3812912106513977,0.36236572265625,293.2733459472656,297.1499938964844,293.1499938964844,0.0077727823518216,-2632.612548828125,300.4537353515625,0.4619427919387817,0.050000000745058,0.2346607595682144,291.164306640625,291.1499938964844,262.0015563964844,260.3492736816406,279.9492492675781,293.2733764648437,291.1656494140625,1.0,0.2792351841926574,0.801331102848053,0.801331102848053,1.0,1.0,-1.2048101425170898,0.5135478973388672,0.6912621855735779,0.2231181412935257,0.0,0.0,0.6236149072647095,62.26457977294922,34.0,18.75855255126953,-13635.0,226.8767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,308.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.42578125,18000.0,0.0,0.0,0.3075096905231476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679202675819397,0.6792095303535461,-6.815137567173224e-06,0.0,0.0003120832261629,0.0,0.0,53.34018707275391,0.0,0.0,0.0,0.4347415566444397,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.094343788921833,-2185.586669921875,304.15057373046875,0.6948828101158142,0.1527832746505737,0.1392636746168136,293.1856994628906,297.1499938964844,293.1499938964844,0.0043145078234374,-340.8302917480469,296.8646545410156,0.4619427919387817,0.050000000745058,0.0494692362844944,293.1807556152344,297.1499938964844,293.1499938964844,0.2265309691429138,-3424.58056640625,304.1546325683594,0.8739227056503296,0.3101809620857239,0.2181431353092193,293.2037353515625,297.1499938964844,293.1499938964844,0.293416678905487,-5689.27392578125,304.1559143066406,0.9410653114318848,0.3812912106513977,0.36236572265625,293.2733459472656,297.1499938964844,293.1499938964844,0.0077727823518216,-2632.612548828125,300.4537353515625,0.4619427919387817,0.050000000745058,0.2346607595682144,291.164306640625,291.1499938964844,262.0015563964844,260.3492736816406,279.9492492675781,293.2733764648437,291.1656494140625,1.0,0.2792351841926574,0.801331102848053,0.801331102848053,1.0,1.0,-1.2048101425170898,0.5135478973388672,0.6912621855735779,0.2231181412935257,0.0,0.0,0.6236149072647095,62.26457977294922,34.0,18.75855255126953,-13635.0,226.8767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,308.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.42578125,18000.0,0.0,0.0,0.3075096905231476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679202675819397,0.6792095303535461,-6.815137567173224e-06,0.0,0.0003120832261629,0.0,0.0,53.34018707275391,0.0,0.0,0.0,0.4347415566444397,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0941598936915397,-2181.966064453125,304.1506652832031,0.7141332626342773,0.1530037224292755,0.1391650885343551,293.181396484375,297.1499938964844,293.1499938964844,0.0042846971191465,-338.4228515625,296.87127685546875,0.4784814715385437,0.050000000745058,0.0491706989705562,293.1797790527344,297.1499938964844,293.1499938964844,0.2254560887813568,-3411.47119140625,304.1548767089844,0.8969316482543945,0.3095998167991638,0.2175122946500778,293.2015686035156,297.1499938964844,293.1499938964844,0.2918918132781982,-5665.52197265625,304.156494140625,0.9670315980911256,0.3803703784942627,0.3611834645271301,293.2726745605469,297.1499938964844,293.1499938964844,0.007659432478249,-2602.759521484375,300.4165954589844,0.4784814715385437,0.050000000745058,0.2332446277141571,291.1768493652344,291.1499938964844,262.02294921875,260.36578369140625,279.9605712890625,293.272705078125,291.17803955078125,1.0,0.2691215872764587,0.8009357452392578,0.8009357452392578,1.0,1.0,-1.2004574537277222,0.5115965008735657,0.6888609528541565,0.2218903303146362,0.0,0.0,0.6191790103912354,54.64005279541016,25.0,17.28277587890625,-13584.26171875,209.77023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,308.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.55078125,18000.0,0.0,0.0,0.3083910942077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761548519134521,0.6761617064476013,-6.855212177470094e-06,0.0,0.0003129777614958,0.0,0.0,53.24497985839844,0.0,0.0,0.0,0.4347894489765167,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0941598936915397,-2181.966064453125,304.1506652832031,0.7141332626342773,0.1530037224292755,0.1391650885343551,293.181396484375,297.1499938964844,293.1499938964844,0.0042846971191465,-338.4228515625,296.87127685546875,0.4784814715385437,0.050000000745058,0.0491706989705562,293.1797790527344,297.1499938964844,293.1499938964844,0.2254560887813568,-3411.47119140625,304.1548767089844,0.8969316482543945,0.3095998167991638,0.2175122946500778,293.2015686035156,297.1499938964844,293.1499938964844,0.2918918132781982,-5665.52197265625,304.156494140625,0.9670315980911256,0.3803703784942627,0.3611834645271301,293.2726745605469,297.1499938964844,293.1499938964844,0.007659432478249,-2602.759521484375,300.4165954589844,0.4784814715385437,0.050000000745058,0.2332446277141571,291.1768493652344,291.1499938964844,262.02294921875,260.36578369140625,279.9605712890625,293.272705078125,291.17803955078125,1.0,0.2691215872764587,0.8009357452392578,0.8009357452392578,1.0,1.0,-1.2004574537277222,0.5115965008735657,0.6888609528541565,0.2218903303146362,0.0,0.0,0.6191790103912354,54.64005279541016,25.0,17.28277587890625,-13584.26171875,209.77023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,308.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.55078125,18000.0,0.0,0.0,0.3083910942077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761548519134521,0.6761617064476013,-6.855212177470094e-06,0.0,0.0003129777614958,0.0,0.0,53.24497985839844,0.0,0.0,0.0,0.4347894489765167,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0940857306122779,-2180.5048828125,304.15069580078125,0.7245504260063171,0.1531311720609665,0.1391298323869705,293.17938232421875,297.1499938964844,293.1499938964844,0.0042697377502918,-337.224609375,296.8742980957031,0.4863233566284179,0.050000000745058,0.0490178726613521,293.1792907714844,297.1499938964844,293.1499938964844,0.2249404639005661,-3405.19970703125,304.1549072265625,0.911093294620514,0.3093186616897583,0.2172021269798278,293.2004699707031,297.1499938964844,293.1499938964844,0.2911670804023742,-5654.27978515625,304.1566162109375,0.9805883169174194,0.3799341917037964,0.3606132864952087,293.272216796875,297.1499938964844,293.1499938964844,0.0076034986414015,-2587.968994140625,300.3981628417969,0.4863233566284179,0.050000000745058,0.2325196862220764,291.1823425292969,291.1499938964844,262.0325012207031,260.3730163574219,279.9656677246094,293.27227783203125,291.183349609375,1.0,0.2638701796531677,0.8007380366325378,0.8007380366325378,1.0,1.0,-1.1983046531677246,0.5106313824653625,0.6876732110977173,0.2212836146354675,0.0,0.0,0.6164699196815491,50.73817825317383,25.0,15.835323333740234,-13557.4033203125,201.08737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18181.0546875,18000.0,0.0,0.0,0.3086840808391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734682321548462,0.6734751462936401,-6.865872819616925e-06,0.0,0.0003132750862278,0.0,0.0,53.00978469848633,0.0,0.0,0.0,0.4343606829643249,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0940252766013145,-2179.3154296875,304.1506652832031,0.7358807325363159,0.1532659530639648,0.1391023993492126,293.177490234375,297.1499938964844,293.1499938964844,0.0042550144717097,-336.0550537109375,296.876953125,0.4946222901344299,0.050000000745058,0.0488650873303413,293.1788330078125,297.1499938964844,293.1499938964844,0.2244459688663482,-3399.20068359375,304.1549377441406,0.9284413456916808,0.30904021859169,0.2168946862220764,293.1993408203125,297.1499938964844,293.1499938964844,0.2904699742794037,-5643.552734375,304.1566772460937,0.9938593506813048,0.3795115649700165,0.3600565493106842,293.271728515625,297.1499938964844,293.1499938964844,0.0075486260466277,-2573.456787109375,300.3796691894531,0.4946222901344299,0.050000000745058,0.2317949384450912,291.1869506835937,291.1499938964844,262.04119873046875,260.3795166015625,279.9703674316406,293.27178955078125,291.1877746582031,1.0,0.2584693133831024,0.8005571961402893,0.8005571961402893,1.0,1.0,-1.1961716413497925,0.5096763372421265,0.6864953637123108,0.2206862419843673,0.0,0.0,0.6135407090187073,46.83774185180664,25.0,13.809001922607422,-13529.6240234375,192.44586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.1015625,18000.0,0.0,0.0,0.3088653683662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700897216796875,0.6700965762138367,-6.869754088256741e-06,0.0,0.0003134590806439,0.0,0.0,52.65693283081055,0.0,0.0,0.0,0.4336420595645904,4.0,0.0,1.0
481620,293.1466979980469,297.1499938964844,293.1499938964844,0.0939418748021125,-2177.489501953125,304.1506042480469,0.7511909008026123,0.1535509824752807,0.1391917467117309,293.173828125,297.1499938964844,293.1499938964844,0.0042379056103527,-334.5238037109375,296.8873596191406,0.5056295990943909,0.050000000745058,0.0486904047429561,293.17791748046875,297.1499938964844,293.1499938964844,0.2233935743570327,-3386.266357421875,304.1550598144531,0.9508039355278016,0.3084928393363952,0.2163855284452438,293.1883850097656,297.1499938964844,293.1499938964844,0.2769250571727752,-5426.53173828125,304.1778869628906,0.9990000128746032,0.3804303407669067,0.346136212348938,293.2705383300781,297.1499938964844,293.1499938964844,0.0074633681215345,-2550.017333984375,300.3460388183594,0.5056295990943909,0.050000000745058,0.2309663295745849,291.2044677734375,291.1499938964844,262.055908203125,260.3902587890625,279.9856872558594,293.2706298828125,291.2088317871094,1.0,0.2502469420433044,0.8001955151557922,0.8001955151557922,1.0,1.0,-1.1777715682983398,0.5014562606811523,0.6763153076171875,0.2160193473100662,0.0,0.0,0.6055176258087158,42.1514892578125,28.0,34.5078239440918,-13380.4931640625,177.1725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,308.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18609.419921875,18000.0,0.0,0.0,0.3087512254714966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609821915626526,0.6609890460968018,-6.861567726446083e-06,0.0,0.0003133432473987,0.0,0.0,51.601104736328125,0.0,0.0,0.0,0.4313484132289886,4.0,0.0,1.0
481680,293.1466979980469,297.1499938964844,293.1499938964844,0.0939418748021125,-2177.489501953125,304.1506042480469,0.7511909008026123,0.1535509824752807,0.1391917467117309,293.173828125,297.1499938964844,293.1499938964844,0.0042379056103527,-334.5238037109375,296.8873596191406,0.5056295990943909,0.050000000745058,0.0486904047429561,293.17791748046875,297.1499938964844,293.1499938964844,0.2233935743570327,-3386.266357421875,304.1550598144531,0.9508039355278016,0.3084928393363952,0.2163855284452438,293.1883850097656,297.1499938964844,293.1499938964844,0.2769250571727752,-5426.53173828125,304.1778869628906,0.9990000128746032,0.3804303407669067,0.346136212348938,293.2705383300781,297.1499938964844,293.1499938964844,0.0074633681215345,-2550.017333984375,300.3460388183594,0.5056295990943909,0.050000000745058,0.2309663295745849,291.2044677734375,291.1499938964844,262.055908203125,260.3902587890625,279.9856872558594,293.2706298828125,291.2088317871094,1.0,0.2502469420433044,0.8001955151557922,0.8001955151557922,1.0,1.0,-1.1777715682983398,0.5014562606811523,0.6763153076171875,0.2160193473100662,0.0,0.0,0.6055176258087158,42.1514892578125,28.0,34.5078239440918,-13380.4931640625,177.1725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,308.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18609.419921875,18000.0,0.0,0.0,0.3087512254714966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609821915626526,0.6609890460968018,-6.861567726446083e-06,0.0,0.0003133432473987,0.0,0.0,51.601104736328125,0.0,0.0,0.0,0.4313484132289886,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0937259867787361,-2172.875244140625,304.1507568359375,0.7612106204032898,0.1537822633981704,0.139320433139801,293.1708374023437,297.1499938964844,293.1499938964844,0.0042213285341858,-332.7914733886719,296.90997314453125,0.5128206610679626,0.050000000745058,0.0485939085483551,293.1774597167969,297.1499938964844,293.1499938964844,0.2219756841659546,-3368.560302734375,304.1557312011719,0.963541567325592,0.3078818321228027,0.2159021943807602,293.1588134765625,297.1499938964844,293.1499938964844,0.2629859149456024,-5204.36865234375,304.1913146972656,0.9990000128746032,0.3854372799396515,0.3326443433761596,293.2690734863281,297.1499938964844,293.1499938964844,0.0073852157220244,-2526.708984375,300.3203430175781,0.5128206610679626,0.050000000745058,0.2305085808038711,291.2445678710937,291.1499938964844,262.06671142578125,260.39764404296875,279.99822998046875,293.2691650390625,291.2474365234375,1.0,0.2447116822004318,0.7998337745666504,0.7998337745666504,1.0,1.0,-1.1604822874069214,0.4937802851200104,0.6667020320892334,0.2115569859743118,0.0,0.0,0.5900547504425049,39.4617919921875,31.0,43.68431091308594,-13201.359375,166.59933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,308.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,19213.39453125,18000.0,0.0,0.0,0.3076097965240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421501040458679,0.6421569585800171,-6.849133114883443e-06,0.0,0.0003121848567388,0.0,0.0,49.48607635498047,0.0,0.0,0.0,0.4267785251140594,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0937259867787361,-2172.875244140625,304.1507568359375,0.7612106204032898,0.1537822633981704,0.139320433139801,293.1708374023437,297.1499938964844,293.1499938964844,0.0042213285341858,-332.7914733886719,296.90997314453125,0.5128206610679626,0.050000000745058,0.0485939085483551,293.1774597167969,297.1499938964844,293.1499938964844,0.2219756841659546,-3368.560302734375,304.1557312011719,0.963541567325592,0.3078818321228027,0.2159021943807602,293.1588134765625,297.1499938964844,293.1499938964844,0.2629859149456024,-5204.36865234375,304.1913146972656,0.9990000128746032,0.3854372799396515,0.3326443433761596,293.2690734863281,297.1499938964844,293.1499938964844,0.0073852157220244,-2526.708984375,300.3203430175781,0.5128206610679626,0.050000000745058,0.2305085808038711,291.2445678710937,291.1499938964844,262.06671142578125,260.39764404296875,279.99822998046875,293.2691650390625,291.2474365234375,1.0,0.2447116822004318,0.7998337745666504,0.7998337745666504,1.0,1.0,-1.1604822874069214,0.4937802851200104,0.6667020320892334,0.2115569859743118,0.0,0.0,0.5900547504425049,39.4617919921875,31.0,43.68431091308594,-13201.359375,166.59933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,308.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,19213.39453125,18000.0,0.0,0.0,0.3076097965240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421501040458679,0.6421569585800171,-6.849133114883443e-06,0.0,0.0003121848567388,0.0,0.0,49.48607635498047,0.0,0.0,0.0,0.4267785251140594,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0937326997518539,-2172.8486328125,304.1504821777344,0.7677364945411682,0.1539953649044037,0.1394603550434112,293.1683044433594,297.1499938964844,293.1499938964844,0.0042122774757444,-331.9542541503906,296.91766357421875,0.5174786448478699,0.050000000745058,0.048537753522396,293.1772155761719,297.1499938964844,293.1499938964844,0.2210638374090194,-3357.500732421875,304.1553039550781,0.9707468152046204,0.3072326481342315,0.2154144346714019,293.1283874511719,297.1499938964844,293.1499938964844,0.2545889616012573,-5072.341796875,304.1912536621094,0.9990000128746032,0.3913913667201996,0.3245344460010528,293.2672119140625,297.1499938964844,293.1499938964844,0.0073277628980576,-2511.10009765625,300.2886962890625,0.5174786448478699,0.050000000745058,0.2302422076463699,291.2587585449219,291.1499938964844,262.0732727050781,260.40142822265625,280.00506591796875,293.267333984375,291.2586364746094,1.0,0.241391897201538,0.7996273040771484,0.7996273040771484,1.0,1.0,-1.149940848350525,0.4891171157360077,0.6608237028121948,0.2088252454996109,0.0,0.0,0.5742927193641663,37.89112091064453,49.0,17.688615798950195,-13039.7490234375,160.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,19728.49609375,18000.0,0.0,0.0,0.3054267466068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174134612083435,0.6174202561378479,-6.77642037771875e-06,0.0,0.0003099693276453,0.0,0.0,46.47402191162109,0.0,0.0,0.0,0.4198397397994995,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0937326997518539,-2172.8486328125,304.1504821777344,0.7677364945411682,0.1539953649044037,0.1394603550434112,293.1683044433594,297.1499938964844,293.1499938964844,0.0042122774757444,-331.9542541503906,296.91766357421875,0.5174786448478699,0.050000000745058,0.048537753522396,293.1772155761719,297.1499938964844,293.1499938964844,0.2210638374090194,-3357.500732421875,304.1553039550781,0.9707468152046204,0.3072326481342315,0.2154144346714019,293.1283874511719,297.1499938964844,293.1499938964844,0.2545889616012573,-5072.341796875,304.1912536621094,0.9990000128746032,0.3913913667201996,0.3245344460010528,293.2672119140625,297.1499938964844,293.1499938964844,0.0073277628980576,-2511.10009765625,300.2886962890625,0.5174786448478699,0.050000000745058,0.2302422076463699,291.2587585449219,291.1499938964844,262.0732727050781,260.40142822265625,280.00506591796875,293.267333984375,291.2586364746094,1.0,0.241391897201538,0.7996273040771484,0.7996273040771484,1.0,1.0,-1.149940848350525,0.4891171157360077,0.6608237028121948,0.2088252454996109,0.0,0.0,0.5742927193641663,37.89112091064453,49.0,17.688615798950195,-13039.7490234375,160.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,19728.49609375,18000.0,0.0,0.0,0.3054267466068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174134612083435,0.6174202561378479,-6.77642037771875e-06,0.0,0.0003099693276453,0.0,0.0,46.47402191162109,0.0,0.0,0.0,0.4198397397994995,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0941652879118919,-2181.477294921875,304.1495666503906,0.7606820464134216,0.1541572958230972,0.1396861225366592,293.166259765625,297.1499938964844,293.1499938964844,0.0042201257310807,-332.93096923828125,296.9012145996094,0.5119456052780151,0.050000000745058,0.0486050322651863,293.1773681640625,297.1499938964844,293.1499938964844,0.2210692018270492,-3358.367431640625,304.1534729003906,0.9605572819709778,0.306517481803894,0.2149809896945953,293.1147155761719,297.1499938964844,293.1499938964844,0.263559341430664,-5224.10546875,304.16180419921875,0.9990000128746032,0.3947755694389343,0.3342207670211792,293.26544189453125,297.1499938964844,293.1499938964844,0.0073103066533803,-2510.092529296875,300.24468994140625,0.5119456052780151,0.050000000745058,0.2305613309144973,291.23065185546875,291.1499938964844,262.07525634765625,260.4012756347656,279.9991760253906,293.2655334472656,291.2237548828125,1.0,0.2460558265447616,0.7994207739830017,0.7994207739830017,1.0,1.0,-1.1617696285247805,0.4943910539150238,0.6673786044120789,0.2115933299064636,0.0,0.0,0.5646360516548157,39.75480270385742,67.0,-45.911895751953125,-13023.6669921875,167.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,308.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,19840.5234375,18000.0,0.0,0.0,0.3025343716144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946056246757507,0.5946122407913208,-6.633889825025108e-06,0.0,0.0003070339444093,0.0,0.0,43.39189910888672,0.0,0.0,0.0,0.4120287299156189,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.0941652879118919,-2181.477294921875,304.1495666503906,0.7606820464134216,0.1541572958230972,0.1396861225366592,293.166259765625,297.1499938964844,293.1499938964844,0.0042201257310807,-332.93096923828125,296.9012145996094,0.5119456052780151,0.050000000745058,0.0486050322651863,293.1773681640625,297.1499938964844,293.1499938964844,0.2210692018270492,-3358.367431640625,304.1534729003906,0.9605572819709778,0.306517481803894,0.2149809896945953,293.1147155761719,297.1499938964844,293.1499938964844,0.263559341430664,-5224.10546875,304.16180419921875,0.9990000128746032,0.3947755694389343,0.3342207670211792,293.26544189453125,297.1499938964844,293.1499938964844,0.0073103066533803,-2510.092529296875,300.24468994140625,0.5119456052780151,0.050000000745058,0.2305613309144973,291.23065185546875,291.1499938964844,262.07525634765625,260.4012756347656,279.9991760253906,293.2655334472656,291.2237548828125,1.0,0.2460558265447616,0.7994207739830017,0.7994207739830017,1.0,1.0,-1.1617696285247805,0.4943910539150238,0.6673786044120789,0.2115933299064636,0.0,0.0,0.5646360516548157,39.75480270385742,67.0,-45.911895751953125,-13023.6669921875,167.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,308.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,19840.5234375,18000.0,0.0,0.0,0.3025343716144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946056246757507,0.5946122407913208,-6.633889825025108e-06,0.0,0.0003070339444093,0.0,0.0,43.39189910888672,0.0,0.0,0.0,0.4120287299156189,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0945972874760627,-2190.19677734375,304.1488647460937,0.7529732584953308,0.15420962870121,0.1398164927959442,293.16534423828125,297.1499938964844,293.1499938964844,0.0042328564450144,-334.38525390625,296.87890625,0.5061377882957458,0.050000000745058,0.048683226108551,293.17755126953125,297.1499938964844,293.1499938964844,0.2215677052736282,-3365.22119140625,304.15191650390625,0.9491981267929076,0.3061303496360779,0.2147763669490814,293.12109375,297.1499938964844,293.1499938964844,0.2744402885437011,-5402.39111328125,304.13983154296875,0.9990000128746032,0.3939771354198456,0.3451413512229919,293.264892578125,297.1499938964844,293.1499938964844,0.007319152355194,-2516.4775390625,300.21435546875,0.5061377882957458,0.050000000745058,0.2309322655200958,291.19158935546875,291.1499938964844,262.07440185546875,260.399658203125,279.991943359375,293.2649230957031,291.18218994140625,1.0,0.2508277595043182,0.7993175387382507,0.7993175387382507,1.0,1.0,-1.1753242015838623,0.5004152655601501,0.6749088764190674,0.214910477399826,0.0,0.0,0.5657103657722473,41.9239501953125,67.0,-83.05473327636719,-13088.423828125,175.96861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836181640625,308.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,19593.40234375,18000.0,0.0,0.0,0.3011055290699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887152552604675,0.5887218117713928,-6.535677584906807e-06,0.0,0.0003055838460568,0.0,0.0,42.28887939453125,0.0,0.0,0.0,0.4087615609169006,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.095113418996334,-2200.6201171875,304.14813232421875,0.7435989379882812,0.1542373746633529,0.1399527788162231,293.1645202636719,297.1499938964844,293.1499938964844,0.0042502344585955,-336.3086853027344,296.8509216308594,0.499185562133789,0.050000000745058,0.0487885475158691,293.1778869628906,297.1499938964844,293.1499938964844,0.2222621738910675,-3374.56591796875,304.1503295898437,0.9344571828842164,0.3057186901569366,0.2145763039588928,293.1370544433594,297.1499938964844,293.1499938964844,0.2888684570789337,-5635.4072265625,304.1154479980469,0.9990000128746032,0.3912215530872345,0.3593261539936065,293.26470947265625,297.1499938964844,293.1499938964844,0.0073359282687306,-2525.87109375,300.1799011230469,0.499185562133789,0.050000000745058,0.2314318716526031,291.1425476074219,291.1499938964844,262.072265625,260.3969421386719,279.98248291015625,293.26470947265625,291.1318054199219,1.0,0.256991446018219,0.7991079688072205,0.7991079688072205,1.0,1.0,-1.1929967403411863,0.5082715153694153,0.6847251653671265,0.2192608714103698,0.0,0.0,0.5710825324058533,44.84137725830078,70.0,-112.7940444946289,-13204.7763671875,187.3705902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161804199219,308.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19148.625,18000.0,0.0,0.0,0.2998747527599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882012844085693,0.5882077217102051,-6.431417659769068e-06,0.0,0.0003043347678612,0.0,0.0,41.68314743041992,0.0,0.0,0.0,0.4064969718456268,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0959887579083442,-2218.133544921875,304.1473388671875,0.7251439094543457,0.1542770713567733,0.1402287632226944,293.1628723144531,297.1499938964844,293.1499938964844,0.0042907013557851,-340.3329162597656,296.80419921875,0.4854556918144226,0.050000000745058,0.0490345805883407,293.1785583496094,297.1499938964844,293.1499938964844,0.2232820689678192,-3388.172607421875,304.14862060546875,0.9047465920448304,0.304872453212738,0.2141766101121902,293.1776123046875,297.1499938964844,293.1499938964844,0.2979933023452759,-5769.77978515625,304.11395263671875,0.9827024340629578,0.3832857608795166,0.3651803135871887,293.26531982421875,297.1499938964844,293.1499938964844,0.0073689017444849,-2542.787109375,300.11297607421875,0.4854556918144226,0.050000000745058,0.2325989305973053,291.0601501464844,291.1499938964844,262.06396484375,260.3880615234375,279.9755249023437,293.2652282714844,291.0586853027344,1.0,0.266227126121521,0.7986887693405151,0.7986887693405151,1.0,1.0,-1.202824354171753,0.5126493573188782,0.6901749968528748,0.2215524762868881,0.0,0.0,0.589561402797699,51.21073913574219,73.0,-79.74478149414062,-13358.513671875,203.34507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,308.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.974609375,18000.0,0.0,0.0,0.2983069121837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022303700447083,0.6022366285324097,-6.257687346078456e-06,0.0,0.0003027436032425,0.0,0.0,42.09432220458984,0.0,0.0,0.0,0.4059149622917175,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0959887579083442,-2218.133544921875,304.1473388671875,0.7251439094543457,0.1542770713567733,0.1402287632226944,293.1628723144531,297.1499938964844,293.1499938964844,0.0042907013557851,-340.3329162597656,296.80419921875,0.4854556918144226,0.050000000745058,0.0490345805883407,293.1785583496094,297.1499938964844,293.1499938964844,0.2232820689678192,-3388.172607421875,304.14862060546875,0.9047465920448304,0.304872453212738,0.2141766101121902,293.1776123046875,297.1499938964844,293.1499938964844,0.2979933023452759,-5769.77978515625,304.11395263671875,0.9827024340629578,0.3832857608795166,0.3651803135871887,293.26531982421875,297.1499938964844,293.1499938964844,0.0073689017444849,-2542.787109375,300.11297607421875,0.4854556918144226,0.050000000745058,0.2325989305973053,291.0601501464844,291.1499938964844,262.06396484375,260.3880615234375,279.9755249023437,293.2652282714844,291.0586853027344,1.0,0.266227126121521,0.7986887693405151,0.7986887693405151,1.0,1.0,-1.202824354171753,0.5126493573188782,0.6901749968528748,0.2215524762868881,0.0,0.0,0.589561402797699,51.21073913574219,73.0,-79.74478149414062,-13358.513671875,203.34507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,308.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.974609375,18000.0,0.0,0.0,0.2983069121837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022303700447083,0.6022366285324097,-6.257687346078456e-06,0.0,0.0003027436032425,0.0,0.0,42.09432220458984,0.0,0.0,0.0,0.4059149622917175,4.0,0.0,1.0
482340,293.1466064453125,297.1499938964844,293.1499938964844,0.0960803925991058,-2219.55810546875,304.1480712890625,0.708508312702179,0.1542195081710815,0.1404415518045425,293.1619873046875,297.1499938964844,293.1499938964844,0.0043116742745041,-341.7744140625,296.8080444335937,0.4723543524742126,0.050000000745058,0.0492878295481205,293.1798095703125,297.1499938964844,293.1499938964844,0.2224930673837661,-3378.12744140625,304.1504211425781,0.8816626071929932,0.3039018809795379,0.2137113660573959,293.19317626953125,297.1499938964844,293.1499938964844,0.293303519487381,-5697.4296875,304.1331787109375,0.9559879302978516,0.379395455121994,0.3609077334403991,293.2666320800781,297.1499938964844,293.1499938964844,0.0073629319667816,-2541.611328125,300.0723571777344,0.4723543524742126,0.050000000745058,0.2338002473115921,291.0707092285156,291.1499938964844,262.04998779296875,260.3743896484375,279.9739685058594,293.2665405273437,291.07232666015625,1.0,0.2736879885196686,0.7982696294784546,0.7982696294784546,1.0,1.0,-1.1979025602340698,0.5103386640548706,0.687563955783844,0.2204861640930175,0.0,0.0,0.5997015833854675,57.55718612670898,76.0,-7.237161159515381,-13398.4208984375,214.8534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506103515625,308.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17346.90625,18000.0,0.0,0.0,0.2975336611270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616463303565979,0.6164695024490356,-6.230705366760958e-06,0.0,0.0003019588184542,0.0,0.0,43.32683944702149,0.0,0.0,0.0,0.4084815382957458,4.0,0.0,1.0
482400,293.1466064453125,297.1499938964844,293.1499938964844,0.0960803925991058,-2219.55810546875,304.1480712890625,0.708508312702179,0.1542195081710815,0.1404415518045425,293.1619873046875,297.1499938964844,293.1499938964844,0.0043116742745041,-341.7744140625,296.8080444335937,0.4723543524742126,0.050000000745058,0.0492878295481205,293.1798095703125,297.1499938964844,293.1499938964844,0.2224930673837661,-3378.12744140625,304.1504211425781,0.8816626071929932,0.3039018809795379,0.2137113660573959,293.19317626953125,297.1499938964844,293.1499938964844,0.293303519487381,-5697.4296875,304.1331787109375,0.9559879302978516,0.379395455121994,0.3609077334403991,293.2666320800781,297.1499938964844,293.1499938964844,0.0073629319667816,-2541.611328125,300.0723571777344,0.4723543524742126,0.050000000745058,0.2338002473115921,291.0707092285156,291.1499938964844,262.04998779296875,260.3743896484375,279.9739685058594,293.2665405273437,291.07232666015625,1.0,0.2736879885196686,0.7982696294784546,0.7982696294784546,1.0,1.0,-1.1979025602340698,0.5103386640548706,0.687563955783844,0.2204861640930175,0.0,0.0,0.5997015833854675,57.55718612670898,76.0,-7.237161159515381,-13398.4208984375,214.8534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.506103515625,308.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17346.90625,18000.0,0.0,0.0,0.2975336611270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616463303565979,0.6164695024490356,-6.230705366760958e-06,0.0,0.0003019588184542,0.0,0.0,43.32683944702149,0.0,0.0,0.0,0.4084815382957458,4.0,0.0,1.0
482460,293.1475524902344,297.1499938964844,293.1499938964844,0.0960418209433555,-2218.49462890625,304.1487731933594,0.6953785419464111,0.1541151106357574,0.1405540108680725,293.1620178222656,297.1499938964844,293.1499938964844,0.004324288573116,-342.52105712890625,296.8135681152344,0.4601723253726959,0.050000000745058,0.0494990088045597,293.18121337890625,297.1499938964844,293.1499938964844,0.2214675694704055,-3365.2138671875,304.1519775390625,0.8650702238082886,0.3028583228588104,0.2131529003381729,293.1982116699219,297.1499938964844,293.1499938964844,0.2911540269851684,-5660.841796875,304.1422119140625,0.9349196553230286,0.3772687613964081,0.3588229715824127,293.2680358886719,297.1499938964844,293.1499938964844,0.0073438161052763,-2536.4150390625,300.033203125,0.4601723253726959,0.050000000745058,0.2348019778728485,291.0880126953125,291.1499938964844,262.0328369140625,260.3580322265625,279.9697265625,293.2679748535156,291.0899353027344,1.0,0.280058741569519,0.7977503538131714,0.7977503538131714,1.0,1.0,-1.1963202953338623,0.5095804929733276,0.6867397427558899,0.2200280278921127,0.0,0.0,0.606839120388031,62.8812370300293,79.0,17.478496551513672,-13429.8388671875,225.1497497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992614746094,308.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17136.21484375,18000.0,0.0,0.0,0.2973874509334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282235980033875,0.6282298564910889,-6.2719459492655005e-06,0.0,0.0003018104471266,0.0,0.0,44.72229766845703,0.0,0.0,0.0,0.4120031893253326,4.0,0.0,1.0
482520,293.1475524902344,297.1499938964844,293.1499938964844,0.0960418209433555,-2218.49462890625,304.1487731933594,0.6953785419464111,0.1541151106357574,0.1405540108680725,293.1620178222656,297.1499938964844,293.1499938964844,0.004324288573116,-342.52105712890625,296.8135681152344,0.4601723253726959,0.050000000745058,0.0494990088045597,293.18121337890625,297.1499938964844,293.1499938964844,0.2214675694704055,-3365.2138671875,304.1519775390625,0.8650702238082886,0.3028583228588104,0.2131529003381729,293.1982116699219,297.1499938964844,293.1499938964844,0.2911540269851684,-5660.841796875,304.1422119140625,0.9349196553230286,0.3772687613964081,0.3588229715824127,293.2680358886719,297.1499938964844,293.1499938964844,0.0073438161052763,-2536.4150390625,300.033203125,0.4601723253726959,0.050000000745058,0.2348019778728485,291.0880126953125,291.1499938964844,262.0328369140625,260.3580322265625,279.9697265625,293.2679748535156,291.0899353027344,1.0,0.280058741569519,0.7977503538131714,0.7977503538131714,1.0,1.0,-1.1963202953338623,0.5095804929733276,0.6867397427558899,0.2200280278921127,0.0,0.0,0.606839120388031,62.8812370300293,79.0,17.478496551513672,-13429.8388671875,225.1497497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992614746094,308.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17136.21484375,18000.0,0.0,0.0,0.2973874509334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282235980033875,0.6282298564910889,-6.2719459492655005e-06,0.0,0.0003018104471266,0.0,0.0,44.72229766845703,0.0,0.0,0.0,0.4120031893253326,4.0,0.0,1.0
482580,293.1483764648437,297.1499938964844,293.1499938964844,0.0959677249193191,-2216.78662109375,304.1492919921875,0.6849247813224792,0.1540062874555587,0.1406334340572357,293.1626281738281,297.1499938964844,293.1499938964844,0.0043330341577529,-342.96923828125,296.8179016113281,0.4499461948871612,0.050000000745058,0.0496855564415454,293.18280029296875,297.1499938964844,293.1499938964844,0.2203367948532104,-3351.088623046875,304.1531982421875,0.8520987033843994,0.3017503023147583,0.2125304490327835,293.1996459960937,297.1499938964844,293.1499938964844,0.2895573675632477,-5634.14453125,304.1473999023437,0.9180662035942078,0.3757545948028564,0.3574819564819336,293.26934814453125,297.1499938964844,293.1499938964844,0.0073196697048842,-2529.74169921875,299.99420166015625,0.4499461948871612,0.050000000745058,0.2356868833303451,291.1060791015625,291.1499938964844,262.01519775390625,260.3412780761719,279.9652404785156,293.269287109375,291.1077575683594,1.0,0.2855996489524841,0.7972310781478882,0.7972310781478882,1.0,1.0,-1.1953448057174685,0.5090794563293457,0.6862653493881226,0.2197593748569488,0.0,0.0,0.6114564538002014,67.59137725830078,82.0,23.20368194580078,-13447.302734375,234.3876800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,308.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17109.298828125,18000.0,0.0,0.0,0.2977745532989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382007002830505,0.6382070183753967,-6.342585948004853e-06,0.0,0.0003022033197339,0.0,0.0,46.13414001464844,0.0,0.0,0.0,0.4157431721687317,4.0,0.0,1.0
482640,293.1483764648437,297.1499938964844,293.1499938964844,0.0959677249193191,-2216.78662109375,304.1492919921875,0.6849247813224792,0.1540062874555587,0.1406334340572357,293.1626281738281,297.1499938964844,293.1499938964844,0.0043330341577529,-342.96923828125,296.8179016113281,0.4499461948871612,0.050000000745058,0.0496855564415454,293.18280029296875,297.1499938964844,293.1499938964844,0.2203367948532104,-3351.088623046875,304.1531982421875,0.8520987033843994,0.3017503023147583,0.2125304490327835,293.1996459960937,297.1499938964844,293.1499938964844,0.2895573675632477,-5634.14453125,304.1473999023437,0.9180662035942078,0.3757545948028564,0.3574819564819336,293.26934814453125,297.1499938964844,293.1499938964844,0.0073196697048842,-2529.74169921875,299.99420166015625,0.4499461948871612,0.050000000745058,0.2356868833303451,291.1060791015625,291.1499938964844,262.01519775390625,260.3412780761719,279.9652404785156,293.269287109375,291.1077575683594,1.0,0.2855996489524841,0.7972310781478882,0.7972310781478882,1.0,1.0,-1.1953448057174685,0.5090794563293457,0.6862653493881226,0.2197593748569488,0.0,0.0,0.6114564538002014,67.59137725830078,82.0,23.20368194580078,-13447.302734375,234.3876800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,308.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17109.298828125,18000.0,0.0,0.0,0.2977745532989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382007002830505,0.6382070183753967,-6.342585948004853e-06,0.0,0.0003022033197339,0.0,0.0,46.13414001464844,0.0,0.0,0.0,0.4157431721687317,4.0,0.0,1.0
482700,293.1487731933594,297.1499938964844,293.1499938964844,0.0959352925419807,-2216.04736328125,304.14947509765625,0.6804239749908447,0.1539529860019683,0.1406673043966293,293.1630859375,297.1499938964844,293.1499938964844,0.004336544778198,-343.1446228027344,296.81884765625,0.4456925392150879,0.050000000745058,0.0497719794511795,293.18359375,297.1499938964844,293.1499938964844,0.2197674214839935,-3344.022216796875,304.1536560058594,0.8465465903282166,0.3011770844459533,0.2121997326612472,293.1997985839844,297.1499938964844,293.1499938964844,0.2888646125793457,-5622.7509765625,304.14910888671875,0.9110149145126344,0.3750938475131988,0.3569223582744598,293.2699584960937,297.1499938964844,293.1499938964844,0.0073067070916295,-2526.25146484375,299.97430419921875,0.4456925392150879,0.050000000745058,0.2360968440771103,291.11383056640625,291.1499938964844,262.0061950683594,260.3327331542969,279.9629821777344,293.2698974609375,291.1153259277344,1.0,0.2881264984607696,0.7969714999198914,0.7969714999198914,1.0,1.0,-1.194912672042847,0.5088493824005127,0.686063289642334,0.2196515351533889,0.0,0.0,0.6130712032318115,69.77416229248047,82.0,22.31259727478028,-13451.34375,238.67076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,308.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17138.462890625,18000.0,0.0,0.0,0.2981261909008026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424394249916077,0.6424458026885986,-6.382145329553168e-06,0.0,0.000302560190903,0.0,0.0,46.79760360717773,0.0,0.0,0.0,0.4175290167331695,4.0,0.0,1.0
482760,293.14910888671875,297.1499938964844,293.1499938964844,0.095908872783184,-2215.44140625,304.1496276855469,0.6763014793395996,0.1539004743099212,0.1406984776258468,293.1636047363281,297.1499938964844,293.1499938964844,0.0043396838009357,-343.3054504394531,296.81890869140625,0.4418763220310211,0.050000000745058,0.0498548373579978,293.18438720703125,297.1499938964844,293.1499938964844,0.2192033976316452,-3337.0498046875,304.15399169921875,0.8414610028266907,0.3005931973457336,0.2118585109710693,293.19976806640625,297.1499938964844,293.1499938964844,0.2882192432880401,-5612.24267578125,304.15045166015625,0.9048105478286744,0.3744671642780304,0.3563995957374573,293.2705383300781,297.1499938964844,293.1499938964844,0.0072934976778924,-2522.77001953125,299.9541015625,0.4418763220310211,0.050000000745058,0.2364898771047592,291.1205444335937,291.1499938964844,261.9971008300781,260.3241577148437,279.9605712890625,293.2704467773437,291.1217956542969,1.0,0.2905226945877075,0.7967782020568848,0.7967782020568848,1.0,1.0,-1.1944842338562012,0.5086249709129333,0.6858592629432678,0.2195590585470199,0.0,0.0,0.6143546104431152,71.8667984008789,70.0,20.25622940063477,-13453.3408203125,242.76885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,308.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17183.341796875,18000.0,0.0,0.0,0.2985573410987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462297439575195,0.6462361812591553,-6.421955276891822e-06,0.0,0.0003029977378901,0.0,0.0,47.42156982421875,0.0,0.0,0.0,0.4192155003547668,4.0,0.0,1.0
