time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1495361328125,297.1499938964844,293.1499938964844,0.0957488268613815,-2212.2412109375,304.1500244140625,0.676507294178009,0.1538343727588653,0.1406177580356598,293.1648254394531,297.1499938964844,293.1499938964844,0.0043301782570779,-342.45086669921875,296.81744384765625,0.4421872496604919,0.050000000745058,0.0498478971421718,293.1858825683594,297.1499938964844,293.1499938964844,0.2179285138845443,-3321.318115234375,304.15478515625,0.8408101201057434,0.2994208931922912,0.2110371440649032,293.19927978515625,297.1499938964844,293.1499938964844,0.2868542671203613,-5590.28955078125,304.1525573730469,0.9042561054229736,0.3733028471469879,0.3552686274051666,293.2714538574219,297.1499938964844,293.1499938964844,0.0072373556904494,-2507.480224609375,299.9134826660156,0.4421872496604919,0.050000000745058,0.236456960439682,291.13232421875,291.1499938964844,261.9786071777344,260.30670166015625,279.9564819335937,293.2714233398437,291.1335754394531,1.0,0.2895296812057495,0.7963916659355164,0.7963916659355164,1.0,1.0,-1.1919970512390137,0.507441520690918,0.6845555305480957,0.2189956754446029,0.0,0.0,0.6159323453903198,71.65776062011719,58.0,17.898040771484375,-13443.09375,241.43760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08209228515625,308.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17304.298828125,18000.0,0.0,0.0,0.2995778620243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524789929389954,0.6524854898452759,-6.498593847936718e-06,0.0,0.0003040334559045,0.0,0.0,48.52579116821289,0.0,0.0,0.0,0.4222128987312317,4.0,0.0,1.0
482880,293.1495361328125,297.1499938964844,293.1499938964844,0.0957488268613815,-2212.2412109375,304.1500244140625,0.676507294178009,0.1538343727588653,0.1406177580356598,293.1648254394531,297.1499938964844,293.1499938964844,0.0043301782570779,-342.45086669921875,296.81744384765625,0.4421872496604919,0.050000000745058,0.0498478971421718,293.1858825683594,297.1499938964844,293.1499938964844,0.2179285138845443,-3321.318115234375,304.15478515625,0.8408101201057434,0.2994208931922912,0.2110371440649032,293.19927978515625,297.1499938964844,293.1499938964844,0.2868542671203613,-5590.28955078125,304.1525573730469,0.9042561054229736,0.3733028471469879,0.3552686274051666,293.2714538574219,297.1499938964844,293.1499938964844,0.0072373556904494,-2507.480224609375,299.9134826660156,0.4421872496604919,0.050000000745058,0.236456960439682,291.13232421875,291.1499938964844,261.9786071777344,260.30670166015625,279.9564819335937,293.2714233398437,291.1335754394531,1.0,0.2895296812057495,0.7963916659355164,0.7963916659355164,1.0,1.0,-1.1919970512390137,0.507441520690918,0.6845555305480957,0.2189956754446029,0.0,0.0,0.6159323453903198,71.65776062011719,58.0,17.898040771484375,-13443.09375,241.43760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08209228515625,308.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17304.298828125,18000.0,0.0,0.0,0.2995778620243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524789929389954,0.6524854898452759,-6.498593847936718e-06,0.0,0.0003040334559045,0.0,0.0,48.52579116821289,0.0,0.0,0.0,0.4222128987312317,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0955776423215866,-2208.877197265625,304.1502990722656,0.6817626357078552,0.1538406163454055,0.1405069679021835,293.1659851074219,297.1499938964844,293.1499938964844,0.0043126991949975,-341.0155029296875,296.8157653808594,0.4471893310546875,0.050000000745058,0.0497409328818321,293.1868591308594,297.1499938964844,293.1499938964844,0.2168140858411789,-3307.578125,304.1553955078125,0.8459357619285583,0.2984982132911682,0.2103132903575897,293.1985778808594,297.1499938964844,293.1499938964844,0.2857037186622619,-5571.9599609375,304.1538391113281,0.9108113646507264,0.3724451959133148,0.3543369472026825,293.27197265625,297.1499938964844,293.1499938964844,0.0071752816438674,-2490.24609375,299.88165283203125,0.4471893310546875,0.050000000745058,0.2359495609998703,291.14215087890625,291.1499938964844,261.9635314941406,260.2925109863281,279.9535522460937,293.2719421386719,291.1434020996094,1.0,0.2858183681964874,0.7960824370384216,0.7960824370384216,1.0,1.0,-1.1891398429870603,0.5061044692993164,0.6830353736877441,0.2183412909507751,0.0,0.0,0.6159796118736267,68.91065979003906,58.0,17.440149307250977,-13425.6142578125,234.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262451171875,308.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17438.74609375,18000.0,0.0,0.0,0.3004473745822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558172106742859,0.6558237671852112,-6.555519576068036e-06,0.0,0.0003049159131478,0.0,0.0,49.21651077270508,0.0,0.0,0.0,0.4241275489330292,4.0,0.0,1.0
483000,293.1495056152344,297.1499938964844,293.1499938964844,0.0955325439572334,-2207.994873046875,304.1503601074219,0.6836733222007751,0.1538497358560562,0.1404764801263809,293.1662902832031,297.1499938964844,293.1499938964844,0.0043073040433228,-340.5793762207031,296.8152160644531,0.449024885892868,0.050000000745058,0.0497038252651691,293.18707275390625,297.1499938964844,293.1499938964844,0.2165273427963256,-3304.04541015625,304.155517578125,0.8478831052780151,0.2982684671878814,0.2101257890462875,293.1983642578125,297.1499938964844,293.1499938964844,0.2854124903678894,-5567.3388671875,304.1540832519531,0.9133464097976683,0.3722395300865173,0.354102224111557,293.2720642089844,297.1499938964844,293.1499938964844,0.0071581229567527,-2485.452880859375,299.873779296875,0.449024885892868,0.050000000745058,0.2357735484838485,291.14459228515625,291.1499938964844,261.959716796875,260.2889404296875,279.9528503417969,293.27203369140625,291.1458435058594,1.0,0.2845664322376251,0.796005129814148,0.796005129814148,1.0,1.0,-1.1883407831192017,0.5057319402694702,0.6826087832450867,0.2181583940982818,0.0,0.0,0.6158308386802673,67.96025848388672,46.0,17.334074020385742,-13420.2060546875,232.63380432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,308.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17476.87109375,18000.0,0.0,0.0,0.3006611764431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563966870307922,0.6564033031463623,-6.568759545189096e-06,0.0,0.0003051328822039,0.0,0.0,49.356910705566406,0.0,0.0,0.0,0.424526035785675,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0953018963336944,-2203.498291015625,304.150634765625,0.6967085599899292,0.1539351940155029,0.1403160542249679,293.16802978515625,297.1499938964844,293.1499938964844,0.0042754225432872,-338.03094482421875,296.8115539550781,0.4619069397449493,0.050000000745058,0.0494699776172637,293.1881408691406,297.1499938964844,293.1499938964844,0.215051993727684,-3285.8798828125,304.1561279296875,0.8616681694984436,0.2971149086952209,0.2091519981622696,293.1971740722656,297.1499938964844,293.1499938964844,0.2839504480361938,-5544.23388671875,304.1551513671875,0.9314796328544616,0.3712586462497711,0.3529269099235534,293.2723083496094,297.1499938964844,293.1499938964844,0.0070652682334184,-2459.348876953125,299.83477783203125,0.4619069397449493,0.050000000745058,0.2346642762422561,291.1565246582031,291.1499938964844,261.94049072265625,260.2709350585937,279.9493408203125,293.2723083496094,291.15771484375,1.0,0.2766958177089691,0.7956408262252808,0.7956408262252808,1.0,1.0,-1.1839566230773926,0.5036965012550354,0.680260181427002,0.2171579152345657,0.0,0.0,0.614154040813446,61.979740142822266,34.0,16.64999771118164,-13387.9208984375,219.02908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,308.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17687.826171875,18000.0,0.0,0.0,0.3016521334648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576961278915405,0.6577028036117554,-6.626836238865508e-06,0.0,0.0003061385941691,0.0,0.0,49.84165191650391,0.0,0.0,0.0,0.4259795546531677,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0953018963336944,-2203.498291015625,304.150634765625,0.6967085599899292,0.1539351940155029,0.1403160542249679,293.16802978515625,297.1499938964844,293.1499938964844,0.0042754225432872,-338.03094482421875,296.8115539550781,0.4619069397449493,0.050000000745058,0.0494699776172637,293.1881408691406,297.1499938964844,293.1499938964844,0.215051993727684,-3285.8798828125,304.1561279296875,0.8616681694984436,0.2971149086952209,0.2091519981622696,293.1971740722656,297.1499938964844,293.1499938964844,0.2839504480361938,-5544.23388671875,304.1551513671875,0.9314796328544616,0.3712586462497711,0.3529269099235534,293.2723083496094,297.1499938964844,293.1499938964844,0.0070652682334184,-2459.348876953125,299.83477783203125,0.4619069397449493,0.050000000745058,0.2346642762422561,291.1565246582031,291.1499938964844,261.94049072265625,260.2709350585937,279.9493408203125,293.2723083496094,291.15771484375,1.0,0.2766958177089691,0.7956408262252808,0.7956408262252808,1.0,1.0,-1.1839566230773926,0.5036965012550354,0.680260181427002,0.2171579152345657,0.0,0.0,0.614154040813446,61.979740142822266,34.0,16.64999771118164,-13387.9208984375,219.02908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,308.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17687.826171875,18000.0,0.0,0.0,0.3016521334648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576961278915405,0.6577028036117554,-6.626836238865508e-06,0.0,0.0003061385941691,0.0,0.0,49.84165191650391,0.0,0.0,0.0,0.4259795546531677,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0950755104422569,-2199.10595703125,304.1507873535156,0.7153468728065491,0.1540763974189758,0.1401530802249908,293.1700439453125,297.1499938964844,293.1499938964844,0.0042374022305011,-335.0280456542969,296.8059997558594,0.4781434834003448,0.050000000745058,0.0491774231195449,293.18914794921875,297.1499938964844,293.1499938964844,0.2135247886180877,-3267.093994140625,304.1566467285156,0.8828994631767273,0.2959426045417785,0.2081242203712463,293.1957702636719,297.1499938964844,293.1499938964844,0.2825066149234772,-5521.53857421875,304.15582275390625,0.957667112350464,0.370347261428833,0.3517612516880035,293.2722473144531,297.1499938964844,293.1499938964844,0.0069647813215851,-2430.862060546875,299.7962951660156,0.4781434834003448,0.050000000745058,0.2332765311002731,291.1675720214844,291.1499938964844,261.9209289550781,260.252685546875,279.9458312988281,293.27227783203125,291.16864013671875,1.0,0.2666462659835815,0.7952764630317688,0.7952764630317688,1.0,1.0,-1.1791115999221802,0.5014548897743225,0.6776567101478577,0.2160505950450897,0.0,0.0,0.6110583543777466,54.506568908691406,25.0,15.334687232971191,-13347.99609375,202.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,308.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.390625,18000.0,0.0,0.0,0.302421897649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563054323196411,0.656312108039856,-6.66833329887595e-06,0.0,0.0003069197700824,0.0,0.0,49.93955993652344,0.0,0.0,0.0,0.4264742434024811,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0950755104422569,-2199.10595703125,304.1507873535156,0.7153468728065491,0.1540763974189758,0.1401530802249908,293.1700439453125,297.1499938964844,293.1499938964844,0.0042374022305011,-335.0280456542969,296.8059997558594,0.4781434834003448,0.050000000745058,0.0491774231195449,293.18914794921875,297.1499938964844,293.1499938964844,0.2135247886180877,-3267.093994140625,304.1566467285156,0.8828994631767273,0.2959426045417785,0.2081242203712463,293.1957702636719,297.1499938964844,293.1499938964844,0.2825066149234772,-5521.53857421875,304.15582275390625,0.957667112350464,0.370347261428833,0.3517612516880035,293.2722473144531,297.1499938964844,293.1499938964844,0.0069647813215851,-2430.862060546875,299.7962951660156,0.4781434834003448,0.050000000745058,0.2332765311002731,291.1675720214844,291.1499938964844,261.9209289550781,260.252685546875,279.9458312988281,293.27227783203125,291.16864013671875,1.0,0.2666462659835815,0.7952764630317688,0.7952764630317688,1.0,1.0,-1.1791115999221802,0.5014548897743225,0.6776567101478577,0.2160505950450897,0.0,0.0,0.6110583543777466,54.506568908691406,25.0,15.334687232971191,-13347.99609375,202.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,308.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.390625,18000.0,0.0,0.0,0.302421897649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563054323196411,0.656312108039856,-6.66833329887595e-06,0.0,0.0003069197700824,0.0,0.0,49.93955993652344,0.0,0.0,0.0,0.4264742434024811,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0949768126010894,-2197.194580078125,304.1508178710937,0.725448489189148,0.1541624963283538,0.1400835961103439,293.1711730957031,297.1499938964844,293.1499938964844,0.004217742010951,-333.4843139648437,296.8023376464844,0.485853761434555,0.050000000745058,0.0490270592272281,293.1896667480469,297.1499938964844,293.1499938964844,0.2127600461244583,-3257.6982421875,304.1568298339844,0.895814836025238,0.2953456938266754,0.20760078728199,293.1950378417969,297.1499938964844,293.1499938964844,0.2818130850791931,-5510.68115234375,304.1560363769531,0.9717727899551392,0.369913101196289,0.3511962294578552,293.27215576171875,297.1499938964844,293.1499938964844,0.0069148726761341,-2416.659423828125,299.7771301269531,0.485853761434555,0.050000000745058,0.2325632572174072,291.1725158691406,291.1499938964844,261.9110412597656,260.24346923828125,279.9439697265625,293.27215576171875,291.1734619140625,1.0,0.2614046335220337,0.7950943112373352,0.7950943112373352,1.0,1.0,-1.176684856414795,0.5003332495689392,0.6763516068458557,0.2154948413372039,0.0,0.0,0.6090602278709412,50.66641998291016,25.0,14.19036102294922,-13326.2138671875,193.8872528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,308.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.056640625,18000.0,0.0,0.0,0.3026924729347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546285152435303,0.6546351909637451,-6.681820195808541e-06,0.0,0.0003071943647228,0.0,0.0,49.83970642089844,0.0,0.0,0.0,0.4263507425785064,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0948891267180442,-2195.5009765625,304.1508483886719,0.7364933490753174,0.1542546153068542,0.1400205492973327,293.1723327636719,297.1499938964844,293.1499938964844,0.0041979332454502,-331.9374084472656,296.7979431152344,0.4939807057380676,0.050000000745058,0.0488764643669128,293.190185546875,297.1499938964844,293.1499938964844,0.2120005041360855,-3248.375732421875,304.1569519042969,0.910689115524292,0.2947392761707306,0.2070710062980651,293.1942749023437,297.1499938964844,293.1499938964844,0.2811461985111236,-5500.27099609375,304.1561584472656,0.9858338832855223,0.3694900274276733,0.3506423830986023,293.2720031738281,297.1499938964844,293.1499938964844,0.0068656872026622,-2402.65478515625,299.7578430175781,0.4939807057380676,0.050000000745058,0.2318489104509353,291.1767578125,291.1499938964844,261.9010925292969,260.2342224121094,279.9419860839844,293.2720031738281,291.17755126953125,1.0,0.2560018301010132,0.7949309349060059,0.7949309349060059,1.0,1.0,-1.1742702722549438,0.4992197453975677,0.6750505566596985,0.2149428427219391,0.0,0.0,0.6068477630615234,46.82079315185547,25.0,12.588207244873049,-13303.40234375,185.42770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,308.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.833984375,18000.0,0.0,0.0,0.3028745353221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65235835313797,0.6523650288581848,-6.689986093988409e-06,0.0,0.0003073791449423,0.0,0.0,49.64484405517578,0.0,0.0,0.0,0.4259865880012512,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0948101058602333,-2193.947265625,304.15069580078125,0.753835916519165,0.154443621635437,0.1399992257356643,293.1748352050781,297.1499938964844,293.1499938964844,0.0041674394160509,-329.55096435546875,296.7871398925781,0.5065338015556335,0.050000000745058,0.0486776307225227,293.1913146972656,297.1499938964844,293.1499938964844,0.2105695307254791,-3230.843994140625,304.1570129394531,0.9351935386657716,0.2934940457344055,0.2060643583536148,293.1910095214844,297.1499938964844,293.1499938964844,0.2752057015895843,-5403.90673828125,304.1649475097656,0.9990000128746032,0.3690137863159179,0.3443708121776581,293.2715759277344,297.1499938964844,293.1499938964844,0.0067865434102714,-2380.17578125,299.7190856933594,0.5065338015556335,0.050000000745058,0.2309057265520095,291.1835632324219,291.1499938964844,261.8809509277344,260.2156066894531,279.94049072265625,293.2716064453125,291.1849975585937,1.0,0.2480321228504181,0.7946041226387024,0.7946041226387024,1.0,1.0,-1.1643004417419434,0.4947037696838379,0.6695966720581055,0.2125885635614395,0.0,0.0,0.6019296050071716,41.649993896484375,25.0,14.45219612121582,-13222.4365234375,172.04559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,308.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,18363.888671875,18000.0,0.0,0.0,0.3029384315013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463554501533508,0.6463621258735657,-6.689922429359285e-06,0.0,0.0003074439882766,0.0,0.0,49.00458908081055,0.0,0.0,0.0,0.4246038198471069,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0948101058602333,-2193.947265625,304.15069580078125,0.753835916519165,0.154443621635437,0.1399992257356643,293.1748352050781,297.1499938964844,293.1499938964844,0.0041674394160509,-329.55096435546875,296.7871398925781,0.5065338015556335,0.050000000745058,0.0486776307225227,293.1913146972656,297.1499938964844,293.1499938964844,0.2105695307254791,-3230.843994140625,304.1570129394531,0.9351935386657716,0.2934940457344055,0.2060643583536148,293.1910095214844,297.1499938964844,293.1499938964844,0.2752057015895843,-5403.90673828125,304.1649475097656,0.9990000128746032,0.3690137863159179,0.3443708121776581,293.2715759277344,297.1499938964844,293.1499938964844,0.0067865434102714,-2380.17578125,299.7190856933594,0.5065338015556335,0.050000000745058,0.2309057265520095,291.1835632324219,291.1499938964844,261.8809509277344,260.2156066894531,279.94049072265625,293.2716064453125,291.1849975585937,1.0,0.2480321228504181,0.7946041226387024,0.7946041226387024,1.0,1.0,-1.1643004417419434,0.4947037696838379,0.6695966720581055,0.2125885635614395,0.0,0.0,0.6019296050071716,41.649993896484375,25.0,14.45219612121582,-13222.4365234375,172.04559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,308.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,18363.888671875,18000.0,0.0,0.0,0.3029384315013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463554501533508,0.6463621258735657,-6.689922429359285e-06,0.0,0.0003074439882766,0.0,0.0,49.00458908081055,0.0,0.0,0.0,0.4246038198471069,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0945654138922691,-2188.85791015625,304.15087890625,0.765402615070343,0.1546012312173843,0.1400487273931503,293.1775817871094,297.1499938964844,293.1499938964844,0.004139962606132,-327.0611877441406,296.79010009765625,0.5149447321891785,0.050000000745058,0.0485677942633628,293.1926574707031,297.1499938964844,293.1499938964844,0.2086698412895202,-3207.044921875,304.1578674316406,0.9499187469482422,0.292177140712738,0.2050839513540268,293.1691589355469,297.1499938964844,293.1499938964844,0.2596399188041687,-5154.20556640625,304.185546875,0.9990000128746032,0.3723655939102173,0.3288893401622772,293.2709655761719,297.1499938964844,293.1499938964844,0.006715188268572,-2357.5927734375,299.6903686523437,0.5149447321891785,0.050000000745058,0.2303847074508667,291.2171325683594,291.1499938964844,261.860595703125,260.19683837890625,279.9432678222656,293.27099609375,291.2211608886719,1.0,0.2414353042840957,0.7942773699760437,0.7942773699760437,1.0,1.0,-1.143686294555664,0.4855157434940338,0.6581705808639526,0.2075042873620987,0.0,0.0,0.5910083651542664,38.58390045166016,25.0,42.29640197753906,-13055.642578125,159.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,308.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18752.59375,18000.0,0.0,0.0,0.3022395670413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347200870513916,0.6347267627716064,-6.687312179565197e-06,0.0,0.0003067347570322,0.0,0.0,47.76371765136719,0.0,0.0,0.0,0.4218769967556,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0945654138922691,-2188.85791015625,304.15087890625,0.765402615070343,0.1546012312173843,0.1400487273931503,293.1775817871094,297.1499938964844,293.1499938964844,0.004139962606132,-327.0611877441406,296.79010009765625,0.5149447321891785,0.050000000745058,0.0485677942633628,293.1926574707031,297.1499938964844,293.1499938964844,0.2086698412895202,-3207.044921875,304.1578674316406,0.9499187469482422,0.292177140712738,0.2050839513540268,293.1691589355469,297.1499938964844,293.1499938964844,0.2596399188041687,-5154.20556640625,304.185546875,0.9990000128746032,0.3723655939102173,0.3288893401622772,293.2709655761719,297.1499938964844,293.1499938964844,0.006715188268572,-2357.5927734375,299.6903686523437,0.5149447321891785,0.050000000745058,0.2303847074508667,291.2171325683594,291.1499938964844,261.860595703125,260.19683837890625,279.9432678222656,293.27099609375,291.2211608886719,1.0,0.2414353042840957,0.7942773699760437,0.7942773699760437,1.0,1.0,-1.143686294555664,0.4855157434940338,0.6581705808639526,0.2075042873620987,0.0,0.0,0.5910083651542664,38.58390045166016,25.0,42.29640197753906,-13055.642578125,159.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,308.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18752.59375,18000.0,0.0,0.0,0.3022395670413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347200870513916,0.6347267627716064,-6.687312179565197e-06,0.0,0.0003067347570322,0.0,0.0,47.76371765136719,0.0,0.0,0.0,0.4218769967556,4.0,0.0,1.0
483660,293.1465148925781,297.1499938964844,293.1499938964844,0.0943564400076866,-2184.535888671875,304.1509094238281,0.775734007358551,0.1547363102436065,0.1400894075632095,293.1805725097656,297.1499938964844,293.1499938964844,0.0041121505200862,-324.6180419921875,296.7895202636719,0.5225961804389954,0.050000000745058,0.0484810471534729,293.1941223144531,297.1499938964844,293.1499938964844,0.2068249136209488,-3184.03076171875,304.1582946777344,0.9617450833320618,0.2907973825931549,0.2040680795907974,293.13726806640625,297.1499938964844,293.1499938964844,0.2467103153467178,-4946.515625,304.19500732421875,0.9990000128746032,0.3783359229564667,0.3161256909370422,293.2698669433594,297.1499938964844,293.1499938964844,0.0066499942913651,-2337.15087890625,299.6620483398437,0.5225961804389954,0.050000000745058,0.2299732118844986,291.24725341796875,291.1499938964844,261.8400573730469,260.1779479980469,279.943115234375,293.2699584960937,291.2494812011719,1.0,0.236017033457756,0.7940738201141357,0.7940738201141357,1.0,1.0,-1.126596212387085,0.4779377579689026,0.6486584544181824,0.2032758444547653,0.0,0.0,0.5758461952209473,36.15412902832031,43.0,36.95945739746094,-12872.8310546875,150.44058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,308.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19314.3125,18000.0,0.0,0.0,0.300543874502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143191456794739,0.6143258213996887,-6.659608061454492e-06,0.0,0.0003050138184335,0.0,0.0,45.50558090209961,0.0,0.0,0.0,0.416775107383728,4.0,0.0,1.0
483720,293.1465148925781,297.1499938964844,293.1499938964844,0.0943564400076866,-2184.535888671875,304.1509094238281,0.775734007358551,0.1547363102436065,0.1400894075632095,293.1805725097656,297.1499938964844,293.1499938964844,0.0041121505200862,-324.6180419921875,296.7895202636719,0.5225961804389954,0.050000000745058,0.0484810471534729,293.1941223144531,297.1499938964844,293.1499938964844,0.2068249136209488,-3184.03076171875,304.1582946777344,0.9617450833320618,0.2907973825931549,0.2040680795907974,293.13726806640625,297.1499938964844,293.1499938964844,0.2467103153467178,-4946.515625,304.19500732421875,0.9990000128746032,0.3783359229564667,0.3161256909370422,293.2698669433594,297.1499938964844,293.1499938964844,0.0066499942913651,-2337.15087890625,299.6620483398437,0.5225961804389954,0.050000000745058,0.2299732118844986,291.24725341796875,291.1499938964844,261.8400573730469,260.1779479980469,279.943115234375,293.2699584960937,291.2494812011719,1.0,0.236017033457756,0.7940738201141357,0.7940738201141357,1.0,1.0,-1.126596212387085,0.4779377579689026,0.6486584544181824,0.2032758444547653,0.0,0.0,0.5758461952209473,36.15412902832031,43.0,36.95945739746094,-12872.8310546875,150.44058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,308.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19314.3125,18000.0,0.0,0.0,0.300543874502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143191456794739,0.6143258213996887,-6.659608061454492e-06,0.0,0.0003050138184335,0.0,0.0,45.50558090209961,0.0,0.0,0.0,0.416775107383728,4.0,0.0,1.0
483780,293.1465148925781,297.1499938964844,293.1499938964844,0.094537004828453,-2188.127197265625,304.1502685546875,0.7712559700012207,0.1548246890306472,0.1402207612991333,293.1837158203125,297.1499938964844,293.1499938964844,0.0040986686944961,-323.73193359375,296.7666320800781,0.5190567970275879,0.050000000745058,0.0485198348760604,293.1957702636719,297.1499938964844,293.1499938964844,0.205740213394165,-3171.094482421875,304.1572570800781,0.9540212750434875,0.2893474698066711,0.2031019181013107,293.1160888671875,297.1499938964844,293.1499938964844,0.2515056133270263,-5030.81396484375,304.1711120605469,0.9990000128746032,0.3830130100250244,0.32188880443573,293.26861572265625,297.1499938964844,293.1499938964844,0.0066179702989757,-2329.512451171875,299.6219177246094,0.5190567970275879,0.050000000745058,0.230157196521759,291.2408142089844,291.1499938964844,261.8193054199219,260.1589660644531,279.93133544921875,293.2687072753906,291.23565673828125,1.0,0.2389967739582061,0.7938703298568726,0.7938703298568726,1.0,1.0,-1.1327660083770752,0.4806653261184692,0.6521006226539612,0.2047033905982971,0.0,0.0,0.5633530020713806,37.21763610839844,61.0,-20.81696128845215,-12821.4453125,154.21185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,308.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,19661.462890625,18000.0,0.0,0.0,0.2980173528194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911633372306824,0.5911698937416077,-6.568609023815952e-06,0.0,0.0003024497418664,0.0,0.0,42.703224182128906,0.0,0.0,0.0,0.4099166095256805,4.0,0.0,1.0
483840,293.1465148925781,297.1499938964844,293.1499938964844,0.094537004828453,-2188.127197265625,304.1502685546875,0.7712559700012207,0.1548246890306472,0.1402207612991333,293.1837158203125,297.1499938964844,293.1499938964844,0.0040986686944961,-323.73193359375,296.7666320800781,0.5190567970275879,0.050000000745058,0.0485198348760604,293.1957702636719,297.1499938964844,293.1499938964844,0.205740213394165,-3171.094482421875,304.1572570800781,0.9540212750434875,0.2893474698066711,0.2031019181013107,293.1160888671875,297.1499938964844,293.1499938964844,0.2515056133270263,-5030.81396484375,304.1711120605469,0.9990000128746032,0.3830130100250244,0.32188880443573,293.26861572265625,297.1499938964844,293.1499938964844,0.0066179702989757,-2329.512451171875,299.6219177246094,0.5190567970275879,0.050000000745058,0.230157196521759,291.2408142089844,291.1499938964844,261.8193054199219,260.1589660644531,279.93133544921875,293.2687072753906,291.23565673828125,1.0,0.2389967739582061,0.7938703298568726,0.7938703298568726,1.0,1.0,-1.1327660083770752,0.4806653261184692,0.6521006226539612,0.2047033905982971,0.0,0.0,0.5633530020713806,37.21763610839844,61.0,-20.81696128845215,-12821.4453125,154.21185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,308.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,19661.462890625,18000.0,0.0,0.0,0.2980173528194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911633372306824,0.5911698937416077,-6.568609023815952e-06,0.0,0.0003024497418664,0.0,0.0,42.703224182128906,0.0,0.0,0.0,0.4099166095256805,4.0,0.0,1.0
483900,293.1466369628906,297.1499938964844,293.1499938964844,0.0948730409145355,-2194.946533203125,304.1496276855469,0.7640431523323059,0.1548455357551574,0.1403080075979232,293.1852111816406,297.1499938964844,293.1499938964844,0.0041007311083376,-324.2889099121094,296.7388610839844,0.5135951638221741,0.050000000745058,0.0485843792557716,293.1966247558594,297.1499938964844,293.1499938964844,0.205718994140625,-3171.51806640625,304.1559753417969,0.943117380142212,0.2885996103286743,0.2026340216398239,293.1182556152344,297.1499938964844,293.1499938964844,0.260629653930664,-5182.2412109375,304.150634765625,0.9990000128746032,0.3830303847789764,0.3312641680240631,293.2681884765625,297.1499938964844,293.1499938964844,0.0066184620372951,-2332.760986328125,299.5915832519531,0.5135951638221741,0.050000000745058,0.230463370680809,291.20947265625,291.1499938964844,261.80889892578125,260.1494445800781,279.9216613769531,293.2682189941406,291.2011108398437,1.0,0.2430638670921325,0.793768584728241,0.793768584728241,1.0,1.0,-1.1440035104751587,0.485623836517334,0.6583797335624695,0.2074623554944992,0.0,0.0,0.5624480247497559,39.005496978759766,61.0,-61.58442687988281,-12864.6435546875,160.88302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149230957031,308.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19548.96875,18000.0,0.0,0.0,0.2966943681240082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836408138275146,0.5836472511291504,-6.489502538897796e-06,0.0,0.0003011070657521,0.0,0.0,41.55394744873047,0.0,0.0,0.0,0.4066931903362274,4.0,0.0,1.0
483960,293.1468505859375,297.1499938964844,293.1499938964844,0.0953191816806793,-2204.00146484375,304.1488647460937,0.754700779914856,0.1548465192317962,0.1404052227735519,293.1866455078125,297.1499938964844,293.1499938964844,0.0041077346540987,-325.3680419921875,296.70361328125,0.5066479444503784,0.050000000745058,0.0486761070787906,293.197509765625,297.1499938964844,293.1499938964844,0.2059326916933059,-3175.011962890625,304.1545104980469,0.9285269379615784,0.2878356873989105,0.2021756023168563,293.1300048828125,297.1499938964844,293.1499938964844,0.2735064923763275,-5392.771484375,304.1271057128906,0.9990000128746032,0.3811299204826355,0.3441495895385742,293.26806640625,297.1499938964844,293.1499938964844,0.0066269291564822,-2339.354248046875,299.5558166503906,0.5066479444503784,0.050000000745058,0.2308984994888305,291.1653137207031,291.1499938964844,261.7984313964844,260.1399230957031,279.90997314453125,293.26806640625,291.15496826171875,1.0,0.2486158311367035,0.793609619140625,0.793609619140625,1.0,1.0,-1.15966534614563,0.4925431311130523,0.6671221852302551,0.2113228887319564,0.0,0.0,0.5658017992973328,41.54498672485352,64.0,-96.89993286132812,-12959.2958984375,170.47093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562438964844,308.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,19223.5078125,18000.0,0.0,0.0,0.2955053448677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581024706363678,0.5810311436653137,-6.397398010449251e-06,0.0,0.0002999003627337,0.0,0.0,40.81829452514648,0.0,0.0,0.0,0.4042275547981262,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0961900427937507,-2221.607666015625,304.1478271484375,0.7376351356506348,0.1548376828432083,0.140583723783493,293.1889953613281,297.1499938964844,293.1499938964844,0.0041272439993917,-327.9207763671875,296.6324462890625,0.4941424131393432,0.050000000745058,0.0488736219704151,293.1990966796875,297.1499938964844,293.1499938964844,0.2063370048999786,-3181.4970703125,304.15240478515625,0.9017905592918396,0.2863097786903381,0.2012554407119751,293.1693420410156,297.1499938964844,293.1499938964844,0.2871556282043457,-5611.6650390625,304.1142883300781,0.9902933239936828,0.3736645877361297,0.3561432361602783,293.26873779296875,297.1499938964844,293.1499938964844,0.006646002177149,-2353.01904296875,299.4808349609375,0.4941424131393432,0.050000000745058,0.2318354249000549,291.0751037597656,291.1499938964844,261.7774353027344,260.1208801269531,279.8952331542969,293.2686767578125,291.0698547363281,1.0,0.257121741771698,0.7932917475700378,0.7932917475700378,1.0,1.0,-1.1743088960647583,0.4990006387233734,0.6753082275390625,0.2149412930011749,0.0,0.0,0.5822663903236389,46.75326919555664,67.0,-96.45575714111328,-13123.2578125,185.34292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505065917969,308.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.4921875,18000.0,0.0,0.0,0.2939138412475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910742282867432,0.5910804867744446,-6.224907338037156e-06,0.0,0.0002982851874548,0.0,0.0,40.85305404663086,0.0,0.0,0.0,0.4027715623378753,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0961900427937507,-2221.607666015625,304.1478271484375,0.7376351356506348,0.1548376828432083,0.140583723783493,293.1889953613281,297.1499938964844,293.1499938964844,0.0041272439993917,-327.9207763671875,296.6324462890625,0.4941424131393432,0.050000000745058,0.0488736219704151,293.1990966796875,297.1499938964844,293.1499938964844,0.2063370048999786,-3181.4970703125,304.15240478515625,0.9017905592918396,0.2863097786903381,0.2012554407119751,293.1693420410156,297.1499938964844,293.1499938964844,0.2871556282043457,-5611.6650390625,304.1142883300781,0.9902933239936828,0.3736645877361297,0.3561432361602783,293.26873779296875,297.1499938964844,293.1499938964844,0.006646002177149,-2353.01904296875,299.4808349609375,0.4941424131393432,0.050000000745058,0.2318354249000549,291.0751037597656,291.1499938964844,261.7774353027344,260.1208801269531,279.8952331542969,293.2686767578125,291.0698547363281,1.0,0.257121741771698,0.7932917475700378,0.7932917475700378,1.0,1.0,-1.1743088960647583,0.4990006387233734,0.6753082275390625,0.2149412930011749,0.0,0.0,0.5822663903236389,46.75326919555664,67.0,-96.45575714111328,-13123.2578125,185.34292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505065917969,308.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.4921875,18000.0,0.0,0.0,0.2939138412475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910742282867432,0.5910804867744446,-6.224907338037156e-06,0.0,0.0002982851874548,0.0,0.0,40.85305404663086,0.0,0.0,0.0,0.4027715623378753,4.0,0.0,1.0
484140,293.14801025390625,297.1499938964844,293.1499938964844,0.0963378623127937,-2224.26904296875,304.1483459472656,0.721240222454071,0.1547575145959854,0.1407558619976043,293.1912536621094,297.1499938964844,293.1499938964844,0.0041352971456944,-328.5424499511719,296.6111145019531,0.4819016754627228,0.050000000745058,0.0491040237247943,293.2007751464844,297.1499938964844,293.1499938964844,0.2051834911108017,-3167.100830078125,304.153564453125,0.8778973817825317,0.2847227752208709,0.2003397047519683,293.1882019042969,297.1499938964844,293.1499938964844,0.2833627164363861,-5544.720703125,304.1322937011719,0.9643748998641968,0.3693095445632934,0.3513046205043793,293.2701721191406,297.1499938964844,293.1499938964844,0.0066390507854521,-2352.015869140625,299.4345397949219,0.4819016754627228,0.050000000745058,0.2329283505678177,291.0726318359375,291.1499938964844,261.7563781738281,260.1018371582031,279.8896179199219,293.2700500488281,291.0743408203125,1.0,0.2641463577747345,0.7929738759994507,0.7929738759994507,1.0,1.0,-1.1694363355636597,0.4967990815639496,0.6726372241973877,0.2137045860290527,0.0,0.0,0.5934575796127319,52.51852798461914,70.0,-16.021732330322266,-13174.7919921875,195.24972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,308.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17443.703125,18000.0,0.0,0.0,0.2931216359138489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058210730552673,0.6058272123336792,-6.173605925141601e-06,0.0,0.0002974811941385,0.0,0.0,41.97903823852539,0.0,0.0,0.0,0.4048925042152405,4.0,0.0,1.0
484200,293.14801025390625,297.1499938964844,293.1499938964844,0.0963378623127937,-2224.26904296875,304.1483459472656,0.721240222454071,0.1547575145959854,0.1407558619976043,293.1912536621094,297.1499938964844,293.1499938964844,0.0041352971456944,-328.5424499511719,296.6111145019531,0.4819016754627228,0.050000000745058,0.0491040237247943,293.2007751464844,297.1499938964844,293.1499938964844,0.2051834911108017,-3167.100830078125,304.153564453125,0.8778973817825317,0.2847227752208709,0.2003397047519683,293.1882019042969,297.1499938964844,293.1499938964844,0.2833627164363861,-5544.720703125,304.1322937011719,0.9643748998641968,0.3693095445632934,0.3513046205043793,293.2701721191406,297.1499938964844,293.1499938964844,0.0066390507854521,-2352.015869140625,299.4345397949219,0.4819016754627228,0.050000000745058,0.2329283505678177,291.0726318359375,291.1499938964844,261.7563781738281,260.1018371582031,279.8896179199219,293.2700500488281,291.0743408203125,1.0,0.2641463577747345,0.7929738759994507,0.7929738759994507,1.0,1.0,-1.1694363355636597,0.4967990815639496,0.6726372241973877,0.2137045860290527,0.0,0.0,0.5934575796127319,52.51852798461914,70.0,-16.021732330322266,-13174.7919921875,195.24972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,308.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17443.703125,18000.0,0.0,0.0,0.2931216359138489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058210730552673,0.6058272123336792,-6.173605925141601e-06,0.0,0.0002974811941385,0.0,0.0,41.97903823852539,0.0,0.0,0.0,0.4048925042152405,4.0,0.0,1.0
484260,293.14892578125,297.1499938964844,293.1499938964844,0.0962687507271766,-2222.645751953125,304.14898681640625,0.7082975506782532,0.1546247601509094,0.1408308446407318,293.19366455078125,297.1499938964844,293.1499938964844,0.0041328375227749,-328.17205810546875,296.5998840332031,0.4716260433197021,0.050000000745058,0.0493015348911285,293.2025146484375,297.1499938964844,293.1499938964844,0.2036405950784683,-3147.6728515625,304.1549377441406,0.8602603077888489,0.2830880880355835,0.199351504445076,293.1941833496094,297.1499938964844,293.1499938964844,0.2811146676540375,-5506.29296875,304.14178466796875,0.9430467486381532,0.3671131134033203,0.3490784764289856,293.2717590332031,297.1499938964844,293.1499938964844,0.0066167553886771,-2345.248291015625,299.3943786621094,0.4716260433197021,0.050000000745058,0.2338652610778808,291.0897216796875,291.1499938964844,261.7352294921875,260.08282470703125,279.8832092285156,293.27166748046875,291.0916442871094,1.0,0.2702271044254303,0.7924805879592896,0.7924805879592896,1.0,1.0,-1.1670291423797607,0.4957183003425598,0.6713108420372009,0.2129333466291427,0.0,0.0,0.6003818511962891,57.48284912109375,73.0,14.552689552307127,-13203.505859375,204.33279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886413574219,308.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17220.146484375,18000.0,0.0,0.0,0.2929094731807709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169697642326355,0.6169759631156921,-6.205832505656872e-06,0.0,0.0002972658548969,0.0,0.0,43.237335205078125,0.0,0.0,0.0,0.4080630242824554,4.0,0.0,1.0
484320,293.14892578125,297.1499938964844,293.1499938964844,0.0962687507271766,-2222.645751953125,304.14898681640625,0.7082975506782532,0.1546247601509094,0.1408308446407318,293.19366455078125,297.1499938964844,293.1499938964844,0.0041328375227749,-328.17205810546875,296.5998840332031,0.4716260433197021,0.050000000745058,0.0493015348911285,293.2025146484375,297.1499938964844,293.1499938964844,0.2036405950784683,-3147.6728515625,304.1549377441406,0.8602603077888489,0.2830880880355835,0.199351504445076,293.1941833496094,297.1499938964844,293.1499938964844,0.2811146676540375,-5506.29296875,304.14178466796875,0.9430467486381532,0.3671131134033203,0.3490784764289856,293.2717590332031,297.1499938964844,293.1499938964844,0.0066167553886771,-2345.248291015625,299.3943786621094,0.4716260433197021,0.050000000745058,0.2338652610778808,291.0897216796875,291.1499938964844,261.7352294921875,260.08282470703125,279.8832092285156,293.27166748046875,291.0916442871094,1.0,0.2702271044254303,0.7924805879592896,0.7924805879592896,1.0,1.0,-1.1670291423797607,0.4957183003425598,0.6713108420372009,0.2129333466291427,0.0,0.0,0.6003818511962891,57.48284912109375,73.0,14.552689552307127,-13203.505859375,204.33279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886413574219,308.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17220.146484375,18000.0,0.0,0.0,0.2929094731807709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169697642326355,0.6169759631156921,-6.205832505656872e-06,0.0,0.0002972658548969,0.0,0.0,43.237335205078125,0.0,0.0,0.0,0.4080630242824554,4.0,0.0,1.0
484380,293.14971923828125,297.1499938964844,293.1499938964844,0.0961636155843734,-2220.361083984375,304.1495056152344,0.6972067952156067,0.1544896364212036,0.1408764123916626,293.1959228515625,297.1499938964844,293.1499938964844,0.0041279327124357,-327.60333251953125,296.5889587402344,0.461421936750412,0.050000000745058,0.0494781769812107,293.2039489746094,297.1499938964844,293.1499938964844,0.2020529806613922,-3127.730712890625,304.1559143066406,0.8463990092277527,0.2814658284187317,0.198349043726921,293.1959533691406,297.1499938964844,293.1499938964844,0.2795404493808746,-5479.75634765625,304.1470642089844,0.925411343574524,0.3656297326087951,0.3477404117584228,293.27325439453125,297.1499938964844,293.1499938964844,0.0065905624069273,-2337.205322265625,299.35455322265625,0.461421936750412,0.050000000745058,0.2347031682729721,291.10791015625,291.1499938964844,261.71405029296875,260.0639038085937,279.8761901855469,293.2731628417969,291.1097106933594,1.0,0.2756064236164093,0.7919872403144836,0.7919872403144836,1.0,1.0,-1.165492057800293,0.4950255453586578,0.6704664826393127,0.2123705595731735,0.0,0.0,0.6047513484954834,61.93084716796875,61.0,22.83048248291016,-13219.7451171875,212.6470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862243652344,308.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17186.208984375,18000.0,0.0,0.0,0.2931858599185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262981295585632,0.6263043880462646,-6.268584002100397e-06,0.0,0.0002975463867187,0.0,0.0,44.51117706298828,0.0,0.0,0.0,0.4114806056022644,4.0,0.0,1.0
484440,293.14971923828125,297.1499938964844,293.1499938964844,0.0961636155843734,-2220.361083984375,304.1495056152344,0.6972067952156067,0.1544896364212036,0.1408764123916626,293.1959228515625,297.1499938964844,293.1499938964844,0.0041279327124357,-327.60333251953125,296.5889587402344,0.461421936750412,0.050000000745058,0.0494781769812107,293.2039489746094,297.1499938964844,293.1499938964844,0.2020529806613922,-3127.730712890625,304.1559143066406,0.8463990092277527,0.2814658284187317,0.198349043726921,293.1959533691406,297.1499938964844,293.1499938964844,0.2795404493808746,-5479.75634765625,304.1470642089844,0.925411343574524,0.3656297326087951,0.3477404117584228,293.27325439453125,297.1499938964844,293.1499938964844,0.0065905624069273,-2337.205322265625,299.35455322265625,0.461421936750412,0.050000000745058,0.2347031682729721,291.10791015625,291.1499938964844,261.71405029296875,260.0639038085937,279.8761901855469,293.2731628417969,291.1097106933594,1.0,0.2756064236164093,0.7919872403144836,0.7919872403144836,1.0,1.0,-1.165492057800293,0.4950255453586578,0.6704664826393127,0.2123705595731735,0.0,0.0,0.6047513484954834,61.93084716796875,61.0,22.83048248291016,-13219.7451171875,212.6470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862243652344,308.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17186.208984375,18000.0,0.0,0.0,0.2931858599185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262981295585632,0.6263043880462646,-6.268584002100397e-06,0.0,0.0002975463867187,0.0,0.0,44.51117706298828,0.0,0.0,0.0,0.4114806056022644,4.0,0.0,1.0
484500,293.1500244140625,297.1499938964844,293.1499938964844,0.0960712954401969,-2218.49072265625,304.1497497558594,0.6956859827041626,0.1544333696365356,0.1408431828022003,293.1968994140625,297.1499938964844,293.1499938964844,0.0041201342828571,-326.92047119140625,296.58306884765625,0.4599750638008117,0.050000000745058,0.049502570182085,293.2044982910156,297.1499938964844,293.1499938964844,0.2012255638837814,-3117.356689453125,304.1563415527344,0.8440734148025513,0.2806715965270996,0.1978086233139038,293.1961975097656,297.1499938964844,293.1499938964844,0.2788118124008178,-5467.67919921875,304.1488952636719,0.92266845703125,0.3650013506412506,0.3471426367759704,293.2738952636719,297.1499938964844,293.1499938964844,0.0065678125247359,-2330.330322265625,299.3344421386719,0.4599750638008117,0.050000000745058,0.2348188757896423,291.1161499023437,291.1499938964844,261.7034912109375,260.054443359375,279.87286376953125,293.2738037109375,291.1178283691406,1.0,0.2758587300777435,0.7917405962944031,0.7917405962944031,1.0,1.0,-1.164254665374756,0.4944702386856079,0.6697844862937927,0.2119759768247604,0.0,0.0,0.6061827540397644,62.52976989746094,61.0,23.272884368896484,-13219.4755859375,213.4171600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,308.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17214.83984375,18000.0,0.0,0.0,0.2934658825397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301774978637695,0.630183756351471,-6.304658199951518e-06,0.0,0.0002978305565193,0.0,0.0,45.10453796386719,0.0,0.0,0.0,0.4131099581718445,4.0,0.0,1.0
