time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.15020751953125,297.1499938964844,293.1499938964844,0.0959575325250625,-2216.224853515625,304.1500244140625,0.6967288851737976,0.154399499297142,0.140784353017807,293.1977844238281,297.1499938964844,293.1499938964844,0.0041087791323661,-325.9658203125,296.5773010253906,0.4611085951328277,0.050000000745058,0.0494834370911121,293.2049255371094,297.1499938964844,293.1499938964844,0.2003755271434784,-3106.7041015625,304.15673828125,0.8445570468902588,0.2799008786678314,0.1972496211528778,293.1961364746094,297.1499938964844,293.1499938964844,0.2780810594558716,-5455.685546875,304.1504211425781,0.9237248301506042,0.3644249439239502,0.3465569317340851,293.2744445800781,297.1499938964844,293.1499938964844,0.006538582034409,-2321.47998046875,299.3144836425781,0.4611085951328277,0.050000000745058,0.2347281277179718,291.124267578125,291.1499938964844,261.6929016113281,260.0450439453125,279.86944580078125,293.2743835449219,291.1259460449219,1.0,0.2749194204807281,0.7915710210800171,0.7915710210800171,1.0,1.0,-1.162678360939026,0.4937741458415985,0.6689042448997498,0.211501270532608,0.0,0.0,0.6070839762687683,62.021728515625,49.0,23.291667938232425,-13214.3759765625,211.8811187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,308.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17266.111328125,18000.0,0.0,0.0,0.2938104271888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334812045097351,0.6334875226020813,-6.341604148474289e-06,0.0,0.0002981802099384,0.0,0.0,45.64922332763672,0.0,0.0,0.0,0.4146237671375274,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.095715694129467,-2211.458251953125,304.1504211425781,0.7045783996582031,0.1543986350297927,0.1406397670507431,293.1991577148437,297.1499938964844,293.1499938964844,0.0040788971818983,-323.5204772949219,296.5657653808594,0.4687741100788116,0.050000000745058,0.0493533574044704,293.2052917480469,297.1499938964844,293.1499938964844,0.1986725628376007,-3085.388427734375,304.1573181152344,0.8518749475479126,0.278432160615921,0.1961139440536499,293.19549560546875,297.1499938964844,293.1499938964844,0.2766426801681518,-5432.35107421875,304.15264892578125,0.9343430995941162,0.36338672041893,0.3454150259494781,293.27520751953125,297.1499938964844,293.1499938964844,0.0064673624001443,-2299.90576171875,299.2748413085937,0.4687741100788116,0.050000000745058,0.2341110855340957,291.139404296875,291.1499938964844,261.6717834472656,260.0263366699219,279.8627014160156,293.2751770019531,291.140869140625,1.0,0.2700960040092468,0.7912318110466003,0.7912318110466003,1.0,1.0,-1.1588746309280396,0.4920941293239593,0.6667804718017578,0.210394874215126,0.0,0.0,0.6074604988098145,58.67202758789063,37.0,21.33712387084961,-13192.53125,204.00233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,308.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17425.22265625,18000.0,0.0,0.0,0.2946044504642486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381086707115173,0.6381150484085083,-6.413319169951137e-06,0.0,0.0002989860658999,0.0,0.0,46.53388977050781,0.0,0.0,0.0,0.4171468317508697,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.095715694129467,-2211.458251953125,304.1504211425781,0.7045783996582031,0.1543986350297927,0.1406397670507431,293.1991577148437,297.1499938964844,293.1499938964844,0.0040788971818983,-323.5204772949219,296.5657653808594,0.4687741100788116,0.050000000745058,0.0493533574044704,293.2052917480469,297.1499938964844,293.1499938964844,0.1986725628376007,-3085.388427734375,304.1573181152344,0.8518749475479126,0.278432160615921,0.1961139440536499,293.19549560546875,297.1499938964844,293.1499938964844,0.2766426801681518,-5432.35107421875,304.15264892578125,0.9343430995941162,0.36338672041893,0.3454150259494781,293.27520751953125,297.1499938964844,293.1499938964844,0.0064673624001443,-2299.90576171875,299.2748413085937,0.4687741100788116,0.050000000745058,0.2341110855340957,291.139404296875,291.1499938964844,261.6717834472656,260.0263366699219,279.8627014160156,293.2751770019531,291.140869140625,1.0,0.2700960040092468,0.7912318110466003,0.7912318110466003,1.0,1.0,-1.1588746309280396,0.4920941293239593,0.6667804718017578,0.210394874215126,0.0,0.0,0.6074604988098145,58.67202758789063,37.0,21.33712387084961,-13192.53125,204.00233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,308.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17425.22265625,18000.0,0.0,0.0,0.2946044504642486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381086707115173,0.6381150484085083,-6.413319169951137e-06,0.0,0.0002989860658999,0.0,0.0,46.53388977050781,0.0,0.0,0.0,0.4171468317508697,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0954824537038803,-2206.904296875,304.1506652832031,0.7188515067100525,0.1544782072305679,0.140484482049942,293.1999816894531,297.1499938964844,293.1499938964844,0.0040427525527775,-320.620361328125,296.553955078125,0.4804188311100006,0.050000000745058,0.0491331629455089,293.2051696777344,297.1499938964844,293.1499938964844,0.1970081031322479,-3064.590576171875,304.1576538085937,0.8673949241638184,0.2770556211471557,0.1949771493673324,293.1943664550781,297.1499938964844,293.1499938964844,0.2752574682235718,-5410.14990234375,304.154052734375,0.9547356963157654,0.3624652326107025,0.3443021774291992,293.27557373046875,297.1499938964844,293.1499938964844,0.0063849687576293,-2274.933349609375,299.2352905273437,0.4804188311100006,0.050000000745058,0.2330665737390518,291.1522216796875,291.1499938964844,261.65069580078125,260.0077819824219,279.85614013671875,293.27557373046875,291.1534423828125,1.0,0.2622040212154388,0.7908926606178284,0.7908926606178284,1.0,1.0,-1.1544700860977173,0.4901455342769623,0.6643245816230774,0.2091511487960815,0.0,0.0,0.6062849164009094,53.03266525268555,25.0,18.17940139770508,-13159.8232421875,191.48231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,308.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17625.974609375,18000.0,0.0,0.0,0.2954060435295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401377320289612,0.6401441693305969,-6.474468591477489e-06,0.0,0.0002997995761688,0.0,0.0,47.09699630737305,0.0,0.0,0.0,0.4188509285449981,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0954824537038803,-2206.904296875,304.1506652832031,0.7188515067100525,0.1544782072305679,0.140484482049942,293.1999816894531,297.1499938964844,293.1499938964844,0.0040427525527775,-320.620361328125,296.553955078125,0.4804188311100006,0.050000000745058,0.0491331629455089,293.2051696777344,297.1499938964844,293.1499938964844,0.1970081031322479,-3064.590576171875,304.1576538085937,0.8673949241638184,0.2770556211471557,0.1949771493673324,293.1943664550781,297.1499938964844,293.1499938964844,0.2752574682235718,-5410.14990234375,304.154052734375,0.9547356963157654,0.3624652326107025,0.3443021774291992,293.27557373046875,297.1499938964844,293.1499938964844,0.0063849687576293,-2274.933349609375,299.2352905273437,0.4804188311100006,0.050000000745058,0.2330665737390518,291.1522216796875,291.1499938964844,261.65069580078125,260.0077819824219,279.85614013671875,293.27557373046875,291.1534423828125,1.0,0.2622040212154388,0.7908926606178284,0.7908926606178284,1.0,1.0,-1.1544700860977173,0.4901455342769623,0.6643245816230774,0.2091511487960815,0.0,0.0,0.6062849164009094,53.03266525268555,25.0,18.17940139770508,-13159.8232421875,191.48231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,308.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17625.974609375,18000.0,0.0,0.0,0.2954060435295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401377320289612,0.6401441693305969,-6.474468591477489e-06,0.0,0.0002997995761688,0.0,0.0,47.09699630737305,0.0,0.0,0.0,0.4188509285449981,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0952730029821395,-2202.84228515625,304.1507873535156,0.7388997077941895,0.1546256989240646,0.1403359919786453,293.2002258300781,297.1499938964844,293.1499938964844,0.0040031094104051,-317.47576904296875,296.5419921875,0.4953449666500091,0.050000000745058,0.0488528795540332,293.20465087890625,297.1499938964844,293.1499938964844,0.1954033523797989,-3044.564208984375,304.15777587890625,0.8924852013587952,0.2757613956928253,0.1938551366329193,293.1929016113281,297.1499938964844,293.1499938964844,0.2739395797252655,-5389.21484375,304.1549072265625,0.9821426272392272,0.3616355657577514,0.3432206511497497,293.2755432128906,297.1499938964844,293.1499938964844,0.0062963436357676,-2248.018798828125,299.1958923339844,0.4953449666500091,0.050000000745058,0.2317370325326919,291.16265869140625,291.1499938964844,261.6297302246094,259.9894104003906,279.849609375,293.2755432128906,291.16363525390625,1.0,0.2519740462303161,0.7905818819999695,0.7905818819999695,1.0,1.0,-1.149714708328247,0.488040566444397,0.6616742014884949,0.2078410685062408,0.0,0.0,0.6038743853569031,45.867637634277344,25.0,14.813117027282717,-13120.130859375,175.9628448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,308.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.837890625,18000.0,0.0,0.0,0.2960801124572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396988034248352,0.6397053003311157,-6.519649105030112e-06,0.0,0.0003004836617037,0.0,0.0,47.31362915039063,0.0,0.0,0.0,0.4196612536907196,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0952730029821395,-2202.84228515625,304.1507873535156,0.7388997077941895,0.1546256989240646,0.1403359919786453,293.2002258300781,297.1499938964844,293.1499938964844,0.0040031094104051,-317.47576904296875,296.5419921875,0.4953449666500091,0.050000000745058,0.0488528795540332,293.20465087890625,297.1499938964844,293.1499938964844,0.1954033523797989,-3044.564208984375,304.15777587890625,0.8924852013587952,0.2757613956928253,0.1938551366329193,293.1929016113281,297.1499938964844,293.1499938964844,0.2739395797252655,-5389.21484375,304.1549072265625,0.9821426272392272,0.3616355657577514,0.3432206511497497,293.2755432128906,297.1499938964844,293.1499938964844,0.0062963436357676,-2248.018798828125,299.1958923339844,0.4953449666500091,0.050000000745058,0.2317370325326919,291.16265869140625,291.1499938964844,261.6297302246094,259.9894104003906,279.849609375,293.2755432128906,291.16363525390625,1.0,0.2519740462303161,0.7905818819999695,0.7905818819999695,1.0,1.0,-1.149714708328247,0.488040566444397,0.6616742014884949,0.2078410685062408,0.0,0.0,0.6038743853569031,45.867637634277344,25.0,14.813117027282717,-13120.130859375,175.9628448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,308.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.837890625,18000.0,0.0,0.0,0.2960801124572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396988034248352,0.6397053003311157,-6.519649105030112e-06,0.0,0.0003004836617037,0.0,0.0,47.31362915039063,0.0,0.0,0.0,0.4196612536907196,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0951824486255645,-2201.068115234375,304.1506652832031,0.7569624185562134,0.154806911945343,0.1403029561042785,293.2000427246094,297.1499938964844,293.1499938964844,0.0039718248881399,-315.0043029785156,296.529541015625,0.5084210634231567,0.050000000745058,0.0486516132950782,293.2039489746094,297.1499938964844,293.1499938964844,0.1939755827188491,-3026.80419921875,304.1575622558594,0.9151907563209534,0.274521917104721,0.1928356438875198,293.19097900390625,297.1499938964844,293.1499938964844,0.2714270949363708,-5347.95947265625,304.15777587890625,0.9990000128746032,0.3609332144260406,0.3406319916248321,293.2752380371094,297.1499938964844,293.1499938964844,0.0062222806736826,-2225.613037109375,299.1560974121094,0.5084210634231567,0.050000000745058,0.2307823151350021,291.1700744628906,291.1499938964844,261.60888671875,259.97125244140625,279.8436279296875,293.2752685546875,291.17071533203125,1.0,0.2444292902946472,0.7902711629867554,0.7902711629867554,1.0,1.0,-1.144098162651062,0.4855330288410187,0.658565104007721,0.2063877880573272,0.0,0.0,0.6006626486778259,40.693477630615234,25.0,10.974961280822754,-13071.3955078125,164.1746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,308.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.951171875,18000.0,0.0,0.0,0.2965323626995086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371163725852966,0.6371229290962219,-6.546012627950404e-06,0.0,0.00030094262911,0.0,0.0,47.19856262207031,0.0,0.0,0.0,0.4196029305458069,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0951824486255645,-2201.068115234375,304.1506652832031,0.7569624185562134,0.154806911945343,0.1403029561042785,293.2000427246094,297.1499938964844,293.1499938964844,0.0039718248881399,-315.0043029785156,296.529541015625,0.5084210634231567,0.050000000745058,0.0486516132950782,293.2039489746094,297.1499938964844,293.1499938964844,0.1939755827188491,-3026.80419921875,304.1575622558594,0.9151907563209534,0.274521917104721,0.1928356438875198,293.19097900390625,297.1499938964844,293.1499938964844,0.2714270949363708,-5347.95947265625,304.15777587890625,0.9990000128746032,0.3609332144260406,0.3406319916248321,293.2752380371094,297.1499938964844,293.1499938964844,0.0062222806736826,-2225.613037109375,299.1560974121094,0.5084210634231567,0.050000000745058,0.2307823151350021,291.1700744628906,291.1499938964844,261.60888671875,259.97125244140625,279.8436279296875,293.2752685546875,291.17071533203125,1.0,0.2444292902946472,0.7902711629867554,0.7902711629867554,1.0,1.0,-1.144098162651062,0.4855330288410187,0.658565104007721,0.2063877880573272,0.0,0.0,0.6006626486778259,40.693477630615234,25.0,10.974961280822754,-13071.3955078125,164.1746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,308.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.951171875,18000.0,0.0,0.0,0.2965323626995086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371163725852966,0.6371229290962219,-6.546012627950404e-06,0.0,0.00030094262911,0.0,0.0,47.19856262207031,0.0,0.0,0.0,0.4196029305458069,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0951380431652069,-2200.115234375,304.150634765625,0.7627077102661133,0.1549033373594284,0.1403375118970871,293.1997375488281,297.1499938964844,293.1499938964844,0.0039608371444046,-314.06475830078125,296.5262145996094,0.5125748515129089,0.050000000745058,0.0485971756279468,293.2035217285156,297.1499938964844,293.1499938964844,0.1932351440191269,-3017.49462890625,304.15753173828125,0.922390878200531,0.2739185988903045,0.1923728138208389,293.185302734375,297.1499938964844,293.1499938964844,0.2640775740146637,-5229.76513671875,304.169677734375,0.9990000128746032,0.3615256249904632,0.3330866694450378,293.27496337890625,297.1499938964844,293.1499938964844,0.0061921258457005,-2216.065673828125,299.1381530761719,0.5125748515129089,0.050000000745058,0.2305240929126739,291.17779541015625,291.1499938964844,261.5985107421875,259.9622802734375,279.8438720703125,293.2749938964844,291.180908203125,1.0,0.2411615550518036,0.7901158332824707,0.7901158332824707,1.0,1.0,-1.1340153217315674,0.4810852408409118,0.6529300212860107,0.2038159817457199,0.0,0.0,0.5980981588363647,39.17573165893555,25.0,24.003398895263672,-13000.1171875,158.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,308.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.841796875,18000.0,0.0,0.0,0.2965936958789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349664926528931,0.6349730491638184,-6.553352704941062e-06,0.0,0.0003010048822034,0.0,0.0,47.01845932006836,0.0,0.0,0.0,0.4192557334899902,4.0,0.0,1.0
485160,293.1476135253906,297.1499938964844,293.1499938964844,0.0950197950005531,-2197.639404296875,304.1507263183594,0.7681543231010437,0.1549886167049408,0.1403725743293762,293.19940185546875,297.1499938964844,293.1499938964844,0.0039483280852437,-312.90447998046875,296.5287475585937,0.5165437459945679,0.050000000745058,0.0485488325357437,293.20318603515625,297.1499938964844,293.1499938964844,0.1923492848873138,-3006.20458984375,304.15777587890625,0.9291438460350036,0.2733092606067657,0.1919146925210952,293.1747741699219,297.1499938964844,293.1499938964844,0.2571041584014892,-5116.94140625,304.1787414550781,0.9990000128746032,0.3631421327590942,0.3261268138885498,293.27459716796875,297.1499938964844,293.1499938964844,0.0061599719338119,-2205.193115234375,299.124267578125,0.5165437459945679,0.050000000745058,0.2302947491407394,291.1952209472656,291.1499938964844,261.5881652832031,259.953369140625,279.8434753417969,293.274658203125,291.19927978515625,1.0,0.2382029742002487,0.7899947166442871,0.7899947166442871,1.0,1.0,-1.124820590019226,0.4770379960536957,0.647782564163208,0.2014744728803634,0.0,0.0,0.5933541655540466,37.82527923583984,25.0,37.209590911865234,-12926.94140625,153.1469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,308.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18340.8203125,18000.0,0.0,0.0,0.2964648902416229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630753755569458,0.6307603120803833,-6.563710485352203e-06,0.0,0.0003008741769008,0.0,0.0,46.643550872802734,0.0,0.0,0.0,0.4184936285018921,4.0,0.0,1.0
485220,293.1470947265625,297.1499938964844,293.1499938964844,0.0948166996240615,-2193.386962890625,304.1508178710937,0.7781311273574829,0.1551541835069656,0.1404441893100738,293.1986389160156,297.1499938964844,293.1499938964844,0.0039241816848516,-310.7011108398437,296.5328369140625,0.5238999128341675,0.050000000745058,0.0484674349427223,293.2025146484375,297.1499938964844,293.1499938964844,0.1906589269638061,-2984.71484375,304.1579895019531,0.941055715084076,0.2720953226089477,0.1910075843334198,293.1466064453125,297.1499938964844,293.1499938964844,0.2448763996362686,-4919.49609375,304.18927001953125,0.9990000128746032,0.3682101368904114,0.3140601515769958,293.27349853515625,297.1499938964844,293.1499938964844,0.0060997218824923,-2184.9501953125,299.09686279296875,0.5238999128341675,0.050000000745058,0.2299086451530456,291.2275390625,291.1499938964844,261.5676574707031,259.93572998046875,279.8414001464844,293.2735900878906,291.2302551269531,1.0,0.2330816984176635,0.7897524833679199,0.7897524833679199,1.0,1.0,-1.1087719202041626,0.469981849193573,0.6387900710105896,0.1974018365144729,0.0,0.0,0.5807046890258789,35.54641342163086,28.0,38.7977180480957,-12768.1630859375,144.40797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18867.97265625,18000.0,0.0,0.0,0.295568436384201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157728433609009,0.6157793998718262,-6.569527613464743e-06,0.0,0.0002999643911607,0.0,0.0,45.15046691894531,0.0,0.0,0.0,0.4152541160583496,4.0,0.0,1.0
485280,293.1470947265625,297.1499938964844,293.1499938964844,0.0948166996240615,-2193.386962890625,304.1508178710937,0.7781311273574829,0.1551541835069656,0.1404441893100738,293.1986389160156,297.1499938964844,293.1499938964844,0.0039241816848516,-310.7011108398437,296.5328369140625,0.5238999128341675,0.050000000745058,0.0484674349427223,293.2025146484375,297.1499938964844,293.1499938964844,0.1906589269638061,-2984.71484375,304.1579895019531,0.941055715084076,0.2720953226089477,0.1910075843334198,293.1466064453125,297.1499938964844,293.1499938964844,0.2448763996362686,-4919.49609375,304.18927001953125,0.9990000128746032,0.3682101368904114,0.3140601515769958,293.27349853515625,297.1499938964844,293.1499938964844,0.0060997218824923,-2184.9501953125,299.09686279296875,0.5238999128341675,0.050000000745058,0.2299086451530456,291.2275390625,291.1499938964844,261.5676574707031,259.93572998046875,279.8414001464844,293.2735900878906,291.2302551269531,1.0,0.2330816984176635,0.7897524833679199,0.7897524833679199,1.0,1.0,-1.1087719202041626,0.469981849193573,0.6387900710105896,0.1974018365144729,0.0,0.0,0.5807046890258789,35.54641342163086,28.0,38.7977180480957,-12768.1630859375,144.40797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18867.97265625,18000.0,0.0,0.0,0.295568436384201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157728433609009,0.6157793998718262,-6.569527613464743e-06,0.0,0.0002999643911607,0.0,0.0,45.15046691894531,0.0,0.0,0.0,0.4152541160583496,4.0,0.0,1.0
485340,293.1465759277344,297.1499938964844,293.1499938964844,0.0947977900505065,-2192.8818359375,304.15057373046875,0.7845873236656189,0.1553295701742172,0.1405539810657501,293.1976318359375,297.1499938964844,293.1499938964844,0.0039061547722667,-309.1838073730469,296.527099609375,0.5286381244659424,0.050000000745058,0.0484198592603206,293.20184326171875,297.1499938964844,293.1499938964844,0.1893315464258194,-2968.0869140625,304.1575012207031,0.947776198387146,0.2709042727947235,0.190138891339302,293.1180114746094,297.1499938964844,293.1499938964844,0.2374050170183181,-4800.36572265625,304.1883544921875,0.9990000128746032,0.374106615781784,0.3067863583564758,293.2718811035156,297.1499938964844,293.1499938964844,0.0060517662204802,-2169.84423828125,299.064208984375,0.5286381244659424,0.050000000745058,0.2296829670667648,291.2415771484375,291.1499938964844,261.5473327636719,259.9184265136719,279.8365173339844,293.2720031738281,291.2415466308594,1.0,0.2300932109355926,0.789510190486908,0.789510190486908,1.0,1.0,-1.0987995862960815,0.4656004607677459,0.633199155330658,0.1948554962873459,0.0,0.0,0.5672745108604431,34.207576751708984,31.0,16.413949966430664,-12628.2177734375,139.2341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,308.25567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19322.05078125,18000.0,0.0,0.0,0.2937979400157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958143472671509,0.5958209037780762,-6.525375283672474e-06,0.0,0.000298167578876,0.0,0.0,42.92519378662109,0.0,0.0,0.0,0.4099942147731781,4.0,0.0,1.0
485400,293.1465759277344,297.1499938964844,293.1499938964844,0.0947977900505065,-2192.8818359375,304.15057373046875,0.7845873236656189,0.1553295701742172,0.1405539810657501,293.1976318359375,297.1499938964844,293.1499938964844,0.0039061547722667,-309.1838073730469,296.527099609375,0.5286381244659424,0.050000000745058,0.0484198592603206,293.20184326171875,297.1499938964844,293.1499938964844,0.1893315464258194,-2968.0869140625,304.1575012207031,0.947776198387146,0.2709042727947235,0.190138891339302,293.1180114746094,297.1499938964844,293.1499938964844,0.2374050170183181,-4800.36572265625,304.1883544921875,0.9990000128746032,0.374106615781784,0.3067863583564758,293.2718811035156,297.1499938964844,293.1499938964844,0.0060517662204802,-2169.84423828125,299.064208984375,0.5286381244659424,0.050000000745058,0.2296829670667648,291.2415771484375,291.1499938964844,261.5473327636719,259.9184265136719,279.8365173339844,293.2720031738281,291.2415466308594,1.0,0.2300932109355926,0.789510190486908,0.789510190486908,1.0,1.0,-1.0987995862960815,0.4656004607677459,0.633199155330658,0.1948554962873459,0.0,0.0,0.5672745108604431,34.207576751708984,31.0,16.413949966430664,-12628.2177734375,139.2341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,308.25567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19322.05078125,18000.0,0.0,0.0,0.2937979400157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958143472671509,0.5958209037780762,-6.525375283672474e-06,0.0,0.000298167578876,0.0,0.0,42.92519378662109,0.0,0.0,0.0,0.4099942147731781,4.0,0.0,1.0
485460,293.1460876464844,297.1499938964844,293.1499938964844,0.0950168520212173,-2197.2099609375,304.1499938964844,0.7875397205352783,0.1555196940898895,0.140702947974205,293.1962890625,297.1499938964844,293.1499938964844,0.0038957823999226,-308.53729248046875,296.5077514648437,0.5306771397590637,0.050000000745058,0.0484004132449626,293.2010803222656,297.1499938964844,293.1499938964844,0.1884742826223373,-2957.743896484375,304.15643310546875,0.9497263431549072,0.2697441875934601,0.1893113553524017,293.0965270996094,297.1499938964844,293.1499938964844,0.2343886047601699,-4754.63330078125,304.18048095703125,0.9990000128746032,0.3792900741100311,0.3037618696689605,293.2699584960937,297.1499938964844,293.1499938964844,0.0060169259086251,-2160.614013671875,299.0230712890625,0.5306771397590637,0.050000000745058,0.2295907139778137,291.2303466796875,291.1499938964844,261.5272827148437,259.9014587402344,279.8291931152344,293.2701110839844,291.2278747558594,1.0,0.2288291007280349,0.7893809080123901,0.7893809080123901,1.0,1.0,-1.0942188501358032,0.4635855257511139,0.6306334137916565,0.1936919391155243,0.0,0.0,0.5570680499076843,33.65397644042969,34.0,-14.050212860107422,-12525.494140625,136.99969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,308.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,19495.6484375,18000.0,0.0,0.0,0.2913063764572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763270854949951,0.5763335227966309,-6.425927495001815e-06,0.0,0.0002956389507744,0.0,0.0,40.52348709106445,0.0,0.0,0.0,0.4037691354751587,4.0,0.0,1.0
485520,293.1460876464844,297.1499938964844,293.1499938964844,0.0950168520212173,-2197.2099609375,304.1499938964844,0.7875397205352783,0.1555196940898895,0.140702947974205,293.1962890625,297.1499938964844,293.1499938964844,0.0038957823999226,-308.53729248046875,296.5077514648437,0.5306771397590637,0.050000000745058,0.0484004132449626,293.2010803222656,297.1499938964844,293.1499938964844,0.1884742826223373,-2957.743896484375,304.15643310546875,0.9497263431549072,0.2697441875934601,0.1893113553524017,293.0965270996094,297.1499938964844,293.1499938964844,0.2343886047601699,-4754.63330078125,304.18048095703125,0.9990000128746032,0.3792900741100311,0.3037618696689605,293.2699584960937,297.1499938964844,293.1499938964844,0.0060169259086251,-2160.614013671875,299.0230712890625,0.5306771397590637,0.050000000745058,0.2295907139778137,291.2303466796875,291.1499938964844,261.5272827148437,259.9014587402344,279.8291931152344,293.2701110839844,291.2278747558594,1.0,0.2288291007280349,0.7893809080123901,0.7893809080123901,1.0,1.0,-1.0942188501358032,0.4635855257511139,0.6306334137916565,0.1936919391155243,0.0,0.0,0.5570680499076843,33.65397644042969,34.0,-14.050212860107422,-12525.494140625,136.99969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,308.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,19495.6484375,18000.0,0.0,0.0,0.2913063764572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763270854949951,0.5763335227966309,-6.425927495001815e-06,0.0,0.0002956389507744,0.0,0.0,40.52348709106445,0.0,0.0,0.0,0.4037691354751587,4.0,0.0,1.0
485580,293.1455993652344,297.1499938964844,293.1499938964844,0.095398724079132,-2204.81591796875,304.1493835449219,0.7875036597251892,0.1557172983884811,0.1408820152282714,293.194580078125,297.1499938964844,293.1499938964844,0.0038916256744414,-308.552734375,296.479736328125,0.5303866863250732,0.050000000745058,0.0484031587839126,293.2002868652344,297.1499938964844,293.1499938964844,0.1879398971796035,-2951.66748046875,304.1551818847656,0.9477578997612,0.2686095833778381,0.1885194033384323,293.08416748046875,297.1499938964844,293.1499938964844,0.2349632084369659,-4767.81640625,304.1693115234375,0.9990000128746032,0.383167415857315,0.3041890859603882,293.26806640625,297.1499938964844,293.1499938964844,0.0059911319985985,-2155.377197265625,298.9756164550781,0.5303866863250732,0.050000000745058,0.2296037375926971,291.2020874023437,291.1499938964844,261.5074768066406,259.8848571777344,279.8203430175781,293.2681884765625,291.1983337402344,1.0,0.22899030148983,0.7892515659332275,0.7892515659332275,1.0,1.0,-1.0940134525299072,0.4634791016578674,0.6305343508720398,0.1936343014240265,0.0,0.0,0.5518845915794373,33.7208251953125,37.0,-36.6348762512207,-12473.63671875,137.07069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,19359.478515625,18000.0,0.0,0.0,0.2883832454681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617346167564392,0.5617409348487854,-6.2943117882241495e-06,0.0,0.0002926723391283,0.0,0.0,38.48838806152344,0.0,0.0,0.0,0.3979161977767944,4.0,0.0,1.0
485640,293.1455993652344,297.1499938964844,293.1499938964844,0.095398724079132,-2204.81591796875,304.1493835449219,0.7875036597251892,0.1557172983884811,0.1408820152282714,293.194580078125,297.1499938964844,293.1499938964844,0.0038916256744414,-308.552734375,296.479736328125,0.5303866863250732,0.050000000745058,0.0484031587839126,293.2002868652344,297.1499938964844,293.1499938964844,0.1879398971796035,-2951.66748046875,304.1551818847656,0.9477578997612,0.2686095833778381,0.1885194033384323,293.08416748046875,297.1499938964844,293.1499938964844,0.2349632084369659,-4767.81640625,304.1693115234375,0.9990000128746032,0.383167415857315,0.3041890859603882,293.26806640625,297.1499938964844,293.1499938964844,0.0059911319985985,-2155.377197265625,298.9756164550781,0.5303866863250732,0.050000000745058,0.2296037375926971,291.2020874023437,291.1499938964844,261.5074768066406,259.8848571777344,279.8203430175781,293.2681884765625,291.1983337402344,1.0,0.22899030148983,0.7892515659332275,0.7892515659332275,1.0,1.0,-1.0940134525299072,0.4634791016578674,0.6305343508720398,0.1936343014240265,0.0,0.0,0.5518845915794373,33.7208251953125,37.0,-36.6348762512207,-12473.63671875,137.07069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,308.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,19359.478515625,18000.0,0.0,0.0,0.2883832454681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617346167564392,0.5617409348487854,-6.2943117882241495e-06,0.0,0.0002926723391283,0.0,0.0,38.48838806152344,0.0,0.0,0.0,0.3979161977767944,4.0,0.0,1.0
485700,293.1453857421875,297.1499938964844,293.1499938964844,0.0956210196018219,-2209.240478515625,304.1490783691406,0.7865201830863953,0.1558150649070739,0.1409784704446792,293.193603515625,297.1499938964844,293.1499938964844,0.0038912072777748,-308.720703125,296.4643859863281,0.5294941067695618,0.050000000745058,0.0484116449952125,293.1999206542969,297.1499938964844,293.1499938964844,0.1877366602420807,-2949.45361328125,304.15460205078125,0.94549959897995,0.2680482566356659,0.1881336420774459,293.0814819335937,297.1499938964844,293.1499938964844,0.2363752424716949,-4792.689453125,304.1632385253906,0.9990000128746032,0.3845337331295013,0.3055094182491302,293.2672424316406,297.1499938964844,293.1499938964844,0.0059801707975566,-2153.56982421875,298.9505310058594,0.5294941067695618,0.050000000745058,0.2296440005302429,291.184814453125,291.1499938964844,261.4976806640625,259.876708984375,279.8155212402344,293.267333984375,291.18084716796875,1.0,0.2295273542404174,0.789186954498291,0.789186954498291,1.0,1.0,-1.095308780670166,0.4640354216098785,0.6312733888626099,0.1939585655927658,0.0,0.0,0.5512977242469788,33.95302963256836,37.0,-43.19285583496094,-12468.400390625,137.84202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595153808594,308.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19199.689453125,18000.0,0.0,0.0,0.2868771851062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570123195648193,0.557018518447876,-6.2261215134640224e-06,0.0,0.0002911438932642,0.0,0.0,37.71363067626953,0.0,0.0,0.0,0.3954681158065796,4.0,0.0,1.0
485760,293.14520263671875,297.1499938964844,293.1499938964844,0.0958497449755668,-2213.784423828125,304.1488342285156,0.7849888801574707,0.1559101790189743,0.1410771012306213,293.19256591796875,297.1499938964844,293.1499938964844,0.0038915304467082,-308.9503479003906,296.44903564453125,0.5281842350959778,0.050000000745058,0.0484242998063564,293.19952392578125,297.1499938964844,293.1499938964844,0.1875484138727188,-2947.418212890625,304.15411376953125,0.9424986839294434,0.2674889862537384,0.187752828001976,293.0809631347656,297.1499938964844,293.1499938964844,0.2384222596883773,-4827.76513671875,304.1571044921875,0.9990000128746032,0.3855049312114715,0.307468056678772,293.2665100097656,297.1499938964844,293.1499938964844,0.0059697828255593,-2151.969970703125,298.9250183105469,0.5281842350959778,0.050000000745058,0.2297040224075317,291.1669921875,291.1499938964844,261.48797607421875,259.86865234375,279.8106994628906,293.2666015625,291.1630249023437,1.0,0.2303280681371688,0.7890574336051941,0.7890574336051941,1.0,1.0,-1.0974076986312866,0.4649357199668884,0.6324719786643982,0.1944793611764907,0.0,0.0,0.5519475340843201,34.301551818847656,40.0,-46.69422149658203,-12476.138671875,139.04351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001953125,308.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18998.068359375,18000.0,0.0,0.0,0.2854089140892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541067123413086,0.5541128516197205,-6.160943030408816e-06,0.0,0.000289653748041,0.0,0.0,37.124542236328125,0.0,0.0,0.0,0.3934546113014221,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0962968543171882,-2222.634521484375,304.1484680175781,0.7805309295654297,0.1560875326395034,0.1412752270698547,293.1903991699219,297.1499938964844,293.1499938964844,0.0038936329074203,-309.5022277832031,296.4200134277344,0.5245282053947449,0.050000000745058,0.0484609715640544,293.1988525390625,297.1499938964844,293.1499938964844,0.1871617585420608,-2943.14453125,304.15338134765625,0.9345442056655884,0.2663718163967132,0.1870017647743225,293.0860900878906,297.1499938964844,293.1499938964844,0.2441728264093399,-4924.14892578125,304.1451721191406,0.9990000128746032,0.3862301111221313,0.3130750060081482,293.2655029296875,297.1499938964844,293.1499938964844,0.0059493756853044,-2148.752197265625,298.8736267089844,0.5245282053947449,0.050000000745058,0.2298779785633087,291.13287353515625,291.1499938964844,261.46881103515625,259.8528747558594,279.8006286621094,293.2655639648437,291.1293334960937,1.0,0.2326302081346511,0.7887983918190002,0.7887983918190002,1.0,1.0,-1.1037256717681885,0.467661589384079,0.6360641121864319,0.1960567235946655,0.0,0.0,0.5565500855445862,35.314910888671875,43.0,-46.56859970092773,-12526.53515625,142.6179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340393066406,308.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18520.064453125,18000.0,0.0,0.0,0.282781034708023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536438822746277,0.55364990234375,-6.049734111002181e-06,0.0,0.0002869868185371,0.0,0.0,36.525123596191406,0.0,0.0,0.0,0.3909375369548797,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0962968543171882,-2222.634521484375,304.1484680175781,0.7805309295654297,0.1560875326395034,0.1412752270698547,293.1903991699219,297.1499938964844,293.1499938964844,0.0038936329074203,-309.5022277832031,296.4200134277344,0.5245282053947449,0.050000000745058,0.0484609715640544,293.1988525390625,297.1499938964844,293.1499938964844,0.1871617585420608,-2943.14453125,304.15338134765625,0.9345442056655884,0.2663718163967132,0.1870017647743225,293.0860900878906,297.1499938964844,293.1499938964844,0.2441728264093399,-4924.14892578125,304.1451721191406,0.9990000128746032,0.3862301111221313,0.3130750060081482,293.2655029296875,297.1499938964844,293.1499938964844,0.0059493756853044,-2148.752197265625,298.8736267089844,0.5245282053947449,0.050000000745058,0.2298779785633087,291.13287353515625,291.1499938964844,261.46881103515625,259.8528747558594,279.8006286621094,293.2655639648437,291.1293334960937,1.0,0.2326302081346511,0.7887983918190002,0.7887983918190002,1.0,1.0,-1.1037256717681885,0.467661589384079,0.6360641121864319,0.1960567235946655,0.0,0.0,0.5565500855445862,35.314910888671875,43.0,-46.56859970092773,-12526.53515625,142.6179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340393066406,308.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18520.064453125,18000.0,0.0,0.0,0.282781034708023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536438822746277,0.55364990234375,-6.049734111002181e-06,0.0,0.0002869868185371,0.0,0.0,36.525123596191406,0.0,0.0,0.0,0.3909375369548797,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0967039540410041,-2230.64697265625,304.1483154296875,0.7746433615684509,0.1562422960996627,0.1414670497179031,293.18817138671875,297.1499938964844,293.1499938964844,0.0038968282751739,-310.08624267578125,296.3945617675781,0.5198591947555542,0.050000000745058,0.0485109761357307,293.1982727050781,297.1499938964844,293.1499938964844,0.1867140680551529,-2937.98193359375,304.15301513671875,0.9245554208755492,0.2652508020401001,0.1862589120864868,293.0985717773437,297.1499938964844,293.1499938964844,0.2517634928226471,-5049.04541015625,304.1341857910156,0.9990000128746032,0.3853314518928528,0.3205627202987671,293.2651672363281,297.1499938964844,293.1499938964844,0.0059280353598296,-2144.898193359375,298.8224182128906,0.5198591947555542,0.050000000745058,0.2301151752471923,291.103271484375,291.1499938964844,261.45001220703125,259.8375549316406,279.7901306152344,293.2651672363281,291.1003112792969,1.0,0.2357185035943985,0.7885393500328064,0.7885393500328064,1.0,1.0,-1.1123956441879272,0.4714175462722778,0.6409780979156494,0.1982317268848419,0.0,0.0,0.5648173689842224,36.69819641113281,46.0,-41.170631408691406,-12614.345703125,147.56910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6985778808594,308.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25,18000.0,0.0,0.0,0.2808493673801422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596925020217896,0.5596984624862671,-5.974157375021605e-06,0.0,0.0002850264136213,0.0,0.0,36.67766189575195,0.0,0.0,0.0,0.3905596435070038,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0967039540410041,-2230.64697265625,304.1483154296875,0.7746433615684509,0.1562422960996627,0.1414670497179031,293.18817138671875,297.1499938964844,293.1499938964844,0.0038968282751739,-310.08624267578125,296.3945617675781,0.5198591947555542,0.050000000745058,0.0485109761357307,293.1982727050781,297.1499938964844,293.1499938964844,0.1867140680551529,-2937.98193359375,304.15301513671875,0.9245554208755492,0.2652508020401001,0.1862589120864868,293.0985717773437,297.1499938964844,293.1499938964844,0.2517634928226471,-5049.04541015625,304.1341857910156,0.9990000128746032,0.3853314518928528,0.3205627202987671,293.2651672363281,297.1499938964844,293.1499938964844,0.0059280353598296,-2144.898193359375,298.8224182128906,0.5198591947555542,0.050000000745058,0.2301151752471923,291.103271484375,291.1499938964844,261.45001220703125,259.8375549316406,279.7901306152344,293.2651672363281,291.1003112792969,1.0,0.2357185035943985,0.7885393500328064,0.7885393500328064,1.0,1.0,-1.1123956441879272,0.4714175462722778,0.6409780979156494,0.1982317268848419,0.0,0.0,0.5648173689842224,36.69819641113281,46.0,-41.170631408691406,-12614.345703125,147.56910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6985778808594,308.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25,18000.0,0.0,0.0,0.2808493673801422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596925020217896,0.5596984624862671,-5.974157375021605e-06,0.0,0.0002850264136213,0.0,0.0,36.67766189575195,0.0,0.0,0.0,0.3905596435070038,4.0,0.0,1.0
486060,293.1448059082031,297.1499938964844,293.1499938964844,0.0970605611801147,-2237.624755859375,304.1482849121094,0.7678012847900391,0.1563713550567627,0.1416471749544143,293.1859741210937,297.1499938964844,293.1499938964844,0.0039006136357784,-310.6573181152344,296.3728332519531,0.5145731568336487,0.050000000745058,0.0485724844038486,293.19781494140625,297.1499938964844,293.1499938964844,0.1861878037452697,-2931.718017578125,304.15289306640625,0.913380801677704,0.2641218900680542,0.1855195760726928,293.1174011230469,297.1499938964844,293.1499938964844,0.2608372271060943,-5196.18896484375,304.1243591308594,0.9990000128746032,0.3828246295452118,0.3295402228832245,293.2655029296875,297.1499938964844,293.1499938964844,0.0059050740674138,-2140.149169921875,298.7713928222656,0.5145731568336487,0.050000000745058,0.2304069548845291,291.0788269042969,291.1499938964844,261.4316711425781,259.8228759765625,279.7796936035156,293.26544189453125,291.07647705078125,1.0,0.2394382506608963,0.7881731390953064,0.7881731390953064,1.0,1.0,-1.1229233741760254,0.4759799838066101,0.6469433903694153,0.2008693665266037,0.0,0.0,0.5759903788566589,38.39913940429688,34.0,-34.2822265625,-12729.361328125,153.71493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,308.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17496.68359375,18000.0,0.0,0.0,0.2798790633678436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714071989059448,0.5714131593704224,-5.939575203228742e-06,0.0,0.000284041656414,0.0,0.0,37.54127883911133,0.0,0.0,0.0,0.3923135995864868,4.0,0.0,1.0
486120,293.1448059082031,297.1499938964844,293.1499938964844,0.0970605611801147,-2237.624755859375,304.1482849121094,0.7678012847900391,0.1563713550567627,0.1416471749544143,293.1859741210937,297.1499938964844,293.1499938964844,0.0039006136357784,-310.6573181152344,296.3728332519531,0.5145731568336487,0.050000000745058,0.0485724844038486,293.19781494140625,297.1499938964844,293.1499938964844,0.1861878037452697,-2931.718017578125,304.15289306640625,0.913380801677704,0.2641218900680542,0.1855195760726928,293.1174011230469,297.1499938964844,293.1499938964844,0.2608372271060943,-5196.18896484375,304.1243591308594,0.9990000128746032,0.3828246295452118,0.3295402228832245,293.2655029296875,297.1499938964844,293.1499938964844,0.0059050740674138,-2140.149169921875,298.7713928222656,0.5145731568336487,0.050000000745058,0.2304069548845291,291.0788269042969,291.1499938964844,261.4316711425781,259.8228759765625,279.7796936035156,293.26544189453125,291.07647705078125,1.0,0.2394382506608963,0.7881731390953064,0.7881731390953064,1.0,1.0,-1.1229233741760254,0.4759799838066101,0.6469433903694153,0.2008693665266037,0.0,0.0,0.5759903788566589,38.39913940429688,34.0,-34.2822265625,-12729.361328125,153.71493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,308.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17496.68359375,18000.0,0.0,0.0,0.2798790633678436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714071989059448,0.5714131593704224,-5.939575203228742e-06,0.0,0.000284041656414,0.0,0.0,37.54127883911133,0.0,0.0,0.0,0.3923135995864868,4.0,0.0,1.0
486180,293.14471435546875,297.1499938964844,293.1499938964844,0.097181037068367,-2239.844482421875,304.148681640625,0.7704870104789734,0.156522586941719,0.1417522579431533,293.1837463378906,297.1499938964844,293.1499938964844,0.0038967945147305,-310.3963623046875,296.3636169433594,0.5164017081260681,0.050000000745058,0.0485505573451519,293.197265625,297.1499938964844,293.1499938964844,0.1852635592222213,-2920.041748046875,304.15350341796875,0.9152553081512452,0.2630253732204437,0.1847313344478607,293.1320495605469,297.1499938964844,293.1499938964844,0.2583869099617004,-5152.865234375,304.1376342773437,0.9990000128746032,0.3806491792201996,0.3263703882694244,293.2661437988281,297.1499938964844,293.1499938964844,0.0058655808679759,-2128.4951171875,298.727294921875,0.5164017081260681,0.050000000745058,0.2303029298782348,291.0738525390625,291.1499938964844,261.4139099121094,259.8089294433594,279.77655029296875,293.2660827636719,291.0762939453125,1.0,0.2374811768531799,0.7878069877624512,0.7878069877624512,1.0,1.0,-1.1181567907333374,0.4738008379936218,0.6443558931350708,0.1997702121734619,0.0,0.0,0.5870088934898376,37.78277587890625,25.0,1.953054547309876,-12755.783203125,151.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,308.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17074.966796875,18000.0,0.0,0.0,0.2798738479614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868581533432007,0.5868640542030334,-5.952877017989522e-06,0.0,0.0002840363595169,0.0,0.0,39.00869369506836,0.0,0.0,0.0,0.3959636986255646,4.0,0.0,1.0
486240,293.14471435546875,297.1499938964844,293.1499938964844,0.097181037068367,-2239.844482421875,304.148681640625,0.7704870104789734,0.156522586941719,0.1417522579431533,293.1837463378906,297.1499938964844,293.1499938964844,0.0038967945147305,-310.3963623046875,296.3636169433594,0.5164017081260681,0.050000000745058,0.0485505573451519,293.197265625,297.1499938964844,293.1499938964844,0.1852635592222213,-2920.041748046875,304.15350341796875,0.9152553081512452,0.2630253732204437,0.1847313344478607,293.1320495605469,297.1499938964844,293.1499938964844,0.2583869099617004,-5152.865234375,304.1376342773437,0.9990000128746032,0.3806491792201996,0.3263703882694244,293.2661437988281,297.1499938964844,293.1499938964844,0.0058655808679759,-2128.4951171875,298.727294921875,0.5164017081260681,0.050000000745058,0.2303029298782348,291.0738525390625,291.1499938964844,261.4139099121094,259.8089294433594,279.77655029296875,293.2660827636719,291.0762939453125,1.0,0.2374811768531799,0.7878069877624512,0.7878069877624512,1.0,1.0,-1.1181567907333374,0.4738008379936218,0.6443558931350708,0.1997702121734619,0.0,0.0,0.5870088934898376,37.78277587890625,25.0,1.953054547309876,-12755.783203125,151.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467468261719,308.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17074.966796875,18000.0,0.0,0.0,0.2798738479614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868581533432007,0.5868640542030334,-5.952877017989522e-06,0.0,0.0002840363595169,0.0,0.0,39.00869369506836,0.0,0.0,0.0,0.3959636986255646,4.0,0.0,1.0
