time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.14459228515625,297.1499938964844,293.1499938964844,0.0970871224999427,-2237.80615234375,304.1490783691406,0.7746070027351379,0.1566105931997299,0.1417956352233886,293.1826477050781,297.1499938964844,293.1499938964844,0.0038899704813957,-309.68585205078125,296.3698425292969,0.5193811058998108,0.050000000745058,0.0485162995755672,293.1969299316406,297.1499938964844,293.1499938964844,0.1845096796751022,-2910.23388671875,304.1542358398437,0.9199491143226624,0.2624886035919189,0.1843303143978119,293.1317749023437,297.1499938964844,293.1499938964844,0.2534988522529602,-5071.63525390625,304.1487731933594,0.9990000128746032,0.3809228539466858,0.3213518559932709,293.26641845703125,297.1499938964844,293.1499938964844,0.0058377496898174,-2118.763671875,298.7127685546875,0.5193811058998108,0.050000000745058,0.2301404327154159,291.0892944335937,291.1499938964844,261.4052124023437,259.8022155761719,279.7767639160156,293.2663879394531,291.09356689453125,1.0,0.2352555394172668,0.7876238822937012,0.7876238822937012,1.0,1.0,-1.11146879196167,0.4708350300788879,0.640633761882782,0.1981161087751388,0.0,0.0,0.5895559191703796,36.82597351074219,25.0,26.68705940246582,-12730.0322265625,147.5565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,308.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17024.58203125,18000.0,0.0,0.0,0.28007572889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930719971656799,0.5930779576301575,-5.98600490775425e-06,0.0,0.0002842412504833,0.0,0.0,39.757789611816406,0.0,0.0,0.0,0.3980346322059631,4.0,0.0,1.0
486360,293.1444396972656,297.1499938964844,293.1499938964844,0.0969395413994789,-2234.680908203125,304.1495361328125,0.7803007364273071,0.1567080318927765,0.1418355852365493,293.181640625,297.1499938964844,293.1499938964844,0.0038809431716799,-308.7379455566406,296.37994384765625,0.5235647559165955,0.050000000745058,0.0484709739685058,293.19659423828125,297.1499938964844,293.1499938964844,0.1836539655923843,-2899.053466796875,304.155029296875,0.9267933964729308,0.2619597017765045,0.1839257180690765,293.1263122558594,297.1499938964844,293.1499938964844,0.2468154281377792,-4961.134765625,304.1611633300781,0.9990000128746032,0.3822220861911773,0.3145888447761535,293.2665405273437,297.1499938964844,293.1499938964844,0.0058069406077265,-2107.620361328125,298.7012634277344,0.5235647559165955,0.050000000745058,0.2299254238605499,291.1111145019531,291.1499938964844,261.3966369628906,259.795654296875,279.7777404785156,293.2665405273437,291.11651611328125,1.0,0.2322750091552734,0.7874715328216553,0.7874715328216553,1.0,1.0,-1.10260272026062,0.4669203758239746,0.6356823444366455,0.1959288716316223,0.0,0.0,0.589980959892273,35.56044387817383,28.0,46.7648811340332,-12678.607421875,142.77725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,308.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17094.068359375,18000.0,0.0,0.0,0.2803190350532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972058176994324,0.5972118377685547,-6.031598331901478e-06,0.0,0.0002844881673809,0.0,0.0,40.38846969604492,0.0,0.0,0.0,0.3999139666557312,4.0,0.0,1.0
486420,293.1441650390625,297.1499938964844,293.1499938964844,0.0966817066073417,-2229.166748046875,304.15008544921875,0.7870419025421143,0.1569053828716278,0.1419652253389358,293.1797790527344,297.1499938964844,293.1499938964844,0.0038644669111818,-306.969482421875,296.4011535644531,0.5284604430198669,0.050000000745058,0.0484216213226318,293.19598388671875,297.1499938964844,293.1499938964844,0.181980013847351,-2877.2294921875,304.1560974121094,0.9340458512306212,0.2609016299247741,0.1831524819135666,293.1077575683594,297.1499938964844,293.1499938964844,0.2387584745883941,-4828.9765625,304.1704406738281,0.9990000128746032,0.38658007979393,0.3070530295372009,293.266357421875,297.1499938964844,293.1499938964844,0.0057509141042828,-2087.0986328125,298.68035888671875,0.5284604430198669,0.050000000745058,0.2296913266181945,291.1564636230469,291.1499938964844,261.3798522949219,259.78302001953125,279.7760925292969,293.2663879394531,291.1600646972656,1.0,0.2293111979961395,0.7871667742729187,0.7871667742729187,1.0,1.0,-1.0924400091171265,0.4624370336532593,0.6300029158592224,0.1933801025152206,0.0,0.0,0.5858904719352722,34.1757698059082,31.0,52.59148406982422,-12592.3349609375,137.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,308.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17489.521484375,18000.0,0.0,0.0,0.2807579636573791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987830758094788,0.5987892150878906,-6.132485395937692e-06,0.0,0.0002849336306098,0.0,0.0,41.0837516784668,0.0,0.0,0.0,0.4023907780647278,4.0,0.0,1.0
486480,293.1441650390625,297.1499938964844,293.1499938964844,0.0966817066073417,-2229.166748046875,304.15008544921875,0.7870419025421143,0.1569053828716278,0.1419652253389358,293.1797790527344,297.1499938964844,293.1499938964844,0.0038644669111818,-306.969482421875,296.4011535644531,0.5284604430198669,0.050000000745058,0.0484216213226318,293.19598388671875,297.1499938964844,293.1499938964844,0.181980013847351,-2877.2294921875,304.1560974121094,0.9340458512306212,0.2609016299247741,0.1831524819135666,293.1077575683594,297.1499938964844,293.1499938964844,0.2387584745883941,-4828.9765625,304.1704406738281,0.9990000128746032,0.38658007979393,0.3070530295372009,293.266357421875,297.1499938964844,293.1499938964844,0.0057509141042828,-2087.0986328125,298.68035888671875,0.5284604430198669,0.050000000745058,0.2296913266181945,291.1564636230469,291.1499938964844,261.3798522949219,259.78302001953125,279.7760925292969,293.2663879394531,291.1600646972656,1.0,0.2293111979961395,0.7871667742729187,0.7871667742729187,1.0,1.0,-1.0924400091171265,0.4624370336532593,0.6300029158592224,0.1933801025152206,0.0,0.0,0.5858904719352722,34.1757698059082,31.0,52.59148406982422,-12592.3349609375,137.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,308.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17489.521484375,18000.0,0.0,0.0,0.2807579636573791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987830758094788,0.5987892150878906,-6.132485395937692e-06,0.0,0.0002849336306098,0.0,0.0,41.0837516784668,0.0,0.0,0.0,0.4023907780647278,4.0,0.0,1.0
486540,293.1438293457031,297.1499938964844,293.1499938964844,0.0966595038771629,-2228.469482421875,304.15008544921875,0.7900496125221252,0.1571199148893356,0.1421346515417099,293.1779479980469,297.1499938964844,293.1499938964844,0.003854643786326,-305.9974060058594,296.4083251953125,0.5305025577545166,0.050000000745058,0.0484020933508873,293.19537353515625,297.1499938964844,293.1499938964844,0.1807335615158081,-2861.2685546875,304.1561279296875,0.9361701011657716,0.2598626613616943,0.1824104338884353,293.0914611816406,297.1499938964844,293.1499938964844,0.2352992892265319,-4773.56396484375,304.169189453125,0.9990000128746032,0.3909657299518585,0.3040187358856201,293.265625,297.1499938964844,293.1499938964844,0.0057071349583566,-2072.254150390625,298.6508483886719,0.5305025577545166,0.050000000745058,0.2295986860990524,291.1771850585937,291.1499938964844,261.36346435546875,259.7709655761719,279.7720947265625,293.26568603515625,291.1781921386719,1.0,0.2280603200197219,0.7868620157241821,0.7868620157241821,1.0,1.0,-1.087974190711975,0.4604361355304718,0.6275380849838257,0.1922837197780609,0.0,0.0,0.5806400179862976,33.623165130615234,34.0,28.671072006225582,-12524.7451171875,135.31980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,308.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.876953125,18000.0,0.0,0.0,0.2810763120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953938961029053,0.5954000949859619,-6.199579274834832e-06,0.0,0.0002852567413356,0.0,0.0,41.125770568847656,0.0,0.0,0.0,0.4030696451663971,4.0,0.0,1.0
486600,293.1438293457031,297.1499938964844,293.1499938964844,0.0966595038771629,-2228.469482421875,304.15008544921875,0.7900496125221252,0.1571199148893356,0.1421346515417099,293.1779479980469,297.1499938964844,293.1499938964844,0.003854643786326,-305.9974060058594,296.4083251953125,0.5305025577545166,0.050000000745058,0.0484020933508873,293.19537353515625,297.1499938964844,293.1499938964844,0.1807335615158081,-2861.2685546875,304.1561279296875,0.9361701011657716,0.2598626613616943,0.1824104338884353,293.0914611816406,297.1499938964844,293.1499938964844,0.2352992892265319,-4773.56396484375,304.169189453125,0.9990000128746032,0.3909657299518585,0.3040187358856201,293.265625,297.1499938964844,293.1499938964844,0.0057071349583566,-2072.254150390625,298.6508483886719,0.5305025577545166,0.050000000745058,0.2295986860990524,291.1771850585937,291.1499938964844,261.36346435546875,259.7709655761719,279.7720947265625,293.26568603515625,291.1781921386719,1.0,0.2280603200197219,0.7868620157241821,0.7868620157241821,1.0,1.0,-1.087974190711975,0.4604361355304718,0.6275380849838257,0.1922837197780609,0.0,0.0,0.5806400179862976,33.623165130615234,34.0,28.671072006225582,-12524.7451171875,135.31980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,308.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.876953125,18000.0,0.0,0.0,0.2810763120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953938961029053,0.5954000949859619,-6.199579274834832e-06,0.0,0.0002852567413356,0.0,0.0,41.125770568847656,0.0,0.0,0.0,0.4030696451663971,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0968411713838577,-2231.908447265625,304.1497497558594,0.7900760769844055,0.1573507338762283,0.142341211438179,293.17596435546875,297.1499938964844,293.1499938964844,0.0038510721642524,-305.74237060546875,296.4038391113281,0.5302227735519409,0.050000000745058,0.0484047420322895,293.1947326660156,297.1499938964844,293.1499938964844,0.1798568814992904,-2850.33154296875,304.1555480957031,0.9342691898345948,0.2588456273078918,0.1817004829645156,293.081787109375,297.1499938964844,293.1499938964844,0.2354465723037719,-4778.07177734375,304.1624450683594,0.9990000128746032,0.3944249451160431,0.3044309020042419,293.2646484375,297.1499938964844,293.1499938964844,0.0056731314398348,-2062.00927734375,298.61328125,0.5302227735519409,0.050000000745058,0.2296112477779388,291.1766967773437,291.1499938964844,261.3474426269531,259.7594299316406,279.7660217285156,293.2647399902344,291.1755676269531,1.0,0.2282351404428482,0.7866995930671692,0.7866995930671692,1.0,1.0,-1.087881565093994,0.4603580236434936,0.6275235414505005,0.1922971904277801,0.0,0.0,0.5769033432006836,33.69013977050781,37.0,1.1055562496185305,-12488.59375,135.41998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18137.076171875,18000.0,0.0,0.0,0.2812652289867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909566879272461,0.5909629464149475,-6.222386218723841e-06,0.0,0.0002854484482668,0.0,0.0,40.82844543457031,0.0,0.0,0.0,0.4025948345661163,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0968411713838577,-2231.908447265625,304.1497497558594,0.7900760769844055,0.1573507338762283,0.142341211438179,293.17596435546875,297.1499938964844,293.1499938964844,0.0038510721642524,-305.74237060546875,296.4038391113281,0.5302227735519409,0.050000000745058,0.0484047420322895,293.1947326660156,297.1499938964844,293.1499938964844,0.1798568814992904,-2850.33154296875,304.1555480957031,0.9342691898345948,0.2588456273078918,0.1817004829645156,293.081787109375,297.1499938964844,293.1499938964844,0.2354465723037719,-4778.07177734375,304.1624450683594,0.9990000128746032,0.3944249451160431,0.3044309020042419,293.2646484375,297.1499938964844,293.1499938964844,0.0056731314398348,-2062.00927734375,298.61328125,0.5302227735519409,0.050000000745058,0.2296112477779388,291.1766967773437,291.1499938964844,261.3474426269531,259.7594299316406,279.7660217285156,293.2647399902344,291.1755676269531,1.0,0.2282351404428482,0.7866995930671692,0.7866995930671692,1.0,1.0,-1.087881565093994,0.4603580236434936,0.6275235414505005,0.1922971904277801,0.0,0.0,0.5769033432006836,33.69013977050781,37.0,1.1055562496185305,-12488.59375,135.41998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18137.076171875,18000.0,0.0,0.0,0.2812652289867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909566879272461,0.5909629464149475,-6.222386218723841e-06,0.0,0.0002854484482668,0.0,0.0,40.82844543457031,0.0,0.0,0.0,0.4025948345661163,4.0,0.0,1.0
486780,293.14312744140625,297.1499938964844,293.1499938964844,0.097168855369091,-2238.291259765625,304.1492919921875,0.7876335978507996,0.1575867533683776,0.1425726413726806,293.1737670898437,297.1499938964844,293.1499938964844,0.0038527250289916,-306.0562438964844,296.3913879394531,0.5280361771583557,0.050000000745058,0.0484257787466049,293.194091796875,297.1499938964844,293.1499938964844,0.1792482137680053,-2843.00048828125,304.1546936035156,0.9290425777435304,0.2578425407409668,0.1810154020786285,293.0799865722656,297.1499938964844,293.1499938964844,0.2385931313037872,-4831.83984375,304.15301513671875,0.9990000128746032,0.3965354859828949,0.3076913058757782,293.2637939453125,297.1499938964844,293.1499938964844,0.0056459847837686,-2055.004638671875,298.5692138671875,0.5280361771583557,0.050000000745058,0.229711040854454,291.16082763671875,291.1499938964844,261.3317565917969,259.74835205078125,279.7586975097656,293.2638244628906,291.15850830078125,1.0,0.2295879572629928,0.786537230014801,0.786537230014801,1.0,1.0,-1.0913941860198977,0.461852878332138,0.6295413374900818,0.1932135671377182,0.0,0.0,0.5764010548591614,34.27046585083008,40.0,-19.646249771118164,-12493.189453125,137.40899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,308.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18161.68359375,18000.0,0.0,0.0,0.281413584947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886245965957642,0.5886307954788208,-6.211246727616526e-06,0.0,0.0002855990314856,0.0,0.0,40.5490608215332,0.0,0.0,0.0,0.4018660485744476,4.0,0.0,1.0
486840,293.14312744140625,297.1499938964844,293.1499938964844,0.097168855369091,-2238.291259765625,304.1492919921875,0.7876335978507996,0.1575867533683776,0.1425726413726806,293.1737670898437,297.1499938964844,293.1499938964844,0.0038527250289916,-306.0562438964844,296.3913879394531,0.5280361771583557,0.050000000745058,0.0484257787466049,293.194091796875,297.1499938964844,293.1499938964844,0.1792482137680053,-2843.00048828125,304.1546936035156,0.9290425777435304,0.2578425407409668,0.1810154020786285,293.0799865722656,297.1499938964844,293.1499938964844,0.2385931313037872,-4831.83984375,304.15301513671875,0.9990000128746032,0.3965354859828949,0.3076913058757782,293.2637939453125,297.1499938964844,293.1499938964844,0.0056459847837686,-2055.004638671875,298.5692138671875,0.5280361771583557,0.050000000745058,0.229711040854454,291.16082763671875,291.1499938964844,261.3317565917969,259.74835205078125,279.7586975097656,293.2638244628906,291.15850830078125,1.0,0.2295879572629928,0.786537230014801,0.786537230014801,1.0,1.0,-1.0913941860198977,0.461852878332138,0.6295413374900818,0.1932135671377182,0.0,0.0,0.5764010548591614,34.27046585083008,40.0,-19.646249771118164,-12493.189453125,137.40899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,308.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18161.68359375,18000.0,0.0,0.0,0.281413584947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886245965957642,0.5886307954788208,-6.211246727616526e-06,0.0,0.0002855990314856,0.0,0.0,40.5490608215332,0.0,0.0,0.0,0.4018660485744476,4.0,0.0,1.0
486900,293.1429748535156,297.1499938964844,293.1499938964844,0.09736268222332,-2242.080322265625,304.1490783691406,0.785652756690979,0.1577029079198837,0.1426933854818344,293.1726379394531,297.1499938964844,293.1499938964844,0.0038549895398318,-306.357177734375,296.3837280273437,0.5263702869415283,0.050000000745058,0.0484422706067562,293.1937866210937,297.1499938964844,293.1499938964844,0.1790002584457397,-2840.0810546875,304.154296875,0.925409495830536,0.257343053817749,0.1806793808937072,293.0819702148437,297.1499938964844,293.1499938964844,0.241104245185852,-4873.8876953125,304.1479187011719,0.9990000128746032,0.3970294594764709,0.310223639011383,293.2634582519531,297.1499938964844,293.1499938964844,0.0056338813155889,-2052.1796875,298.54559326171875,0.5263702869415283,0.050000000745058,0.2297892719507217,291.1497802734375,291.1499938964844,261.3240051269531,259.74298095703125,279.7546691894531,293.26348876953125,291.1471862792969,1.0,0.2306386232376098,0.7864560484886169,0.7864560484886169,1.0,1.0,-1.0942884683609009,0.4630972445011139,0.6311912536621094,0.1939569264650344,0.0,0.0,0.5775200724601746,34.72706985473633,40.0,-26.147436141967773,-12511.7060546875,139.0163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,308.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.99609375,18000.0,0.0,0.0,0.2815214097499847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888875722885132,0.5888937711715698,-6.199176368681947e-06,0.0,0.0002857084618881,0.0,0.0,40.509368896484375,0.0,0.0,0.0,0.401673674583435,4.0,0.0,1.0
486960,293.1428527832031,297.1499938964844,293.1499938964844,0.0975646674633026,-2246.02734375,304.1488647460937,0.78325355052948,0.1578161269426345,0.1428154110908508,293.1714782714844,297.1499938964844,293.1499938964844,0.0038579457905143,-306.7198486328125,296.3758239746094,0.5243992209434509,0.050000000745058,0.0484623350203037,293.1935119628906,297.1499938964844,293.1499938964844,0.1787689179182052,-2837.371826171875,304.1539306640625,0.92123144865036,0.2568434178829193,0.1803462356328964,293.0858154296875,297.1499938964844,293.1499938964844,0.2441497892141342,-4924.43310546875,304.14276123046875,0.9990000128746032,0.3971372544765472,0.3132769167423248,293.26324462890625,297.1499938964844,293.1499938964844,0.0056223049759864,-2049.57373046875,298.5213623046875,0.5243992209434509,0.050000000745058,0.2298844456672668,291.13787841796875,291.1499938964844,261.3163146972656,259.7377014160156,279.75067138671875,293.2632751464844,291.1351928710937,1.0,0.2319064289331436,0.7863084077835083,0.7863084077835083,1.0,1.0,-1.0978376865386963,0.4646212756633758,0.6332164406776428,0.1948578506708145,0.0,0.0,0.5795180797576904,35.282958984375,43.0,-30.11159324645996,-12540.4697265625,140.9901885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,308.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.2816823124885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590262770652771,0.5902689099311829,-6.186288828757824e-06,0.0,0.0002858717343769,0.0,0.0,40.569786071777344,0.0,0.0,0.0,0.4017056822776794,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979670286178588,-2253.869384765625,304.1485900878906,0.7774422764778137,0.1580296456813812,0.1430584490299224,293.16912841796875,297.1499938964844,293.1499938964844,0.0038652610965073,-307.5493469238281,296.3607788085937,0.5197513699531555,0.050000000745058,0.0485122054815292,293.1930236816406,297.1499938964844,293.1499938964844,0.1783104687929153,-2831.966796875,304.1534118652344,0.9117052555084229,0.2558401823043823,0.1796852648258209,293.0986633300781,297.1499938964844,293.1499938964844,0.2516191005706787,-5047.00439453125,304.1327514648437,0.9990000128746032,0.3961744010448456,0.3207405209541321,293.26318359375,297.1499938964844,293.1499938964844,0.0055995578877627,-2044.4549560546875,298.4719543457031,0.5197513699531555,0.050000000745058,0.2301210165023803,291.1142883300781,291.1499938964844,261.3011169433594,259.7274475097656,279.74224853515625,293.26318359375,291.1118469238281,1.0,0.2350115478038787,0.786013126373291,0.786013126373291,1.0,1.0,-1.106637477874756,0.4684147536754608,0.6382227540016174,0.1970867663621902,0.0,0.0,0.5858750939369202,36.6647834777832,46.0,-31.950420379638672,-12625.7529296875,145.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17717.115234375,18000.0,0.0,0.0,0.2822567224502563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964502096176147,0.5964563488960266,-6.167023457237519e-06,0.0,0.000286454684101,0.0,0.0,41.04999923706055,0.0,0.0,0.0,0.4026643633842468,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979670286178588,-2253.869384765625,304.1485900878906,0.7774422764778137,0.1580296456813812,0.1430584490299224,293.16912841796875,297.1499938964844,293.1499938964844,0.0038652610965073,-307.5493469238281,296.3607788085937,0.5197513699531555,0.050000000745058,0.0485122054815292,293.1930236816406,297.1499938964844,293.1499938964844,0.1783104687929153,-2831.966796875,304.1534118652344,0.9117052555084229,0.2558401823043823,0.1796852648258209,293.0986633300781,297.1499938964844,293.1499938964844,0.2516191005706787,-5047.00439453125,304.1327514648437,0.9990000128746032,0.3961744010448456,0.3207405209541321,293.26318359375,297.1499938964844,293.1499938964844,0.0055995578877627,-2044.4549560546875,298.4719543457031,0.5197513699531555,0.050000000745058,0.2301210165023803,291.1142883300781,291.1499938964844,261.3011169433594,259.7274475097656,279.74224853515625,293.26318359375,291.1118469238281,1.0,0.2350115478038787,0.786013126373291,0.786013126373291,1.0,1.0,-1.106637477874756,0.4684147536754608,0.6382227540016174,0.1970867663621902,0.0,0.0,0.5858750939369202,36.6647834777832,46.0,-31.950420379638672,-12625.7529296875,145.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17717.115234375,18000.0,0.0,0.0,0.2822567224502563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964502096176147,0.5964563488960266,-6.167023457237519e-06,0.0,0.000286454684101,0.0,0.0,41.04999923706055,0.0,0.0,0.0,0.4026643633842468,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0983421429991722,-2261.141845703125,304.1484375,0.7706653475761414,0.1582217812538147,0.1432942003011703,293.16680908203125,297.1499938964844,293.1499938964844,0.0038737005088478,-308.4339599609375,296.3481140136719,0.5144858360290527,0.050000000745058,0.0485735796391963,293.192626953125,297.1499938964844,293.1499938964844,0.177814707159996,-2826.006103515625,304.1531066894531,0.9015728235244752,0.2548278272151947,0.1790270954370498,293.1176452636719,297.1499938964844,293.1499938964844,0.2606018483638763,-5192.48046875,304.1235656738281,0.9990000128746032,0.3936388790607452,0.3296936452388763,293.263671875,297.1499938964844,293.1499938964844,0.0055761747062206,-2038.916015625,298.4221496582031,0.5144858360290527,0.050000000745058,0.2304121553897857,291.0934753417969,291.1499938964844,261.2861022949219,259.7174987792969,279.7333068847656,293.2636108398437,291.0914306640625,1.0,0.2387487739324569,0.7857179045677185,0.7857179045677185,1.0,1.0,-1.1172993183135986,0.4730288088321686,0.6442704796791077,0.1997858881950378,0.0,0.0,0.5948458909988403,38.36404037475586,49.0,-28.830322265625,-12741.341796875,152.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,307.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17376.666015625,18000.0,0.0,0.0,0.2833044528961181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069985628128052,0.6070047616958618,-6.167118044686504e-06,0.0,0.0002875179925467,0.0,0.0,42.056427001953125,0.0,0.0,0.0,0.405018538236618,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0983421429991722,-2261.141845703125,304.1484375,0.7706653475761414,0.1582217812538147,0.1432942003011703,293.16680908203125,297.1499938964844,293.1499938964844,0.0038737005088478,-308.4339599609375,296.3481140136719,0.5144858360290527,0.050000000745058,0.0485735796391963,293.192626953125,297.1499938964844,293.1499938964844,0.177814707159996,-2826.006103515625,304.1531066894531,0.9015728235244752,0.2548278272151947,0.1790270954370498,293.1176452636719,297.1499938964844,293.1499938964844,0.2606018483638763,-5192.48046875,304.1235656738281,0.9990000128746032,0.3936388790607452,0.3296936452388763,293.263671875,297.1499938964844,293.1499938964844,0.0055761747062206,-2038.916015625,298.4221496582031,0.5144858360290527,0.050000000745058,0.2304121553897857,291.0934753417969,291.1499938964844,261.2861022949219,259.7174987792969,279.7333068847656,293.2636108398437,291.0914306640625,1.0,0.2387487739324569,0.7857179045677185,0.7857179045677185,1.0,1.0,-1.1172993183135986,0.4730288088321686,0.6442704796791077,0.1997858881950378,0.0,0.0,0.5948458909988403,38.36404037475586,49.0,-28.830322265625,-12741.341796875,152.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,307.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17376.666015625,18000.0,0.0,0.0,0.2833044528961181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069985628128052,0.6070047616958618,-6.167118044686504e-06,0.0,0.0002875179925467,0.0,0.0,42.056427001953125,0.0,0.0,0.0,0.405018538236618,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0986767038702964,-2267.58642578125,304.1484069824219,0.7633277773857117,0.1583904176950454,0.1435185670852661,293.1645812988281,297.1499938964844,293.1499938964844,0.0038827608805149,-309.3228759765625,296.3383178710937,0.5089240670204163,0.050000000745058,0.048644907772541,293.1923522949219,297.1499938964844,293.1499938964844,0.1772598177194595,-2819.207275390625,304.1529846191406,0.8911392092704773,0.2538043260574341,0.1783686876296997,293.1419677734375,297.1499938964844,293.1499938964844,0.2707783877849579,-5355.25390625,304.1154479980469,0.9990000128746032,0.3895378112792969,0.3398022651672363,293.2646484375,297.1499938964844,293.1499938964844,0.0055515654385089,-2032.687744140625,298.3723449707031,0.5089240670204163,0.050000000745058,0.230750486254692,291.0765380859375,291.1499938964844,261.2712097167969,259.70782470703125,279.7242126464844,293.2645874023437,291.074951171875,1.0,0.2429852038621902,0.7853236794471741,0.7853236794471741,1.0,1.0,-1.129402756690979,0.4782721102237701,0.6511306762695312,0.2028402090072631,0.0,0.0,0.605816125869751,40.33643341064453,37.0,-23.726402282714844,-12879.40234375,159.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,307.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17020.97265625,18000.0,0.0,0.0,0.2849512696266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214194893836975,0.6214256882667542,-6.194251000124496e-06,0.0,0.0002891893091145,0.0,0.0,43.60833358764648,0.0,0.0,0.0,0.408854603767395,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0986767038702964,-2267.58642578125,304.1484069824219,0.7633277773857117,0.1583904176950454,0.1435185670852661,293.1645812988281,297.1499938964844,293.1499938964844,0.0038827608805149,-309.3228759765625,296.3383178710937,0.5089240670204163,0.050000000745058,0.048644907772541,293.1923522949219,297.1499938964844,293.1499938964844,0.1772598177194595,-2819.207275390625,304.1529846191406,0.8911392092704773,0.2538043260574341,0.1783686876296997,293.1419677734375,297.1499938964844,293.1499938964844,0.2707783877849579,-5355.25390625,304.1154479980469,0.9990000128746032,0.3895378112792969,0.3398022651672363,293.2646484375,297.1499938964844,293.1499938964844,0.0055515654385089,-2032.687744140625,298.3723449707031,0.5089240670204163,0.050000000745058,0.230750486254692,291.0765380859375,291.1499938964844,261.2712097167969,259.70782470703125,279.7242126464844,293.2645874023437,291.074951171875,1.0,0.2429852038621902,0.7853236794471741,0.7853236794471741,1.0,1.0,-1.129402756690979,0.4782721102237701,0.6511306762695312,0.2028402090072631,0.0,0.0,0.605816125869751,40.33643341064453,37.0,-23.726402282714844,-12879.40234375,159.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,307.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17020.97265625,18000.0,0.0,0.0,0.2849512696266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214194893836975,0.6214256882667542,-6.194251000124496e-06,0.0,0.0002891893091145,0.0,0.0,43.60833358764648,0.0,0.0,0.0,0.408854603767395,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0987808778882026,-2269.4052734375,304.1487731933594,0.7652261853218079,0.1585848778486251,0.1436674743890762,293.162353515625,297.1499938964844,293.1499938964844,0.0038841369096189,-309.3865051269531,296.3403625488281,0.510091245174408,0.050000000745058,0.0486293174326419,293.19195556640625,297.1499938964844,293.1499938964844,0.1763374060392379,-2807.357177734375,304.153564453125,0.8918878436088562,0.2528131306171417,0.1776580363512039,293.16131591796875,297.1499938964844,293.1499938964844,0.2692413032054901,-5325.76123046875,304.1301574707031,0.9990000128746032,0.3857813477516174,0.3376212418079376,293.26580810546875,297.1499938964844,293.1499938964844,0.005511999130249,-2020.0428466796875,298.3298034667969,0.510091245174408,0.050000000745058,0.230676531791687,291.0779724121094,291.1499938964844,261.25640869140625,259.6983642578125,279.7225036621094,293.2657470703125,291.0810241699219,1.0,0.241455003619194,0.7849295139312744,0.7849295139312744,1.0,1.0,-1.1260124444961548,0.4766815900802612,0.6493309140205383,0.2021094858646392,0.0,0.0,0.6158438920974731,39.89959716796875,25.0,10.823424339294434,-12924.6171875,157.45523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81964111328125,307.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,16738.8515625,18000.0,0.0,0.0,0.2871039509773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380770802497864,0.6380833387374878,-6.2578515098721255e-06,0.0,0.0002913740172516,0.0,0.0,45.6314582824707,0.0,0.0,0.0,0.4139995276927948,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0987808778882026,-2269.4052734375,304.1487731933594,0.7652261853218079,0.1585848778486251,0.1436674743890762,293.162353515625,297.1499938964844,293.1499938964844,0.0038841369096189,-309.3865051269531,296.3403625488281,0.510091245174408,0.050000000745058,0.0486293174326419,293.19195556640625,297.1499938964844,293.1499938964844,0.1763374060392379,-2807.357177734375,304.153564453125,0.8918878436088562,0.2528131306171417,0.1776580363512039,293.16131591796875,297.1499938964844,293.1499938964844,0.2692413032054901,-5325.76123046875,304.1301574707031,0.9990000128746032,0.3857813477516174,0.3376212418079376,293.26580810546875,297.1499938964844,293.1499938964844,0.005511999130249,-2020.0428466796875,298.3298034667969,0.510091245174408,0.050000000745058,0.230676531791687,291.0779724121094,291.1499938964844,261.25640869140625,259.6983642578125,279.7225036621094,293.2657470703125,291.0810241699219,1.0,0.241455003619194,0.7849295139312744,0.7849295139312744,1.0,1.0,-1.1260124444961548,0.4766815900802612,0.6493309140205383,0.2021094858646392,0.0,0.0,0.6158438920974731,39.89959716796875,25.0,10.823424339294434,-12924.6171875,157.45523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81964111328125,307.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,16738.8515625,18000.0,0.0,0.0,0.2871039509773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380770802497864,0.6380833387374878,-6.2578515098721255e-06,0.0,0.0002913740172516,0.0,0.0,45.6314582824707,0.0,0.0,0.0,0.4139995276927948,4.0,0.0,1.0
487500,293.142578125,297.1499938964844,293.1499938964844,0.0986691787838935,-2266.9853515625,304.1492004394531,0.7695606350898743,0.1586991250514984,0.1437278985977172,293.1612548828125,297.1499938964844,293.1499938964844,0.0038794530555605,-308.7987060546875,296.3524169921875,0.5131227970123291,0.050000000745058,0.0485903844237327,293.1916809082031,297.1499938964844,293.1499938964844,0.1755881160497665,-2797.4658203125,304.154296875,0.8963114619255066,0.252333253622055,0.1772915422916412,293.16278076171875,297.1499938964844,293.1499938964844,0.2638459801673889,-5236.240234375,304.14361572265625,0.9990000128746032,0.385342001914978,0.3321058452129364,293.26629638671875,297.1499938964844,293.1499938964844,0.0054839723743498,-2009.70458984375,298.3167724609375,0.5131227970123291,0.050000000745058,0.2304918617010116,291.0968017578125,291.1499938964844,261.2489929199219,259.6936950683594,279.7240295410156,293.2662353515625,291.10205078125,1.0,0.2389357835054397,0.7847324013710022,0.7847324013710022,1.0,1.0,-1.118759274482727,0.473453551530838,0.6453056931495667,0.2003382295370102,0.0,0.0,0.6175545454025269,38.81672286987305,25.0,37.26291275024414,-12902.267578125,153.3458709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810363769531,307.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,16760.021484375,18000.0,0.0,0.0,0.2881916463375091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444957852363586,0.6445021033287048,-6.31263083050726e-06,0.0,0.0002924778673332,0.0,0.0,46.60325241088867,0.0,0.0,0.0,0.4165969491004944,4.0,0.0,1.0
487560,293.14239501953125,297.1499938964844,293.1499938964844,0.0984770134091377,-2262.93359375,304.1496887207031,0.7760303616523743,0.1588266044855117,0.1437835991382599,293.16021728515625,297.1499938964844,293.1499938964844,0.0038718392606824,-307.88385009765625,296.3700256347656,0.5177386403083801,0.050000000745058,0.0485349930822849,293.1913757324219,297.1499938964844,293.1499938964844,0.1746962666511535,-2785.617919921875,304.1551208496094,0.9032124876976012,0.2518649995326996,0.1769204139709472,293.1577453613281,297.1499938964844,293.1499938964844,0.255865216255188,-5104.8388671875,304.1593017578125,0.9990000128746032,0.3861654102802276,0.3240968286991119,293.2666015625,297.1499938964844,293.1499938964844,0.0054519735276699,-1997.4063720703125,298.30828857421875,0.5177386403083801,0.050000000745058,0.2302291095256805,291.12481689453125,291.1499938964844,261.2416076660156,259.6890563964844,279.7266845703125,293.2665710449219,291.1319274902344,1.0,0.2353845238685608,0.7845700979232788,0.7845700979232788,1.0,1.0,-1.1083879470825195,0.4688674807548523,0.6395204067230225,0.1977938860654831,0.0,0.0,0.6164658069610596,37.2757453918457,28.0,62.6207160949707,-12848.8271484375,147.5653839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75897216796875,308.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,16920.28515625,18000.0,0.0,0.0,0.2891753315925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483154892921448,0.6483218669891357,-6.378861598932417e-06,0.0,0.0002934762160293,0.0,0.0,47.38497161865234,0.0,0.0,0.0,0.4188114404678345,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.098095990717411,-2254.85888671875,304.1504211425781,0.7840195298194885,0.1590840220451355,0.1439552307128906,293.1583251953125,297.1499938964844,293.1499938964844,0.0038573227357119,-306.06005859375,296.4095458984375,0.5233833193778992,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.1728857904672622,-2761.562744140625,304.1564025878906,0.9113637804985046,0.2509299218654632,0.1762229055166244,293.1370544433594,297.1499938964844,293.1499938964844,0.2458196729421615,-4940.51025390625,304.17242431640625,0.9990000128746032,0.3901520669460296,0.3148758709430694,293.2667236328125,297.1499938964844,293.1499938964844,0.0053923209197819,-1973.8929443359373,298.2960205078125,0.5233833193778992,0.050000000745058,0.2299346476793289,291.1880798339844,291.1499938964844,261.2268371582031,259.67987060546875,279.7274475097656,293.2667236328125,291.1936340332031,1.0,0.2317622154951095,0.7842454314231873,0.7842454314231873,1.0,1.0,-1.0962551832199097,0.4635108411312103,0.6327443718910217,0.1947689950466156,0.0,0.0,0.6069717407226562,35.54218673706055,31.0,75.09915924072266,-12760.6748046875,141.05380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7682800292969,308.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.74609375,18000.0,0.0,0.0,0.2906485795974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461635828018188,0.6461700797080994,-6.516736448247684e-06,0.0,0.0002949713380075,0.0,0.0,47.969852447509766,0.0,0.0,0.0,0.4210524260997772,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.098095990717411,-2254.85888671875,304.1504211425781,0.7840195298194885,0.1590840220451355,0.1439552307128906,293.1583251953125,297.1499938964844,293.1499938964844,0.0038573227357119,-306.06005859375,296.4095458984375,0.5233833193778992,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.1728857904672622,-2761.562744140625,304.1564025878906,0.9113637804985046,0.2509299218654632,0.1762229055166244,293.1370544433594,297.1499938964844,293.1499938964844,0.2458196729421615,-4940.51025390625,304.17242431640625,0.9990000128746032,0.3901520669460296,0.3148758709430694,293.2667236328125,297.1499938964844,293.1499938964844,0.0053923209197819,-1973.8929443359373,298.2960205078125,0.5233833193778992,0.050000000745058,0.2299346476793289,291.1880798339844,291.1499938964844,261.2268371582031,259.67987060546875,279.7274475097656,293.2667236328125,291.1936340332031,1.0,0.2317622154951095,0.7842454314231873,0.7842454314231873,1.0,1.0,-1.0962551832199097,0.4635108411312103,0.6327443718910217,0.1947689950466156,0.0,0.0,0.6069717407226562,35.54218673706055,31.0,75.09915924072266,-12760.6748046875,141.05380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7682800292969,308.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.74609375,18000.0,0.0,0.0,0.2906485795974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461635828018188,0.6461700797080994,-6.516736448247684e-06,0.0,0.0002949713380075,0.0,0.0,47.969852447509766,0.0,0.0,0.0,0.4210524260997772,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0979852527379989,-2252.30078125,304.15045166015625,0.7881924510002136,0.1593613475561142,0.1441712230443954,293.1564025878906,297.1499938964844,293.1499938964844,0.003849979955703,-305.1117858886719,296.4332580566406,0.5261914730072021,0.050000000745058,0.0484440773725509,293.1902160644531,297.1499938964844,293.1499938964844,0.1715422421693802,-2743.98681640625,304.156494140625,0.9148886799812316,0.2500199973583221,0.1755623966455459,293.1173095703125,297.1499938964844,293.1499938964844,0.2407694607973098,-4859.21240234375,304.1731262207031,0.9990000128746032,0.3944907486438751,0.3104981780052185,293.26617431640625,297.1499938964844,293.1499938964844,0.005344986449927,-1956.3875732421875,298.2733154296875,0.5261914730072021,0.050000000745058,0.2297978401184082,291.22369384765625,291.1499938964844,261.2120056152344,259.6707458496094,279.7252197265625,293.2662353515625,291.2259521484375,1.0,0.2299717515707016,0.7839207649230957,0.7839207649230957,1.0,1.0,-1.090266466140747,0.4608350992202759,0.6294313073158264,0.1933081746101379,0.0,0.0,0.5944580435752869,34.73374557495117,34.0,47.81498718261719,-12679.0859375,137.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,308.06072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18353.787109375,18000.0,0.0,0.0,0.2914134860038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634732723236084,0.634739339351654,-6.597219908144325e-06,0.0,0.0002957476535812,0.0,0.0,47.24669647216797,0.0,0.0,0.0,0.4200555384159088,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0979852527379989,-2252.30078125,304.15045166015625,0.7881924510002136,0.1593613475561142,0.1441712230443954,293.1564025878906,297.1499938964844,293.1499938964844,0.003849979955703,-305.1117858886719,296.4332580566406,0.5261914730072021,0.050000000745058,0.0484440773725509,293.1902160644531,297.1499938964844,293.1499938964844,0.1715422421693802,-2743.98681640625,304.156494140625,0.9148886799812316,0.2500199973583221,0.1755623966455459,293.1173095703125,297.1499938964844,293.1499938964844,0.2407694607973098,-4859.21240234375,304.1731262207031,0.9990000128746032,0.3944907486438751,0.3104981780052185,293.26617431640625,297.1499938964844,293.1499938964844,0.005344986449927,-1956.3875732421875,298.2733154296875,0.5261914730072021,0.050000000745058,0.2297978401184082,291.22369384765625,291.1499938964844,261.2120056152344,259.6707458496094,279.7252197265625,293.2662353515625,291.2259521484375,1.0,0.2299717515707016,0.7839207649230957,0.7839207649230957,1.0,1.0,-1.090266466140747,0.4608350992202759,0.6294313073158264,0.1933081746101379,0.0,0.0,0.5944580435752869,34.73374557495117,34.0,47.81498718261719,-12679.0859375,137.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,308.06072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18353.787109375,18000.0,0.0,0.0,0.2914134860038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634732723236084,0.634739339351654,-6.597219908144325e-06,0.0,0.0002957476535812,0.0,0.0,47.24669647216797,0.0,0.0,0.0,0.4200555384159088,4.0,0.0,1.0
487860,293.1412658691406,297.1499938964844,293.1499938964844,0.0981555581092834,-2255.443603515625,304.1499938964844,0.7893090844154358,0.1596613228321075,0.1444312036037445,293.1542053222656,297.1499938964844,293.1499938964844,0.0038504572585225,-305.09307861328125,296.4407958984375,0.5266624093055725,0.050000000745058,0.0484393648803234,293.18951416015625,297.1499938964844,293.1499938964844,0.1706846356391906,-2733.105712890625,304.1557312011719,0.9144663214683532,0.2491415590047836,0.1749415695667266,293.1039428710937,297.1499938964844,293.1499938964844,0.2396912425756454,-4843.81396484375,304.1670837402344,0.9990000128746032,0.3980443775653839,0.3097766041755676,293.2652587890625,297.1499938964844,293.1499938964844,0.0053093354217708,-1944.7183837890625,298.2387084960937,0.5266624093055725,0.050000000745058,0.2297755032777786,291.22998046875,291.1499938964844,261.1970520019531,259.6616516113281,279.72021484375,293.26531982421875,291.22906494140625,1.0,0.2297038733959198,0.7837793231010437,0.7837793231010437,1.0,1.0,-1.0889331102371216,0.4602136313915252,0.6287195086479187,0.1930249184370041,0.0,0.0,0.5830734372138977,34.59817123413086,37.0,10.059722900390623,-12616.3916015625,137.3746795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,308.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18882.482421875,18000.0,0.0,0.0,0.2914598286151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192647814750671,0.6192713379859924,-6.59899751553894e-06,0.0,0.0002957946853712,0.0,0.0,45.6689453125,0.0,0.0,0.0,0.4166420102119446,4.0,0.0,1.0
487920,293.1412658691406,297.1499938964844,293.1499938964844,0.0981555581092834,-2255.443603515625,304.1499938964844,0.7893090844154358,0.1596613228321075,0.1444312036037445,293.1542053222656,297.1499938964844,293.1499938964844,0.0038504572585225,-305.09307861328125,296.4407958984375,0.5266624093055725,0.050000000745058,0.0484393648803234,293.18951416015625,297.1499938964844,293.1499938964844,0.1706846356391906,-2733.105712890625,304.1557312011719,0.9144663214683532,0.2491415590047836,0.1749415695667266,293.1039428710937,297.1499938964844,293.1499938964844,0.2396912425756454,-4843.81396484375,304.1670837402344,0.9990000128746032,0.3980443775653839,0.3097766041755676,293.2652587890625,297.1499938964844,293.1499938964844,0.0053093354217708,-1944.7183837890625,298.2387084960937,0.5266624093055725,0.050000000745058,0.2297755032777786,291.22998046875,291.1499938964844,261.1970520019531,259.6616516113281,279.72021484375,293.26531982421875,291.22906494140625,1.0,0.2297038733959198,0.7837793231010437,0.7837793231010437,1.0,1.0,-1.0889331102371216,0.4602136313915252,0.6287195086479187,0.1930249184370041,0.0,0.0,0.5830734372138977,34.59817123413086,37.0,10.059722900390623,-12616.3916015625,137.3746795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,308.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18882.482421875,18000.0,0.0,0.0,0.2914598286151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192647814750671,0.6192713379859924,-6.59899751553894e-06,0.0,0.0002957946853712,0.0,0.0,45.6689453125,0.0,0.0,0.0,0.4166420102119446,4.0,0.0,1.0
487980,293.14080810546875,297.1499938964844,293.1499938964844,0.0985580906271934,-2263.270263671875,304.1493225097656,0.7878497838973999,0.1599749624729156,0.1447246521711349,293.1517028808594,297.1499938964844,293.1499938964844,0.0038581807166337,-305.8998107910156,296.4353332519531,0.525163471698761,0.050000000745058,0.0484545044600963,293.18878173828125,297.1499938964844,293.1499938964844,0.1702302247285843,-2727.74169921875,304.1545715332031,0.9107674360275269,0.2482889592647552,0.174354612827301,293.0986022949219,297.1499938964844,293.1499938964844,0.2419657260179519,-4883.5546875,304.1575622558594,0.9990000128746032,0.4003094732761383,0.3120856881141662,293.26422119140625,297.1499938964844,293.1499938964844,0.0052828146144747,-1937.6851806640625,298.19342041015625,0.525163471698761,0.050000000745058,0.2298472970724105,291.2117614746094,291.1499938964844,261.18194580078125,259.6524963378906,279.7134094238281,293.2642822265625,291.2087097167969,1.0,0.2306960821151733,0.7836378812789917,0.7836378812789917,1.0,1.0,-1.0914554595947266,0.4612770676612854,0.6301783919334412,0.1936982423067093,0.0,0.0,0.575853705406189,35.01610565185547,40.0,-22.300912857055664,-12589.533203125,138.80970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531311035156,308.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19059.833984375,18000.0,0.0,0.0,0.2909053862094879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051363945007324,0.6051428914070129,-6.534058684337651e-06,0.0,0.0002952319919131,0.0,0.0,43.890533447265625,0.0,0.0,0.0,0.4122243821620941,4.0,0.0,1.0
