time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.14080810546875,297.1499938964844,293.1499938964844,0.0985580906271934,-2263.270263671875,304.1493225097656,0.7878497838973999,0.1599749624729156,0.1447246521711349,293.1517028808594,297.1499938964844,293.1499938964844,0.0038581807166337,-305.8998107910156,296.4353332519531,0.525163471698761,0.050000000745058,0.0484545044600963,293.18878173828125,297.1499938964844,293.1499938964844,0.1702302247285843,-2727.74169921875,304.1545715332031,0.9107674360275269,0.2482889592647552,0.174354612827301,293.0986022949219,297.1499938964844,293.1499938964844,0.2419657260179519,-4883.5546875,304.1575622558594,0.9990000128746032,0.4003094732761383,0.3120856881141662,293.26422119140625,297.1499938964844,293.1499938964844,0.0052828146144747,-1937.6851806640625,298.19342041015625,0.525163471698761,0.050000000745058,0.2298472970724105,291.2117614746094,291.1499938964844,261.18194580078125,259.6524963378906,279.7134094238281,293.2642822265625,291.2087097167969,1.0,0.2306960821151733,0.7836378812789917,0.7836378812789917,1.0,1.0,-1.0914554595947266,0.4612770676612854,0.6301783919334412,0.1936982423067093,0.0,0.0,0.575853705406189,35.01610565185547,40.0,-22.300912857055664,-12589.533203125,138.80970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531311035156,308.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19059.833984375,18000.0,0.0,0.0,0.2909053862094879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051363945007324,0.6051428914070129,-6.534058684337651e-06,0.0,0.0002952319919131,0.0,0.0,43.890533447265625,0.0,0.0,0.0,0.4122243821620941,4.0,0.0,1.0
488100,293.1405944824219,297.1499938964844,293.1499938964844,0.0988140702247619,-2268.275390625,304.14898681640625,0.7863208651542664,0.1601333022117614,0.1448797881603241,293.1503601074219,297.1499938964844,293.1499938964844,0.0038641488645225,-306.5262756347656,296.4298400878906,0.5238138437271118,0.050000000745058,0.0484684333205223,293.1884155273437,297.1499938964844,293.1499938964844,0.1700988709926605,-2726.35546875,304.15399169921875,0.9079689979553224,0.2478696256875991,0.1740712672472,293.0989685058594,297.1499938964844,293.1499938964844,0.2441421449184417,-4920.27685546875,304.1522216796875,0.9990000128746032,0.4008928537368774,0.314196228981018,293.2637634277344,297.1499938964844,293.1499938964844,0.0052717765793204,-1935.26806640625,298.1681213378906,0.5238138437271118,0.050000000745058,0.2299133837223053,291.19696044921875,291.1499938964844,261.17431640625,259.6478881835937,279.70947265625,293.2638244628906,291.1933898925781,1.0,0.2315904200077057,0.7835671305656433,0.7835671305656433,1.0,1.0,-1.0939302444458008,0.4623396396636963,0.6315906047821045,0.1943353563547134,0.0,0.0,0.5741941928863525,35.40229415893555,40.0,-33.496788024902344,-12593.30859375,140.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,308.09405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19020.96875,18000.0,0.0,0.0,0.2904780507087707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998510718345642,0.5998575687408447,-6.486594884336228e-06,0.0,0.0002947983157355,0.0,0.0,43.11033248901367,0.0,0.0,0.0,0.4101002812385559,4.0,0.0,1.0
488160,293.1404113769531,297.1499938964844,293.1499938964844,0.0990887731313705,-2273.646728515625,304.148681640625,0.7843434810638428,0.1602908819913864,0.1450384110212326,293.1489562988281,297.1499938964844,293.1499938964844,0.0038711465895175,-307.2513427734375,296.4236145019531,0.5221366882324219,0.050000000745058,0.0484861657023429,293.18804931640625,297.1499938964844,293.1499938964844,0.1700012683868408,-2725.41357421875,304.1534423828125,0.9047078490257264,0.2474535256624221,0.1737933158874511,293.1012268066406,297.1499938964844,293.1499938964844,0.2469061762094497,-4966.37548828125,304.14678955078125,0.9990000128746032,0.4010939598083496,0.3168621957302093,293.26336669921875,297.1499938964844,293.1499938964844,0.0052615944296121,-1933.2459716796875,298.1417541503906,0.5221366882324219,0.050000000745058,0.2299975007772445,291.1803283691406,291.1499938964844,261.1666259765625,259.64324951171875,279.7054138183594,293.263427734375,291.1764831542969,1.0,0.2327169477939605,0.7834250926971436,0.7834250926971436,1.0,1.0,-1.0971087217330933,0.4637030065059662,0.6334056854248047,0.19513900578022,0.0,0.0,0.5738348364830017,35.89411544799805,43.0,-40.92509460449219,-12609.0595703125,141.93785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,308.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.283203125,18000.0,0.0,0.0,0.29000124335289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961197018623352,0.596126139163971,-6.4351429500675295e-06,0.0,0.0002943144063465,0.0,0.0,42.46750259399414,0.0,0.0,0.0,0.408226877450943,4.0,0.0,1.0
488220,293.1400756835937,297.1499938964844,293.1499938964844,0.0996513366699218,-2284.614501953125,304.148193359375,0.7792844772338867,0.1605992317199707,0.1453608125448227,293.1460266113281,297.1499938964844,293.1499938964844,0.0038871928118169,-308.86639404296875,296.4117431640625,0.5180079936981201,0.050000000745058,0.0485319383442401,293.1873779296875,297.1499938964844,293.1499938964844,0.1698351353406906,-2723.8681640625,304.152587890625,0.897159993648529,0.2466275542974472,0.1732502281665802,293.1111755371094,297.1499938964844,293.1499938964844,0.2539239823818207,-5081.87109375,304.1361999511719,0.9990000128746032,0.4003261029720306,0.323643147945404,293.2629089355469,297.1499938964844,293.1499938964844,0.0052422219887375,-1929.5548095703125,298.0879211425781,0.5180079936981201,0.050000000745058,0.2302146255970001,291.1461486816406,291.1499938964844,261.15106201171875,259.63385009765625,279.6966247558594,293.262939453125,291.1425170898437,1.0,0.2355791628360748,0.783141016960144,0.783141016960144,1.0,1.0,-1.105297565460205,0.4672337472438812,0.6380638480186462,0.1971983462572097,0.0,0.0,0.576649010181427,37.163673400878906,46.0,-45.94645309448242,-12674.5107421875,146.51588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18554.017578125,18000.0,0.0,0.0,0.2890655994415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936465263366699,0.5936528444290161,-6.336026672215667e-06,0.0,0.0002933648356702,0.0,0.0,41.69450378417969,0.0,0.0,0.0,0.4056238830089569,4.0,0.0,1.0
488280,293.1400756835937,297.1499938964844,293.1499938964844,0.0996513366699218,-2284.614501953125,304.148193359375,0.7792844772338867,0.1605992317199707,0.1453608125448227,293.1460266113281,297.1499938964844,293.1499938964844,0.0038871928118169,-308.86639404296875,296.4117431640625,0.5180079936981201,0.050000000745058,0.0485319383442401,293.1873779296875,297.1499938964844,293.1499938964844,0.1698351353406906,-2723.8681640625,304.152587890625,0.897159993648529,0.2466275542974472,0.1732502281665802,293.1111755371094,297.1499938964844,293.1499938964844,0.2539239823818207,-5081.87109375,304.1361999511719,0.9990000128746032,0.4003261029720306,0.323643147945404,293.2629089355469,297.1499938964844,293.1499938964844,0.0052422219887375,-1929.5548095703125,298.0879211425781,0.5180079936981201,0.050000000745058,0.2302146255970001,291.1461486816406,291.1499938964844,261.15106201171875,259.63385009765625,279.6966247558594,293.262939453125,291.1425170898437,1.0,0.2355791628360748,0.783141016960144,0.783141016960144,1.0,1.0,-1.105297565460205,0.4672337472438812,0.6380638480186462,0.1971983462572097,0.0,0.0,0.576649010181427,37.163673400878906,46.0,-45.94645309448242,-12674.5107421875,146.51588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18554.017578125,18000.0,0.0,0.0,0.2890655994415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936465263366699,0.5936528444290161,-6.336026672215667e-06,0.0,0.0002933648356702,0.0,0.0,41.69450378417969,0.0,0.0,0.0,0.4056238830089569,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.100187674164772,-2295.006591796875,304.1478881835937,0.773136556148529,0.1608932614326477,0.1456831693649292,293.1430053710937,297.1499938964844,293.1499938964844,0.0039048020262271,-310.56201171875,296.4031677246094,0.5131697058677673,0.050000000745058,0.0485898405313491,293.186767578125,297.1499938964844,293.1499938964844,0.1696360409259796,-2721.79541015625,304.1520690917969,0.8883874416351318,0.2458060979843139,0.1727199107408523,293.1275939941406,297.1499938964844,293.1499938964844,0.2625502943992615,-5221.79296875,304.12646484375,0.9990000128746032,0.3979926109313965,0.3320223391056061,293.2629089355469,297.1499938964844,293.1499938964844,0.0052224458195269,-1925.465576171875,298.0343322753906,0.5131697058677673,0.050000000745058,0.2304892838001251,291.1153869628906,291.1499938964844,261.1352233886719,259.624267578125,279.6868896484375,293.2629089355469,291.11236572265625,1.0,0.2391197681427002,0.7828569412231445,0.7828569412231445,1.0,1.0,-1.1155037879943848,0.4716551303863525,0.6438486576080322,0.1997566670179367,0.0,0.0,0.5833725333213806,38.76824569702149,49.0,-42.36859130859375,-12777.697265625,152.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,308.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.36328125,18000.0,0.0,0.0,0.2884190678596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975738763809204,0.5975801348686218,-6.26048540652846e-06,0.0,0.0002927086898125,0.0,0.0,41.662715911865234,0.0,0.0,0.0,0.4048981964588165,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.100187674164772,-2295.006591796875,304.1478881835937,0.773136556148529,0.1608932614326477,0.1456831693649292,293.1430053710937,297.1499938964844,293.1499938964844,0.0039048020262271,-310.56201171875,296.4031677246094,0.5131697058677673,0.050000000745058,0.0485898405313491,293.186767578125,297.1499938964844,293.1499938964844,0.1696360409259796,-2721.79541015625,304.1520690917969,0.8883874416351318,0.2458060979843139,0.1727199107408523,293.1275939941406,297.1499938964844,293.1499938964844,0.2625502943992615,-5221.79296875,304.12646484375,0.9990000128746032,0.3979926109313965,0.3320223391056061,293.2629089355469,297.1499938964844,293.1499938964844,0.0052224458195269,-1925.465576171875,298.0343322753906,0.5131697058677673,0.050000000745058,0.2304892838001251,291.1153869628906,291.1499938964844,261.1352233886719,259.624267578125,279.6868896484375,293.2629089355469,291.11236572265625,1.0,0.2391197681427002,0.7828569412231445,0.7828569412231445,1.0,1.0,-1.1155037879943848,0.4716551303863525,0.6438486576080322,0.1997566670179367,0.0,0.0,0.5833725333213806,38.76824569702149,49.0,-42.36859130859375,-12777.697265625,152.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,308.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.36328125,18000.0,0.0,0.0,0.2884190678596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975738763809204,0.5975801348686218,-6.26048540652846e-06,0.0,0.0002927086898125,0.0,0.0,41.662715911865234,0.0,0.0,0.0,0.4048981964588165,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1006751060485839,-2304.380126953125,304.1477966308594,0.766309380531311,0.1611697673797607,0.1460001915693283,293.1400146484375,297.1499938964844,293.1499938964844,0.0039232135750353,-312.2568664550781,296.3989562988281,0.5079487562179565,0.050000000745058,0.0486581958830356,293.18621826171875,297.1499938964844,293.1499938964844,0.1693689972162246,-2718.732177734375,304.1518249511719,0.8788546919822693,0.2449875473976135,0.1721994280815124,293.149658203125,297.1499938964844,293.1499938964844,0.2724312841892242,-5379.970703125,304.11785888671875,0.9990000128746032,0.3940987586975097,0.3416500985622406,293.2633972167969,297.1499938964844,293.1499938964844,0.0052013141103088,-1920.5264892578125,297.9818420410156,0.5079487562179565,0.050000000745058,0.2308135330677032,291.0902404785156,291.1499938964844,261.1190185546875,259.6144104003906,279.6766662597656,293.26336669921875,291.0878601074219,1.0,0.243198812007904,0.7824713587760925,0.7824713587760925,1.0,1.0,-1.1272863149642944,0.4767663478851318,0.6505200266838074,0.202693685889244,0.0,0.0,0.5930848717689514,40.66019058227539,37.0,-35.28792953491211,-12908.2919921875,159.27716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,308.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17609.76171875,18000.0,0.0,0.0,0.2883330881595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607150137424469,0.6071563959121704,-6.220949671842391e-06,0.0,0.000292621407425,0.0,0.0,42.36724853515625,0.0,0.0,0.0,0.4061920642852783,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1006751060485839,-2304.380126953125,304.1477966308594,0.766309380531311,0.1611697673797607,0.1460001915693283,293.1400146484375,297.1499938964844,293.1499938964844,0.0039232135750353,-312.2568664550781,296.3989562988281,0.5079487562179565,0.050000000745058,0.0486581958830356,293.18621826171875,297.1499938964844,293.1499938964844,0.1693689972162246,-2718.732177734375,304.1518249511719,0.8788546919822693,0.2449875473976135,0.1721994280815124,293.149658203125,297.1499938964844,293.1499938964844,0.2724312841892242,-5379.970703125,304.11785888671875,0.9990000128746032,0.3940987586975097,0.3416500985622406,293.2633972167969,297.1499938964844,293.1499938964844,0.0052013141103088,-1920.5264892578125,297.9818420410156,0.5079487562179565,0.050000000745058,0.2308135330677032,291.0902404785156,291.1499938964844,261.1190185546875,259.6144104003906,279.6766662597656,293.26336669921875,291.0878601074219,1.0,0.243198812007904,0.7824713587760925,0.7824713587760925,1.0,1.0,-1.1272863149642944,0.4767663478851318,0.6505200266838074,0.202693685889244,0.0,0.0,0.5930848717689514,40.66019058227539,37.0,-35.28792953491211,-12908.2919921875,159.27716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,308.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17609.76171875,18000.0,0.0,0.0,0.2883330881595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607150137424469,0.6071563959121704,-6.220949671842391e-06,0.0,0.000292621407425,0.0,0.0,42.36724853515625,0.0,0.0,0.0,0.4061920642852783,4.0,0.0,1.0
488580,293.1395263671875,297.1499938964844,293.1499938964844,0.1009191796183586,-2308.86865234375,304.14813232421875,0.7686722278594971,0.1614771485328674,0.1462466865777969,293.1369323730469,297.1499938964844,293.1499938964844,0.0039339167997241,-313.1045227050781,296.4079895019531,0.5093026757240295,0.050000000745058,0.0486398190259933,293.1854858398437,297.1499938964844,293.1499938964844,0.1687366962432861,-2710.582275390625,304.1523132324219,0.8801247477531433,0.2442163228988647,0.1716370284557342,293.1669921875,297.1499938964844,293.1499938964844,0.2706590890884399,-5347.06689453125,304.1321716308594,0.9990000128746032,0.3905534148216247,0.3390913307666778,293.2640380859375,297.1499938964844,293.1499938964844,0.0051663634367287,-1909.3743896484373,297.9381103515625,0.5093026757240295,0.050000000745058,0.2307263612747192,291.0851135253906,291.1499938964844,261.1024475097656,259.6042785644531,279.6737060546875,293.2640075683594,291.0875244140625,1.0,0.241547018289566,0.7820857763290405,0.7820857763290405,1.0,1.0,-1.123718500137329,0.4751109182834625,0.6486075520515442,0.2018846124410629,0.0,0.0,0.6026186943054199,40.14958190917969,25.0,1.5128870010375977,-12948.4873046875,157.2834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,308.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17203.767578125,18000.0,0.0,0.0,0.2888371348381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204162836074829,0.6204224824905396,-6.228025085874833e-06,0.0,0.0002931329654529,0.0,0.0,43.69979095458984,0.0,0.0,0.0,0.4093174338340759,4.0,0.0,1.0
488640,293.1395263671875,297.1499938964844,293.1499938964844,0.1009191796183586,-2308.86865234375,304.14813232421875,0.7686722278594971,0.1614771485328674,0.1462466865777969,293.1369323730469,297.1499938964844,293.1499938964844,0.0039339167997241,-313.1045227050781,296.4079895019531,0.5093026757240295,0.050000000745058,0.0486398190259933,293.1854858398437,297.1499938964844,293.1499938964844,0.1687366962432861,-2710.582275390625,304.1523132324219,0.8801247477531433,0.2442163228988647,0.1716370284557342,293.1669921875,297.1499938964844,293.1499938964844,0.2706590890884399,-5347.06689453125,304.1321716308594,0.9990000128746032,0.3905534148216247,0.3390913307666778,293.2640380859375,297.1499938964844,293.1499938964844,0.0051663634367287,-1909.3743896484373,297.9381103515625,0.5093026757240295,0.050000000745058,0.2307263612747192,291.0851135253906,291.1499938964844,261.1024475097656,259.6042785644531,279.6737060546875,293.2640075683594,291.0875244140625,1.0,0.241547018289566,0.7820857763290405,0.7820857763290405,1.0,1.0,-1.123718500137329,0.4751109182834625,0.6486075520515442,0.2018846124410629,0.0,0.0,0.6026186943054199,40.14958190917969,25.0,1.5128870010375977,-12948.4873046875,157.2834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,308.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17203.767578125,18000.0,0.0,0.0,0.2888371348381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204162836074829,0.6204224824905396,-6.228025085874833e-06,0.0,0.0002931329654529,0.0,0.0,43.69979095458984,0.0,0.0,0.0,0.4093174338340759,4.0,0.0,1.0
488700,293.13934326171875,297.1499938964844,293.1499938964844,0.1008723825216293,-2307.69384765625,304.1485595703125,0.7732461094856262,0.1616493612527847,0.1463574916124344,293.1354064941406,297.1499938964844,293.1499938964844,0.0039338520728051,-312.8996887207031,296.423828125,0.5123902559280396,0.050000000745058,0.048599611967802,293.18505859375,297.1499938964844,293.1499938964844,0.1681442260742187,-2702.65869140625,304.1529541015625,0.884695827960968,0.2438526451587677,0.1713489592075348,293.16754150390625,297.1499938964844,293.1499938964844,0.2651643455028534,-5256.19140625,304.1454467773437,0.9990000128746032,0.3902253210544586,0.3334194123744964,293.2642822265625,297.1499938964844,293.1499938964844,0.0051412330940365,-1899.943359375,297.9252014160156,0.5123902559280396,0.050000000745058,0.2305356413125991,291.1010437011719,291.1499938964844,261.093994140625,259.5990905761719,279.674560546875,293.2642517089844,291.10565185546875,1.0,0.2389789521694183,0.7818929553031921,0.7818929553031921,1.0,1.0,-1.1164231300354004,0.4718727171421051,0.6445504426956177,0.2000872045755386,0.0,0.0,0.6043363213539124,39.033634185791016,25.0,28.48313331604004,-12922.7109375,153.10708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,308.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17166.3515625,18000.0,0.0,0.0,0.2891615033149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255250573158264,0.6255313158035278,-6.258216671994887e-06,0.0,0.0002934621588792,0.0,0.0,44.375465393066406,0.0,0.0,0.0,0.4110890626907348,4.0,0.0,1.0
488760,293.1390686035156,297.1499938964844,293.1499938964844,0.100745789706707,-2304.908935546875,304.1490478515625,0.7799603939056396,0.1618356108665466,0.146464467048645,293.1339111328125,297.1499938964844,293.1499938964844,0.0039309095591306,-312.3730163574219,296.4452209472656,0.517045259475708,0.050000000745058,0.0485430508852005,293.1845703125,297.1499938964844,293.1499938964844,0.1674213707447052,-2692.92626953125,304.1537475585937,0.8917083740234375,0.2435048967599868,0.1710592955350875,293.1615905761719,297.1499938964844,293.1499938964844,0.2571019530296325,-5123.75537109375,304.1609191894531,0.9990000128746032,0.3911671340465545,0.3252716958522796,293.2643737792969,297.1499938964844,293.1499938964844,0.0051124915480613,-1888.6859130859373,297.9170227050781,0.517045259475708,0.050000000745058,0.2302673310041427,291.1259765625,291.1499938964844,261.0854187011719,259.5937805175781,279.676513671875,293.2643737792969,291.1323547363281,1.0,0.2353858798742294,0.7817353010177612,0.7817353010177612,1.0,1.0,-1.1060365438461304,0.4672894775867462,0.6387470960617065,0.1975239962339401,0.0,0.0,0.6034783720970154,37.46247482299805,28.0,53.73134613037109,-12864.9775390625,147.27713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10809326171875,308.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17265.98046875,18000.0,0.0,0.0,0.2894318103790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283017992973328,0.628308117389679,-6.301889243331971e-06,0.0,0.0002937364915851,0.0,0.0,44.90064239501953,0.0,0.0,0.0,0.4126043021678924,4.0,0.0,1.0
488820,293.1385803222656,297.1499938964844,293.1499938964844,0.1005075722932815,-2299.606201171875,304.1497497558594,0.7883931994438171,0.16221284866333,0.1467410773038864,293.13104248046875,297.1499938964844,293.1499938964844,0.0039262692444026,-311.3782653808594,296.4917907714844,0.5228024125099182,0.050000000745058,0.0484790615737438,293.18359375,297.1499938964844,293.1499938964844,0.1659801006317138,-2673.52880859375,304.1548767089844,0.8998580574989319,0.2428243160247802,0.1705343127250671,293.1391296386719,297.1499938964844,293.1499938964844,0.2469469904899597,-4958.1123046875,304.1736755371094,0.9990000128746032,0.3954160511493683,0.3157982230186462,293.2640991210937,297.1499938964844,293.1499938964844,0.0050591020844876,-1867.31884765625,297.90496826171875,0.5228024125099182,0.050000000745058,0.2299638092517852,291.18182373046875,291.1499938964844,261.0679016113281,259.5828857421875,279.6755676269531,293.26416015625,291.1864318847656,1.0,0.2316968888044357,0.7814198732376099,0.7814198732376099,1.0,1.0,-1.0939205884933472,0.4619599282741546,0.6319606900215149,0.1944618225097656,0.0,0.0,0.5952914953231812,35.6799201965332,31.0,64.52546691894531,-12766.716796875,140.6925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056213378906,308.2255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.29296875,18000.0,0.0,0.0,0.2896435558795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251912117004395,0.6251975893974304,-6.40040343569126e-06,0.0,0.0002939513942692,0.0,0.0,45.1480712890625,0.0,0.0,0.0,0.4138915538787842,4.0,0.0,1.0
488880,293.1385803222656,297.1499938964844,293.1499938964844,0.1005075722932815,-2299.606201171875,304.1497497558594,0.7883931994438171,0.16221284866333,0.1467410773038864,293.13104248046875,297.1499938964844,293.1499938964844,0.0039262692444026,-311.3782653808594,296.4917907714844,0.5228024125099182,0.050000000745058,0.0484790615737438,293.18359375,297.1499938964844,293.1499938964844,0.1659801006317138,-2673.52880859375,304.1548767089844,0.8998580574989319,0.2428243160247802,0.1705343127250671,293.1391296386719,297.1499938964844,293.1499938964844,0.2469469904899597,-4958.1123046875,304.1736755371094,0.9990000128746032,0.3954160511493683,0.3157982230186462,293.2640991210937,297.1499938964844,293.1499938964844,0.0050591020844876,-1867.31884765625,297.90496826171875,0.5228024125099182,0.050000000745058,0.2299638092517852,291.18182373046875,291.1499938964844,261.0679016113281,259.5828857421875,279.6755676269531,293.26416015625,291.1864318847656,1.0,0.2316968888044357,0.7814198732376099,0.7814198732376099,1.0,1.0,-1.0939205884933472,0.4619599282741546,0.6319606900215149,0.1944618225097656,0.0,0.0,0.5952914953231812,35.6799201965332,31.0,64.52546691894531,-12766.716796875,140.6925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056213378906,308.2255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.29296875,18000.0,0.0,0.0,0.2896435558795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251912117004395,0.6251975893974304,-6.40040343569126e-06,0.0,0.0002939513942692,0.0,0.0,45.1480712890625,0.0,0.0,0.0,0.4138915538787842,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1005555838346481,-2300.111328125,304.1497497558594,0.7929658889770508,0.1626138091087341,0.1470656245946884,293.1280212402344,297.1499938964844,293.1499938964844,0.0039297575131058,-311.34259033203125,296.5227355957031,0.5257312655448914,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1650140732526779,-2660.782958984375,304.1548156738281,0.903535783290863,0.2421876490116119,0.1700595617294311,293.1177062988281,297.1499938964844,293.1499938964844,0.2418493032455444,-4876.4013671875,304.1740417480469,0.9990000128746032,0.400046557188034,0.3112067878246307,293.26318359375,297.1499938964844,293.1499938964844,0.0050173532217741,-1851.820556640625,297.8812255859375,0.5257312655448914,0.050000000745058,0.2298199236392974,291.20904541015625,291.1499938964844,261.04986572265625,259.571533203125,279.6712646484375,293.2632751464844,291.2104187011719,1.0,0.2298616915941238,0.7811045050621033,0.7811045050621033,1.0,1.0,-1.0880182981491089,0.4593431651592254,0.628675103187561,0.1929700523614883,0.0,0.0,0.5852828621864319,34.83380889892578,34.0,36.71831512451172,-12679.8212890625,137.57247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,308.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18373.470703125,18000.0,0.0,0.0,0.2893967032432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150117516517639,0.6150181889533997,-6.452007710322505e-06,0.0,0.0002937008684966,0.0,0.0,44.41858673095703,0.0,0.0,0.0,0.4126739203929901,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1005555838346481,-2300.111328125,304.1497497558594,0.7929658889770508,0.1626138091087341,0.1470656245946884,293.1280212402344,297.1499938964844,293.1499938964844,0.0039297575131058,-311.34259033203125,296.5227355957031,0.5257312655448914,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1650140732526779,-2660.782958984375,304.1548156738281,0.903535783290863,0.2421876490116119,0.1700595617294311,293.1177062988281,297.1499938964844,293.1499938964844,0.2418493032455444,-4876.4013671875,304.1740417480469,0.9990000128746032,0.400046557188034,0.3112067878246307,293.26318359375,297.1499938964844,293.1499938964844,0.0050173532217741,-1851.820556640625,297.8812255859375,0.5257312655448914,0.050000000745058,0.2298199236392974,291.20904541015625,291.1499938964844,261.04986572265625,259.571533203125,279.6712646484375,293.2632751464844,291.2104187011719,1.0,0.2298616915941238,0.7811045050621033,0.7811045050621033,1.0,1.0,-1.0880182981491089,0.4593431651592254,0.628675103187561,0.1929700523614883,0.0,0.0,0.5852828621864319,34.83380889892578,34.0,36.71831512451172,-12679.8212890625,137.57247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,308.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18373.470703125,18000.0,0.0,0.0,0.2893967032432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150117516517639,0.6150181889533997,-6.452007710322505e-06,0.0,0.0002937008684966,0.0,0.0,44.41858673095703,0.0,0.0,0.0,0.4126739203929901,4.0,0.0,1.0
489060,293.1374206542969,297.1499938964844,293.1499938964844,0.1008773222565651,-2306.126220703125,304.1492919921875,0.7944570779800415,0.1630418002605438,0.1474382430315017,293.12469482421875,297.1499938964844,293.1499938964844,0.0039414390921592,-312.2442932128906,296.5393981933594,0.5263255834579468,0.050000000745058,0.0484427474439144,293.1813659667969,297.1499938964844,293.1499938964844,0.1645019948482513,-2654.33740234375,304.154052734375,0.9036802649497986,0.2416016161441803,0.1696379780769348,293.1027526855469,297.1499938964844,293.1499938964844,0.2407118082046508,-4860.25439453125,304.16778564453125,0.9990000128746032,0.4039107263088226,0.3102924227714538,293.2618713378906,297.1499938964844,293.1499938964844,0.0049860882572829,-1841.64013671875,297.8456726074219,0.5263255834579468,0.050000000745058,0.2297915369272232,291.2088623046875,291.1499938964844,261.03125,259.5596618652344,279.663818359375,293.261962890625,291.2073974609375,1.0,0.229562297463417,0.7809664011001587,0.7809664011001587,1.0,1.0,-1.0868191719055176,0.4588023126125335,0.6280168890953064,0.1926591545343399,0.0,0.0,0.57716304063797,34.66641616821289,37.0,1.507211208343506,-12619.83203125,136.95074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18719.35546875,18000.0,0.0,0.0,0.2887227535247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029843688011169,0.6029908061027527,-6.441271580115426e-06,0.0,0.0002930168993771,0.0,0.0,43.17034912109375,0.0,0.0,0.0,0.4098158776760101,4.0,0.0,1.0
489120,293.1374206542969,297.1499938964844,293.1499938964844,0.1008773222565651,-2306.126220703125,304.1492919921875,0.7944570779800415,0.1630418002605438,0.1474382430315017,293.12469482421875,297.1499938964844,293.1499938964844,0.0039414390921592,-312.2442932128906,296.5393981933594,0.5263255834579468,0.050000000745058,0.0484427474439144,293.1813659667969,297.1499938964844,293.1499938964844,0.1645019948482513,-2654.33740234375,304.154052734375,0.9036802649497986,0.2416016161441803,0.1696379780769348,293.1027526855469,297.1499938964844,293.1499938964844,0.2407118082046508,-4860.25439453125,304.16778564453125,0.9990000128746032,0.4039107263088226,0.3102924227714538,293.2618713378906,297.1499938964844,293.1499938964844,0.0049860882572829,-1841.64013671875,297.8456726074219,0.5263255834579468,0.050000000745058,0.2297915369272232,291.2088623046875,291.1499938964844,261.03125,259.5596618652344,279.663818359375,293.261962890625,291.2073974609375,1.0,0.229562297463417,0.7809664011001587,0.7809664011001587,1.0,1.0,-1.0868191719055176,0.4588023126125335,0.6280168890953064,0.1926591545343399,0.0,0.0,0.57716304063797,34.66641616821289,37.0,1.507211208343506,-12619.83203125,136.95074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18719.35546875,18000.0,0.0,0.0,0.2887227535247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029843688011169,0.6029908061027527,-6.441271580115426e-06,0.0,0.0002930168993771,0.0,0.0,43.17034912109375,0.0,0.0,0.0,0.4098158776760101,4.0,0.0,1.0
489180,293.13677978515625,297.1499938964844,293.1499938964844,0.1014099791646003,-2316.349609375,304.14862060546875,0.7933434247970581,0.1634876281023025,0.1478483378887176,293.1209716796875,297.1499938964844,293.1499938964844,0.0039604054763913,-313.9363708496094,296.5459289550781,0.5249422788619995,0.050000000745058,0.0484567768871784,293.1801147460937,297.1499938964844,293.1499938964844,0.164342850446701,-2652.746826171875,304.1529541015625,0.90086168050766,0.2410596162080764,0.1692633777856826,293.095947265625,297.1499938964844,293.1499938964844,0.2428830415010452,-4898.38330078125,304.158203125,0.9990000128746032,0.406502217054367,0.3124295771121979,293.2604675292969,297.1499938964844,293.1499938964844,0.0049626100808382,-1835.4161376953125,297.80059814453125,0.5249422788619995,0.050000000745058,0.2298580855131149,291.1877136230469,291.1499938964844,261.0119934082031,259.5472412109375,279.654296875,293.26055908203125,291.1845397949219,1.0,0.2305351793766021,0.7808282971382141,0.7808282971382141,1.0,1.0,-1.0895222425460815,0.4599672853946686,0.6295549869537354,0.193310335278511,0.0,0.0,0.5733907222747803,35.05715560913086,40.0,-26.36319351196289,-12602.41015625,138.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18757.0,18000.0,0.0,0.0,0.2877732515335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937073230743408,0.5937137007713318,-6.382369519997155e-06,0.0,0.0002920532715506,0.0,0.0,41.94973373413086,0.0,0.0,0.0,0.406585544347763,4.0,0.0,1.0
489240,293.13677978515625,297.1499938964844,293.1499938964844,0.1014099791646003,-2316.349609375,304.14862060546875,0.7933434247970581,0.1634876281023025,0.1478483378887176,293.1209716796875,297.1499938964844,293.1499938964844,0.0039604054763913,-313.9363708496094,296.5459289550781,0.5249422788619995,0.050000000745058,0.0484567768871784,293.1801147460937,297.1499938964844,293.1499938964844,0.164342850446701,-2652.746826171875,304.1529541015625,0.90086168050766,0.2410596162080764,0.1692633777856826,293.095947265625,297.1499938964844,293.1499938964844,0.2428830415010452,-4898.38330078125,304.158203125,0.9990000128746032,0.406502217054367,0.3124295771121979,293.2604675292969,297.1499938964844,293.1499938964844,0.0049626100808382,-1835.4161376953125,297.80059814453125,0.5249422788619995,0.050000000745058,0.2298580855131149,291.1877136230469,291.1499938964844,261.0119934082031,259.5472412109375,279.654296875,293.26055908203125,291.1845397949219,1.0,0.2305351793766021,0.7808282971382141,0.7808282971382141,1.0,1.0,-1.0895222425460815,0.4599672853946686,0.6295549869537354,0.193310335278511,0.0,0.0,0.5733907222747803,35.05715560913086,40.0,-26.36319351196289,-12602.41015625,138.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18757.0,18000.0,0.0,0.0,0.2877732515335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937073230743408,0.5937137007713318,-6.382369519997155e-06,0.0,0.0002920532715506,0.0,0.0,41.94973373413086,0.0,0.0,0.0,0.406585544347763,4.0,0.0,1.0
489300,293.136474609375,297.1499938964844,293.1499938964844,0.1017227172851562,-2322.373046875,304.1483154296875,0.7919756174087524,0.1637134104967117,0.1480630785226822,293.1190185546875,297.1499938964844,293.1499938964844,0.0039719641208648,-314.9891967773437,296.54742431640625,0.5236464142799377,0.050000000745058,0.0484701916575431,293.1794738769531,297.1499938964844,293.1499938964844,0.1643429398536682,-2653.02978515625,304.1524353027344,0.8985427021980286,0.2408013343811035,0.1690905392169952,293.0956115722656,297.1499938964844,293.1499938964844,0.2449895590543747,-4933.962890625,304.15289306640625,0.9990000128746032,0.4072569608688354,0.3144602179527282,293.2597961425781,297.1499938964844,293.1499938964844,0.0049526551738381,-1833.176025390625,297.77587890625,0.5236464142799377,0.050000000745058,0.2299217283725738,291.1727294921875,291.1499938964844,261.0021057128906,259.540771484375,279.6488952636719,293.2598876953125,291.169189453125,1.0,0.2314233183860778,0.7807592153549194,0.7807592153549194,1.0,1.0,-1.092101812362671,0.4610869586467743,0.631014883518219,0.1939384043216705,0.0,0.0,0.573366641998291,35.43088912963867,40.0,-35.35373306274414,-12612.0849609375,139.75033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28778076171875,308.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18671.603515625,18000.0,0.0,0.0,0.2872723639011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591042160987854,0.5910484790802002,-6.343882887449581e-06,0.0,0.0002915449440479,0.0,0.0,41.487430572509766,0.0,0.0,0.0,0.4052079319953918,4.0,0.0,1.0
489360,293.1361999511719,297.1499938964844,293.1499938964844,0.1020501926541328,-2328.67626953125,304.14801025390625,0.7901474237442017,0.1639392226934433,0.1482821106910705,293.11700439453125,297.1499938964844,293.1499938964844,0.0039845379069447,-316.132568359375,296.5486755371094,0.5220176577568054,0.050000000745058,0.0484874509274959,293.1788635253906,297.1499938964844,293.1499938964844,0.1643697619438171,-2653.66259765625,304.1519470214844,0.8957093954086304,0.2405487149953842,0.1689252704381942,293.0971984863281,297.1499938964844,293.1499938964844,0.2476784437894821,-4978.81787109375,304.1474609375,0.9990000128746032,0.4076330363750458,0.3170534074306488,293.2592468261719,297.1499938964844,293.1499938964844,0.004943368025124,-1831.2303466796875,297.7504272460937,0.5220176577568054,0.050000000745058,0.2300035953521728,291.1565246582031,291.1499938964844,260.9920654296875,259.5341796875,279.643310546875,293.2593078613281,291.1528625488281,1.0,0.2325470149517059,0.7806177139282227,0.7806177139282227,1.0,1.0,-1.0953973531723022,0.4625124931335449,0.6328848600387573,0.1947351098060608,0.0,0.0,0.5745519995689392,35.91147994995117,43.0,-40.9005126953125,-12633.9501953125,141.51583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,308.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18531.8046875,18000.0,0.0,0.0,0.2868019342422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589938759803772,0.5899450778961182,-6.304354883468477e-06,0.0,0.0002910674957092,0.0,0.0,41.170677185058594,0.0,0.0,0.0,0.4041425883769989,4.0,0.0,1.0
489420,293.1357421875,297.1499938964844,293.1499938964844,0.1027116999030113,-2341.365966796875,304.1475830078125,0.7853514552116394,0.1643860042095184,0.1487272977828979,293.1128845214844,297.1499938964844,293.1499938964844,0.0040117837488651,-318.5751037597656,296.5527648925781,0.5179717540740967,0.050000000745058,0.0485323630273342,293.1777038574219,297.1499938964844,293.1499938964844,0.1644431799650192,-2655.140625,304.15118408203125,0.8887841105461121,0.24005688726902,0.1686122864484787,293.1058654785156,297.1499938964844,293.1499938964844,0.2545390725135803,-5091.70166015625,304.13690185546875,0.9990000128746032,0.4072292149066925,0.3237042129039764,293.2583923339844,297.1499938964844,293.1499938964844,0.0049255103804171,-1827.5401611328125,297.6989440917969,0.5179717540740967,0.050000000745058,0.2302166372537613,291.1242980957031,291.1499938964844,260.9714050292969,259.5204772949219,279.6313171386719,293.2584533691406,291.12091064453125,1.0,0.2354106605052948,0.7803347110748291,0.7803347110748291,1.0,1.0,-1.103847622871399,0.4661791622638702,0.6376684904098511,0.196786344051361,0.0,0.0,0.5801558494567871,37.161014556884766,46.0,-43.57688903808594,-12711.0478515625,146.1183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109130859375,308.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18142.375,18000.0,0.0,0.0,0.2861008644104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925257802009583,0.5925319790840149,-6.234861302800709e-06,0.0,0.0002903559943661,0.0,0.0,41.04381942749024,0.0,0.0,0.0,0.4032464027404785,4.0,0.0,1.0
489480,293.1357421875,297.1499938964844,293.1499938964844,0.1027116999030113,-2341.365966796875,304.1475830078125,0.7853514552116394,0.1643860042095184,0.1487272977828979,293.1128845214844,297.1499938964844,293.1499938964844,0.0040117837488651,-318.5751037597656,296.5527648925781,0.5179717540740967,0.050000000745058,0.0485323630273342,293.1777038574219,297.1499938964844,293.1499938964844,0.1644431799650192,-2655.140625,304.15118408203125,0.8887841105461121,0.24005688726902,0.1686122864484787,293.1058654785156,297.1499938964844,293.1499938964844,0.2545390725135803,-5091.70166015625,304.13690185546875,0.9990000128746032,0.4072292149066925,0.3237042129039764,293.2583923339844,297.1499938964844,293.1499938964844,0.0049255103804171,-1827.5401611328125,297.6989440917969,0.5179717540740967,0.050000000745058,0.2302166372537613,291.1242980957031,291.1499938964844,260.9714050292969,259.5204772949219,279.6313171386719,293.2584533691406,291.12091064453125,1.0,0.2354106605052948,0.7803347110748291,0.7803347110748291,1.0,1.0,-1.103847622871399,0.4661791622638702,0.6376684904098511,0.196786344051361,0.0,0.0,0.5801558494567871,37.161014556884766,46.0,-43.57688903808594,-12711.0478515625,146.1183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109130859375,308.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18142.375,18000.0,0.0,0.0,0.2861008644104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925257802009583,0.5925319790840149,-6.234861302800709e-06,0.0,0.0002903559943661,0.0,0.0,41.04381942749024,0.0,0.0,0.0,0.4032464027404785,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1033461764454841,-2353.461181640625,304.1473388671875,0.779416561126709,0.1648206710815429,0.1491746008396148,293.1086730957031,297.1499938964844,293.1499938964844,0.0040410161018371,-321.1246643066406,296.5607604980469,0.5131994485855103,0.050000000745058,0.0485894754528999,293.176513671875,297.1499938964844,293.1499938964844,0.1644987761974334,-2656.293212890625,304.15069580078125,0.8806491494178772,0.2395962625741958,0.1683263629674911,293.1210632324219,297.1499938964844,293.1499938964844,0.2630161345005035,-5229.15673828125,304.1271667480469,0.9990000128746032,0.4052801430225372,0.331969290971756,293.258056640625,297.1499938964844,293.1499938964844,0.0049072280526161,-1823.4376220703125,297.6480712890625,0.5131994485855103,0.050000000745058,0.2304875403642654,291.0958251953125,291.1499938964844,260.95001220703125,259.50604248046875,279.6181640625,293.258056640625,291.093017578125,1.0,0.2389612644910812,0.7800516486167908,0.7800516486167908,1.0,1.0,-1.1143547296524048,0.4707531034946441,0.643601655960083,0.199346661567688,0.0,0.0,0.589336097240448,38.74796295166016,49.0,-39.415809631347656,-12824.6279296875,151.99172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,308.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17679.103515625,18000.0,0.0,0.0,0.2859403789043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011375188827515,0.6011437177658081,-6.192514774738811e-06,0.0,0.0002901931293308,0.0,0.0,41.63408660888672,0.0,0.0,0.0,0.404253751039505,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1033461764454841,-2353.461181640625,304.1473388671875,0.779416561126709,0.1648206710815429,0.1491746008396148,293.1086730957031,297.1499938964844,293.1499938964844,0.0040410161018371,-321.1246643066406,296.5607604980469,0.5131994485855103,0.050000000745058,0.0485894754528999,293.176513671875,297.1499938964844,293.1499938964844,0.1644987761974334,-2656.293212890625,304.15069580078125,0.8806491494178772,0.2395962625741958,0.1683263629674911,293.1210632324219,297.1499938964844,293.1499938964844,0.2630161345005035,-5229.15673828125,304.1271667480469,0.9990000128746032,0.4052801430225372,0.331969290971756,293.258056640625,297.1499938964844,293.1499938964844,0.0049072280526161,-1823.4376220703125,297.6480712890625,0.5131994485855103,0.050000000745058,0.2304875403642654,291.0958251953125,291.1499938964844,260.95001220703125,259.50604248046875,279.6181640625,293.258056640625,291.093017578125,1.0,0.2389612644910812,0.7800516486167908,0.7800516486167908,1.0,1.0,-1.1143547296524048,0.4707531034946441,0.643601655960083,0.199346661567688,0.0,0.0,0.589336097240448,38.74796295166016,49.0,-39.415809631347656,-12824.6279296875,151.99172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,308.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17679.103515625,18000.0,0.0,0.0,0.2859403789043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011375188827515,0.6011437177658081,-6.192514774738811e-06,0.0,0.0002901931293308,0.0,0.0,41.63408660888672,0.0,0.0,0.0,0.404253751039505,4.0,0.0,1.0
489660,293.1351318359375,297.1499938964844,293.1499938964844,0.1039377823472023,-2364.662109375,304.1472473144531,0.7727542519569397,0.1652400195598602,0.1496184766292572,293.1043395996094,297.1499938964844,293.1499938964844,0.0040718428790569,-323.73712158203125,296.57354736328125,0.5080322623252869,0.050000000745058,0.048657052218914,293.1751708984375,297.1499938964844,293.1499938964844,0.1645374000072479,-2657.1337890625,304.150390625,0.8718278408050537,0.2391922026872635,0.1680833548307418,293.14190673828125,297.1499938964844,293.1499938964844,0.2727673053741455,-5385.22119140625,304.1185607910156,0.9990000128746032,0.4017958343029022,0.3414910137653351,293.2581787109375,297.1499938964844,293.1499938964844,0.0048878518864512,-1818.6229248046875,297.59832763671875,0.5080322623252869,0.050000000745058,0.2308081090450287,291.07232666015625,291.1499938964844,260.9239501953125,259.4876403808594,279.6028747558594,293.2581481933594,291.0700378417969,1.0,0.243058294057846,0.7796646952629089,0.7796646952629089,1.0,1.0,-1.1264898777008057,0.4760383665561676,0.6504515409469604,0.2022992372512817,0.0,0.0,0.6013141870498657,40.62339401245117,52.0,-33.127655029296875,-12965.65234375,158.97967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17919921875,308.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17198.97265625,18000.0,0.0,0.0,0.2865318059921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150696873664856,0.6150758862495422,-6.186828159115976e-06,0.0,0.0002907933376263,0.0,0.0,42.94591522216797,0.0,0.0,0.0,0.4072623550891876,4.0,0.0,1.0
489720,293.1351318359375,297.1499938964844,293.1499938964844,0.1039377823472023,-2364.662109375,304.1472473144531,0.7727542519569397,0.1652400195598602,0.1496184766292572,293.1043395996094,297.1499938964844,293.1499938964844,0.0040718428790569,-323.73712158203125,296.57354736328125,0.5080322623252869,0.050000000745058,0.048657052218914,293.1751708984375,297.1499938964844,293.1499938964844,0.1645374000072479,-2657.1337890625,304.150390625,0.8718278408050537,0.2391922026872635,0.1680833548307418,293.14190673828125,297.1499938964844,293.1499938964844,0.2727673053741455,-5385.22119140625,304.1185607910156,0.9990000128746032,0.4017958343029022,0.3414910137653351,293.2581787109375,297.1499938964844,293.1499938964844,0.0048878518864512,-1818.6229248046875,297.59832763671875,0.5080322623252869,0.050000000745058,0.2308081090450287,291.07232666015625,291.1499938964844,260.9239501953125,259.4876403808594,279.6028747558594,293.2581481933594,291.0700378417969,1.0,0.243058294057846,0.7796646952629089,0.7796646952629089,1.0,1.0,-1.1264898777008057,0.4760383665561676,0.6504515409469604,0.2022992372512817,0.0,0.0,0.6013141870498657,40.62339401245117,52.0,-33.127655029296875,-12965.65234375,158.97967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17919921875,308.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17198.97265625,18000.0,0.0,0.0,0.2865318059921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150696873664856,0.6150758862495422,-6.186828159115976e-06,0.0,0.0002907933376263,0.0,0.0,42.94591522216797,0.0,0.0,0.0,0.4072623550891876,4.0,0.0,1.0
