time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1349792480469,297.1499938964844,293.1499938964844,0.1044948995113372,-2375.151123046875,304.1472473144531,0.7657119035720825,0.1656459867954254,0.1500580310821533,293.09991455078125,297.1499938964844,293.1499938964844,0.0041043017990887,-326.4278564453125,296.5904846191406,0.5027170181274414,0.050000000745058,0.0487336218357086,293.1737060546875,297.1499938964844,293.1499938964844,0.164585068821907,-2658.029541015625,304.15020751953125,0.8627419471740723,0.2388534098863601,0.1678919792175293,293.16766357421875,297.1499938964844,293.1499938964844,0.2835430800914764,-5555.59619140625,304.1111145019531,0.9990000128746032,0.3967874348163605,0.351967990398407,293.2587280273437,297.1499938964844,293.1499938964844,0.0048675378784537,-1813.2264404296875,297.5491638183594,0.5027170181274414,0.050000000745058,0.2311713248491287,291.0526733398437,291.1499938964844,260.8897399902344,259.4622802734375,279.58355712890625,293.2586975097656,291.0507507324219,1.0,0.2475820928812027,0.7792776823043823,0.7792776823043823,1.0,1.0,-1.1398905515670776,0.4818907082080841,0.6579998731613159,0.2055664807558059,0.0,0.0,0.6156412959098816,42.74553680419922,40.0,-27.792556762695312,-13127.83203125,166.9512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,16725.181640625,18000.0,0.0,0.0,0.2880162298679352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337083578109741,0.6337146162986755,-6.221021521923831e-06,0.0,0.0002922998683061,0.0,0.0,44.97956848144531,0.0,0.0,0.0,0.4122530817985534,4.0,0.0,1.0
489840,293.1349792480469,297.1499938964844,293.1499938964844,0.1044948995113372,-2375.151123046875,304.1472473144531,0.7657119035720825,0.1656459867954254,0.1500580310821533,293.09991455078125,297.1499938964844,293.1499938964844,0.0041043017990887,-326.4278564453125,296.5904846191406,0.5027170181274414,0.050000000745058,0.0487336218357086,293.1737060546875,297.1499938964844,293.1499938964844,0.164585068821907,-2658.029541015625,304.15020751953125,0.8627419471740723,0.2388534098863601,0.1678919792175293,293.16766357421875,297.1499938964844,293.1499938964844,0.2835430800914764,-5555.59619140625,304.1111145019531,0.9990000128746032,0.3967874348163605,0.351967990398407,293.2587280273437,297.1499938964844,293.1499938964844,0.0048675378784537,-1813.2264404296875,297.5491638183594,0.5027170181274414,0.050000000745058,0.2311713248491287,291.0526733398437,291.1499938964844,260.8897399902344,259.4622802734375,279.58355712890625,293.2586975097656,291.0507507324219,1.0,0.2475820928812027,0.7792776823043823,0.7792776823043823,1.0,1.0,-1.1398905515670776,0.4818907082080841,0.6579998731613159,0.2055664807558059,0.0,0.0,0.6156412959098816,42.74553680419922,40.0,-27.792556762695312,-13127.83203125,166.9512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,16725.181640625,18000.0,0.0,0.0,0.2880162298679352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337083578109741,0.6337146162986755,-6.221021521923831e-06,0.0,0.0002922998683061,0.0,0.0,44.97956848144531,0.0,0.0,0.0,0.4122530817985534,4.0,0.0,1.0
489900,293.1348571777344,297.1499938964844,293.1499938964844,0.1047207340598106,-2379.36083984375,304.1473388671875,0.7654723525047302,0.1658614575862884,0.1502492427825927,293.0975952148437,297.1499938964844,293.1499938964844,0.0041185617446899,-327.580078125,296.6014709472656,0.5023355484008789,0.050000000745058,0.0487393960356712,293.1728515625,297.1499938964844,293.1499938964844,0.1645594835281372,-2657.77490234375,304.15020751953125,0.8619427680969238,0.2387229055166244,0.1677934527397155,293.1802673339844,297.1499938964844,293.1499938964844,0.2847894728183746,-5572.96240234375,304.1160583496094,0.9990000128746032,0.3940880596637726,0.3527475893497467,293.2590637207031,297.1499938964844,293.1499938964844,0.004853649996221,-1808.999755859375,297.5257568359375,0.5023355484008789,0.050000000745058,0.231198713183403,291.04559326171875,291.1499938964844,260.8697204589844,259.4471435546875,279.5755615234375,293.2590026855469,291.0452880859375,1.0,0.2475621700286865,0.7790842056274414,0.7790842056274414,1.0,1.0,-1.140984058380127,0.4823326468467712,0.6586513519287109,0.2058615535497665,0.0,0.0,0.62334144115448,42.90828323364258,40.0,-17.455171585083008,-13176.4755859375,167.58782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,308.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,16495.634765625,18000.0,0.0,0.0,0.2890909910202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445971727371216,0.644603431224823,-6.2536337281926535e-06,0.0,0.0002933905925601,0.0,0.0,46.2689323425293,0.0,0.0,0.0,0.415469765663147,4.0,0.0,1.0
489960,293.1346435546875,297.1499938964844,293.1499938964844,0.1048268228769302,-2381.1611328125,304.1476135253906,0.7676992416381836,0.1660930216312408,0.1504314988851547,293.0951843261719,297.1499938964844,293.1499938964844,0.0041295322589576,-328.3274841308594,296.61993408203125,0.5036306381225586,0.050000000745058,0.0487198941409587,293.171875,297.1499938964844,293.1499938964844,0.1643605828285217,-2655.073486328125,304.1505432128906,0.8639233708381653,0.2386231273412704,0.1676989048719406,293.1881103515625,297.1499938964844,293.1499938964844,0.2824752032756805,-5533.212890625,304.1264953613281,0.9990000128746032,0.3921552002429962,0.3501158356666565,293.25933837890625,297.1499938964844,293.1499938964844,0.0048351464793086,-1802.3360595703125,297.50848388671875,0.5036306381225586,0.050000000745058,0.2311062067747116,291.050537109375,291.1499938964844,260.847900390625,259.4304504394531,279.56884765625,293.25927734375,291.0531311035156,1.0,0.2462997287511825,0.7788622379302979,0.7788622379302979,1.0,1.0,-1.13779878616333,0.4809005558490753,0.6568982005119324,0.2050527036190033,0.0,0.0,0.6295478940010071,42.37094497680664,28.0,5.728790283203125,-13196.771484375,165.6107635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8903503417969,308.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,16328.2421875,18000.0,0.0,0.0,0.2902951836585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555294394493103,0.6555357575416565,-6.302088422671659e-06,0.0,0.0002946126915048,0.0,0.0,47.68003845214844,0.0,0.0,0.0,0.4190308451652527,4.0,0.0,1.0
490020,293.1340637207031,297.1499938964844,293.1499938964844,0.1047413349151611,-2378.790771484375,304.1485595703125,0.7782677412033081,0.1666035950183868,0.1507846713066101,293.0903015136719,297.1499938964844,293.1499938964844,0.0041412902064621,-328.6581420898437,296.67724609375,0.510421872138977,0.050000000745058,0.0486249700188636,293.169677734375,297.1499938964844,293.1499938964844,0.1635313034057617,-2643.60791015625,304.1517639160156,0.8747482299804688,0.2385109812021255,0.1675298362970352,293.1853332519531,297.1499938964844,293.1499938964844,0.2694878578186035,-5320.09765625,304.1561889648437,0.9990000128746032,0.3917009830474853,0.3370095193386078,293.2595520019531,297.1499938964844,293.1499938964844,0.0047855749726295,-1782.567626953125,297.4914855957031,0.510421872138977,0.050000000745058,0.2306559234857559,291.0932922363281,291.1499938964844,260.7989807128906,259.3924865722656,279.55767822265625,293.2595520019531,291.0999450683594,1.0,0.2404917031526565,0.7784183621406555,0.7784183621406555,1.0,1.0,-1.1216388940811155,0.4737434089183807,0.6478954553604126,0.2009914070367813,0.0,0.0,0.6346492767333984,39.74686050415039,25.0,57.18314743041992,-13149.59375,155.92645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725830078125,308.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,16384.791015625,18000.0,0.0,0.0,0.2927672564983368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723353266716003,0.6723417639732361,-6.450389719248051e-06,0.0,0.0002971215290017,0.0,0.0,50.35126876831055,0.0,0.0,0.0,0.4259834587574005,4.0,0.0,1.0
490080,293.1340637207031,297.1499938964844,293.1499938964844,0.1047413349151611,-2378.790771484375,304.1485595703125,0.7782677412033081,0.1666035950183868,0.1507846713066101,293.0903015136719,297.1499938964844,293.1499938964844,0.0041412902064621,-328.6581420898437,296.67724609375,0.510421872138977,0.050000000745058,0.0486249700188636,293.169677734375,297.1499938964844,293.1499938964844,0.1635313034057617,-2643.60791015625,304.1517639160156,0.8747482299804688,0.2385109812021255,0.1675298362970352,293.1853332519531,297.1499938964844,293.1499938964844,0.2694878578186035,-5320.09765625,304.1561889648437,0.9990000128746032,0.3917009830474853,0.3370095193386078,293.2595520019531,297.1499938964844,293.1499938964844,0.0047855749726295,-1782.567626953125,297.4914855957031,0.510421872138977,0.050000000745058,0.2306559234857559,291.0932922363281,291.1499938964844,260.7989807128906,259.3924865722656,279.55767822265625,293.2595520019531,291.0999450683594,1.0,0.2404917031526565,0.7784183621406555,0.7784183621406555,1.0,1.0,-1.1216388940811155,0.4737434089183807,0.6478954553604126,0.2009914070367813,0.0,0.0,0.6346492767333984,39.74686050415039,25.0,57.18314743041992,-13149.59375,155.92645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725830078125,308.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,16384.791015625,18000.0,0.0,0.0,0.2927672564983368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723353266716003,0.6723417639732361,-6.450389719248051e-06,0.0,0.0002971215290017,0.0,0.0,50.35126876831055,0.0,0.0,0.0,0.4259834587574005,4.0,0.0,1.0
490140,293.13330078125,297.1499938964844,293.1499938964844,0.1044905036687851,-2373.08154296875,304.1494445800781,0.7905347347259521,0.1671615689992904,0.1511822938919067,293.0853271484375,297.1499938964844,293.1499938964844,0.0041483752429485,-328.36932373046875,296.7496032714844,0.51851487159729,0.050000000745058,0.0485261194407939,293.16729736328125,297.1499938964844,293.1499938964844,0.1624673008918762,-2628.83544921875,304.1529235839844,0.8875023722648621,0.2384966164827346,0.1674309223890304,293.1607666015625,297.1499938964844,293.1499938964844,0.2546281814575195,-5078.369140625,304.1786193847656,0.9990000128746032,0.3957575857639313,0.322793185710907,293.2591247558594,297.1499938964844,293.1499938964844,0.0047315480187535,-1759.8538818359375,297.48846435546875,0.51851487159729,0.050000000745058,0.2301870137453079,291.15948486328125,291.1499938964844,260.74346923828125,259.348876953125,279.54345703125,293.2591857910156,291.16656494140625,1.0,0.2346455454826355,0.7779744863510132,0.7779744863510132,1.0,1.0,-1.1042500734329224,0.4660886526107788,0.6381614208221436,0.196574717760086,0.0,0.0,0.6289897561073303,37.00822448730469,28.0,83.61947631835938,-13054.0615234375,145.9391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727294921875,308.1244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,16974.38671875,18000.0,0.0,0.0,0.2948451042175293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779722571372986,0.6779788732528687,-6.629948529734975e-06,0.0,0.0002992302761413,0.0,0.0,52.06435775756836,0.0,0.0,0.0,0.4308222234249115,4.0,0.0,1.0
490200,293.13330078125,297.1499938964844,293.1499938964844,0.1044905036687851,-2373.08154296875,304.1494445800781,0.7905347347259521,0.1671615689992904,0.1511822938919067,293.0853271484375,297.1499938964844,293.1499938964844,0.0041483752429485,-328.36932373046875,296.7496032714844,0.51851487159729,0.050000000745058,0.0485261194407939,293.16729736328125,297.1499938964844,293.1499938964844,0.1624673008918762,-2628.83544921875,304.1529235839844,0.8875023722648621,0.2384966164827346,0.1674309223890304,293.1607666015625,297.1499938964844,293.1499938964844,0.2546281814575195,-5078.369140625,304.1786193847656,0.9990000128746032,0.3957575857639313,0.322793185710907,293.2591247558594,297.1499938964844,293.1499938964844,0.0047315480187535,-1759.8538818359375,297.48846435546875,0.51851487159729,0.050000000745058,0.2301870137453079,291.15948486328125,291.1499938964844,260.74346923828125,259.348876953125,279.54345703125,293.2591857910156,291.16656494140625,1.0,0.2346455454826355,0.7779744863510132,0.7779744863510132,1.0,1.0,-1.1042500734329224,0.4660886526107788,0.6381614208221436,0.196574717760086,0.0,0.0,0.6289897561073303,37.00822448730469,28.0,83.61947631835938,-13054.0615234375,145.9391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727294921875,308.1244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,16974.38671875,18000.0,0.0,0.0,0.2948451042175293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779722571372986,0.6779788732528687,-6.629948529734975e-06,0.0,0.0002992302761413,0.0,0.0,52.06435775756836,0.0,0.0,0.0,0.4308222234249115,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1044136583805084,-2370.846435546875,304.1497497558594,0.7991633415222168,0.167757973074913,0.1516513079404831,293.0801696777344,297.1499938964844,293.1499938964844,0.0041613336652517,-328.6885986328125,296.8168640136719,0.5241211652755737,0.050000000745058,0.0484652183949947,293.164794921875,297.1499938964844,293.1499938964844,0.1616900563240051,-2618.076416015625,304.1531982421875,0.896215558052063,0.2385668158531189,0.1674205213785171,293.1293334960937,297.1499938964844,293.1499938964844,0.24468594789505,-4917.91162109375,304.18524169921875,0.9990000128746032,0.4018560647964477,0.3137128949165344,293.2579040527344,297.1499938964844,293.1499938964844,0.0046852831728756,-1740.7132568359375,297.4818115234375,0.5241211652755737,0.050000000745058,0.2298981249332428,291.2134094238281,291.1499938964844,260.6819152832031,259.3000183105469,279.5219116210937,293.2580261230469,291.2175598144531,1.0,0.2311206012964248,0.7778388857841492,0.7778388857841492,1.0,1.0,-1.0934779644012451,0.4613862037658691,0.632091760635376,0.1938228607177734,0.0,0.0,0.6166325807571411,35.32094955444336,31.0,68.71802520751953,-12964.9677734375,139.90817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,308.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17841.548828125,18000.0,0.0,0.0,0.2962441742420196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716758012771606,0.671682596206665,-6.774452685931465e-06,0.0,0.0003006501647178,0.0,0.0,52.253265380859375,0.0,0.0,0.0,0.4321182370185852,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1044136583805084,-2370.846435546875,304.1497497558594,0.7991633415222168,0.167757973074913,0.1516513079404831,293.0801696777344,297.1499938964844,293.1499938964844,0.0041613336652517,-328.6885986328125,296.8168640136719,0.5241211652755737,0.050000000745058,0.0484652183949947,293.164794921875,297.1499938964844,293.1499938964844,0.1616900563240051,-2618.076416015625,304.1531982421875,0.896215558052063,0.2385668158531189,0.1674205213785171,293.1293334960937,297.1499938964844,293.1499938964844,0.24468594789505,-4917.91162109375,304.18524169921875,0.9990000128746032,0.4018560647964477,0.3137128949165344,293.2579040527344,297.1499938964844,293.1499938964844,0.0046852831728756,-1740.7132568359375,297.4818115234375,0.5241211652755737,0.050000000745058,0.2298981249332428,291.2134094238281,291.1499938964844,260.6819152832031,259.3000183105469,279.5219116210937,293.2580261230469,291.2175598144531,1.0,0.2311206012964248,0.7778388857841492,0.7778388857841492,1.0,1.0,-1.0934779644012451,0.4613862037658691,0.632091760635376,0.1938228607177734,0.0,0.0,0.6166325807571411,35.32094955444336,31.0,68.71802520751953,-12964.9677734375,139.90817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,308.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17841.548828125,18000.0,0.0,0.0,0.2962441742420196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716758012771606,0.671682596206665,-6.774452685931465e-06,0.0,0.0003006501647178,0.0,0.0,52.253265380859375,0.0,0.0,0.0,0.4321182370185852,4.0,0.0,1.0
490380,293.1314697265625,297.1499938964844,293.1499938964844,0.1046846136450767,-2375.560791015625,304.1493530273437,0.8041086792945862,0.1683987081050872,0.1521877497434616,293.0746154785156,297.1499938964844,293.1499938964844,0.0041850223205983,-330.2099304199219,296.8682556152344,0.5270375609397888,0.050000000745058,0.0484356246888637,293.16217041015625,297.1499938964844,293.1499938964844,0.161468356847763,-2615.080322265625,304.1524963378906,0.9008170366287231,0.2387220412492752,0.1674918234348297,293.1027526855469,297.1499938964844,293.1499938964844,0.2396571189165115,-4838.52294921875,304.18170166015625,0.9990000128746032,0.4077835977077484,0.3092042505741119,293.2560119628906,297.1499938964844,293.1499938964844,0.0046506468206644,-1727.673583984375,297.4608154296875,0.5270375609397888,0.050000000745058,0.2297577410936355,291.2346496582031,291.1499938964844,260.6148376464844,259.2463073730469,279.49481201171875,293.25616455078125,291.235107421875,1.0,0.2294428795576095,0.7777032852172852,0.7777032852172852,1.0,1.0,-1.0885899066925049,0.4592556059360504,0.6293342709541321,0.1925427913665771,0.0,0.0,0.6035681366920471,34.50556945800781,34.0,29.63908767700196,-12893.5615234375,137.1140899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18600.798828125,18000.0,0.0,0.0,0.2969053089618683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577773690223694,0.6577841639518738,-6.833953193563502e-06,0.0,0.0003013211535289,0.0,0.0,51.08526992797852,0.0,0.0,0.0,0.4300488829612732,4.0,0.0,1.0
490440,293.1314697265625,297.1499938964844,293.1499938964844,0.1046846136450767,-2375.560791015625,304.1493530273437,0.8041086792945862,0.1683987081050872,0.1521877497434616,293.0746154785156,297.1499938964844,293.1499938964844,0.0041850223205983,-330.2099304199219,296.8682556152344,0.5270375609397888,0.050000000745058,0.0484356246888637,293.16217041015625,297.1499938964844,293.1499938964844,0.161468356847763,-2615.080322265625,304.1524963378906,0.9008170366287231,0.2387220412492752,0.1674918234348297,293.1027526855469,297.1499938964844,293.1499938964844,0.2396571189165115,-4838.52294921875,304.18170166015625,0.9990000128746032,0.4077835977077484,0.3092042505741119,293.2560119628906,297.1499938964844,293.1499938964844,0.0046506468206644,-1727.673583984375,297.4608154296875,0.5270375609397888,0.050000000745058,0.2297577410936355,291.2346496582031,291.1499938964844,260.6148376464844,259.2463073730469,279.49481201171875,293.25616455078125,291.235107421875,1.0,0.2294428795576095,0.7777032852172852,0.7777032852172852,1.0,1.0,-1.0885899066925049,0.4592556059360504,0.6293342709541321,0.1925427913665771,0.0,0.0,0.6035681366920471,34.50556945800781,34.0,29.63908767700196,-12893.5615234375,137.1140899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18600.798828125,18000.0,0.0,0.0,0.2969053089618683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577773690223694,0.6577841639518738,-6.833953193563502e-06,0.0,0.0003013211535289,0.0,0.0,51.08526992797852,0.0,0.0,0.0,0.4300488829612732,4.0,0.0,1.0
490500,293.1309509277344,297.1499938964844,293.1499938964844,0.1049483567476272,-2380.46630859375,304.14898681640625,0.805385410785675,0.16873499751091,0.1524796336889267,293.0716552734375,297.1499938964844,293.1499938964844,0.0042008128948509,-331.4110717773437,296.8882751464844,0.5275914072990417,0.050000000745058,0.0484301522374153,293.16082763671875,297.1499938964844,293.1499938964844,0.1615609973669052,-2616.40966796875,304.15185546875,0.9017786383628844,0.2388293445110321,0.1675557345151901,293.0924987792969,297.1499938964844,293.1499938964844,0.2387094050645828,-4824.677734375,304.1776428222656,0.9990000128746032,0.4103975296020508,0.3083632588386535,293.2548828125,297.1499938964844,293.1499938964844,0.0046374779194593,-1723.3382568359375,297.4447937011719,0.5275914072990417,0.050000000745058,0.2297317832708358,291.2331848144531,291.1499938964844,260.5793762207031,259.2178039550781,279.47955322265625,293.2550354003906,291.23193359375,1.0,0.2291959524154663,0.7776355147361755,0.7776355147361755,1.0,1.0,-1.0879689455032349,0.4589864015579223,0.6289825439453125,0.1923534870147705,0.0,0.0,0.5981362462043762,34.358123779296875,34.0,8.398406982421875,-12869.1728515625,136.6796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,308.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18856.521484375,18000.0,0.0,0.0,0.2969728708267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498903632164001,0.6498972177505493,-6.82915560901165e-06,0.0,0.0003013897221535,0.0,0.0,50.200984954833984,0.0,0.0,0.0,0.4281569421291351,4.0,0.0,1.0
490560,293.13043212890625,297.1499938964844,293.1499938964844,0.1052858754992485,-2386.828125,304.1485595703125,0.8059483170509338,0.1690800637006759,0.1527851819992065,293.0685729980469,297.1499938964844,293.1499938964844,0.0042191371321678,-332.88360595703125,296.9052429199219,0.5276006460189819,0.050000000745058,0.0484300591051578,293.1595153808594,297.1499938964844,293.1499938964844,0.1617707759141922,-2619.356201171875,304.1511535644531,0.9019417762756348,0.2389540374279022,0.1676363795995712,293.08447265625,297.1499938964844,293.1499938964844,0.2386820763349533,-4825.962890625,304.17266845703125,0.9990000128746032,0.412701815366745,0.3083493411540985,293.2536926269531,297.1499938964844,293.1499938964844,0.0046265879645943,-1720.211669921875,297.42547607421875,0.5276006460189819,0.050000000745058,0.2297313511371612,291.2247619628906,291.1499938964844,260.5427551269531,259.188232421875,279.46337890625,293.2538757324219,291.2221374511719,1.0,0.2292944341897964,0.7775413990020752,0.7775413990020752,1.0,1.0,-1.0884143114089966,0.4591796696186065,0.6292346715927124,0.1924246102571487,0.0,0.0,0.5939629077911377,34.361026763916016,37.0,-11.278894424438477,-12855.3330078125,136.80093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,308.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19007.634765625,18000.0,0.0,0.0,0.2968914210796356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424137949943542,0.6424205899238586,-6.804657004977344e-06,0.0,0.000301307067275,0.0,0.0,49.25531005859375,0.0,0.0,0.0,0.425987035036087,4.0,0.0,1.0
490620,293.1293640136719,297.1499938964844,293.1499938964844,0.1061241701245307,-2402.73974609375,304.14764404296875,0.8051822185516357,0.1697898060083389,0.15342977643013,293.0621643066406,297.1499938964844,293.1499938964844,0.0042621255852282,-336.4759216308594,296.9333801269531,0.526181161403656,0.050000000745058,0.0484441742300987,293.1568603515625,297.1499938964844,293.1499938964844,0.1624524593353271,-2628.828369140625,304.1496276855469,0.900154173374176,0.2392480969429016,0.1678413450717926,293.0751647949219,297.1499938964844,293.1499938964844,0.2410275787115097,-4867.68310546875,304.1611633300781,0.9990000128746032,0.4162667989730835,0.3105139136314392,293.2513427734375,297.1499938964844,293.1499938964844,0.0046100355684757,-1716.6494140625,297.3796691894531,0.526181161403656,0.050000000745058,0.2297983020544052,291.1931457519531,291.1499938964844,260.4661865234375,259.1261291503906,279.4283447265625,293.2514953613281,291.1888427734375,1.0,0.2304063439369201,0.7773532271385193,0.7773532271385193,1.0,1.0,-1.092128038406372,0.4607982039451599,0.6313298940658569,0.1932635605335235,0.0,0.0,0.5901573300361633,34.76614761352539,40.0,-40.7265853881836,-12866.517578125,138.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491638183594,308.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18997.806640625,18000.0,0.0,0.0,0.2964103817939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631138265132904,0.6311450004577637,-6.715234121656977e-06,0.0,0.0003008188505191,0.0,0.0,47.54996490478516,0.0,0.0,0.0,0.4216884672641754,4.0,0.0,1.0
490680,293.1293640136719,297.1499938964844,293.1499938964844,0.1061241701245307,-2402.73974609375,304.14764404296875,0.8051822185516357,0.1697898060083389,0.15342977643013,293.0621643066406,297.1499938964844,293.1499938964844,0.0042621255852282,-336.4759216308594,296.9333801269531,0.526181161403656,0.050000000745058,0.0484441742300987,293.1568603515625,297.1499938964844,293.1499938964844,0.1624524593353271,-2628.828369140625,304.1496276855469,0.900154173374176,0.2392480969429016,0.1678413450717926,293.0751647949219,297.1499938964844,293.1499938964844,0.2410275787115097,-4867.68310546875,304.1611633300781,0.9990000128746032,0.4162667989730835,0.3105139136314392,293.2513427734375,297.1499938964844,293.1499938964844,0.0046100355684757,-1716.6494140625,297.3796691894531,0.526181161403656,0.050000000745058,0.2297983020544052,291.1931457519531,291.1499938964844,260.4661865234375,259.1261291503906,279.4283447265625,293.2514953613281,291.1888427734375,1.0,0.2304063439369201,0.7773532271385193,0.7773532271385193,1.0,1.0,-1.092128038406372,0.4607982039451599,0.6313298940658569,0.1932635605335235,0.0,0.0,0.5901573300361633,34.76614761352539,40.0,-40.7265853881836,-12866.517578125,138.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491638183594,308.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18997.806640625,18000.0,0.0,0.0,0.2964103817939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631138265132904,0.6311450004577637,-6.715234121656977e-06,0.0,0.0003008188505191,0.0,0.0,47.54996490478516,0.0,0.0,0.0,0.4216884672641754,4.0,0.0,1.0
490740,293.1283874511719,297.1499938964844,293.1499938964844,0.1070766672492027,-2420.818603515625,304.1468505859375,0.8023086786270142,0.1705141812562942,0.1541062295436859,293.05548095703125,297.1499938964844,293.1499938964844,0.0043113380670547,-340.6360168457031,296.9596252441406,0.5232047438621521,0.050000000745058,0.048474796116352,293.1543273925781,297.1499938964844,293.1499938964844,0.1633259654045105,-2640.84619140625,304.1483154296875,0.8960362672805786,0.2395899295806884,0.1680941581726074,293.0743103027344,297.1499938964844,293.1499938964844,0.2459965646266937,-4951.53857421875,304.149169921875,0.9990000128746032,0.4183546304702759,0.3151586353778839,293.2492370605469,297.1499938964844,293.1499938964844,0.0045974091626703,-1714.96826171875,297.3291015625,0.5232047438621521,0.050000000745058,0.2299435585737228,291.15234375,291.1499938964844,260.3856506347656,259.0604858398437,279.39031982421875,293.2493591308594,291.147705078125,1.0,0.2325550764799118,0.7771649956703186,0.7771649956703186,1.0,1.0,-1.0990283489227295,0.4638102054595947,0.6352182030677795,0.1948902904987335,0.0,0.0,0.5925362706184387,35.63175201416016,43.0,-54.25188064575195,-12933.447265625,141.95921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,308.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18656.80078125,18000.0,0.0,0.0,0.2957852780818939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271257400512695,0.6271323561668396,-6.60745672576013e-06,0.0,0.0003001844743266,0.0,0.0,46.51997756958008,0.0,0.0,0.0,0.4186321794986725,4.0,0.0,1.0
490800,293.1283874511719,297.1499938964844,293.1499938964844,0.1070766672492027,-2420.818603515625,304.1468505859375,0.8023086786270142,0.1705141812562942,0.1541062295436859,293.05548095703125,297.1499938964844,293.1499938964844,0.0043113380670547,-340.6360168457031,296.9596252441406,0.5232047438621521,0.050000000745058,0.048474796116352,293.1543273925781,297.1499938964844,293.1499938964844,0.1633259654045105,-2640.84619140625,304.1483154296875,0.8960362672805786,0.2395899295806884,0.1680941581726074,293.0743103027344,297.1499938964844,293.1499938964844,0.2459965646266937,-4951.53857421875,304.149169921875,0.9990000128746032,0.4183546304702759,0.3151586353778839,293.2492370605469,297.1499938964844,293.1499938964844,0.0045974091626703,-1714.96826171875,297.3291015625,0.5232047438621521,0.050000000745058,0.2299435585737228,291.15234375,291.1499938964844,260.3856506347656,259.0604858398437,279.39031982421875,293.2493591308594,291.147705078125,1.0,0.2325550764799118,0.7771649956703186,0.7771649956703186,1.0,1.0,-1.0990283489227295,0.4638102054595947,0.6352182030677795,0.1948902904987335,0.0,0.0,0.5925362706184387,35.63175201416016,43.0,-54.25188064575195,-12933.447265625,141.95921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,308.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18656.80078125,18000.0,0.0,0.0,0.2957852780818939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271257400512695,0.6271323561668396,-6.60745672576013e-06,0.0,0.0003001844743266,0.0,0.0,46.51997756958008,0.0,0.0,0.0,0.4186321794986725,4.0,0.0,1.0
490860,293.12750244140625,297.1499938964844,293.1499938964844,0.1080464124679565,-2439.133056640625,304.14630126953125,0.797805666923523,0.1712415218353271,0.1548011749982834,293.0486755371094,297.1499938964844,293.1499938964844,0.0043644770048558,-345.073974609375,296.98907470703125,0.5190988183021545,0.050000000745058,0.0485195070505142,293.15191650390625,297.1499938964844,293.1499938964844,0.164245918393135,-2653.379150390625,304.1473388671875,0.8901526927947998,0.2399688065052032,0.1683848351240158,293.0809631347656,297.1499938964844,293.1499938964844,0.25300994515419,-5067.3740234375,304.1377868652344,0.9990000128746032,0.4189346134662628,0.3218199610710144,293.2475280761719,297.1499938964844,293.1499938964844,0.0045858086086809,-1713.5772705078125,297.2781677246094,0.5190988183021545,0.050000000745058,0.2301556468009948,291.1120910644531,291.1499938964844,260.3016967773437,258.99169921875,279.3502197265625,293.24761962890625,291.10791015625,1.0,0.2355518937110901,0.7768480777740479,0.7768480777740479,1.0,1.0,-1.1085141897201538,0.4679418504238128,0.6405723094940186,0.197143092751503,0.0,0.0,0.6003307700157166,36.88931274414063,46.0,-54.85076904296875,-13050.75390625,146.8734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,308.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.91015625,18000.0,0.0,0.0,0.2953789532184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631158173084259,0.6311646699905396,-6.517077054013498e-06,0.0,0.0002997721021529,0.0,0.0,46.41836166381836,0.0,0.0,0.0,0.4177189469337463,4.0,0.0,1.0
490920,293.12750244140625,297.1499938964844,293.1499938964844,0.1080464124679565,-2439.133056640625,304.14630126953125,0.797805666923523,0.1712415218353271,0.1548011749982834,293.0486755371094,297.1499938964844,293.1499938964844,0.0043644770048558,-345.073974609375,296.98907470703125,0.5190988183021545,0.050000000745058,0.0485195070505142,293.15191650390625,297.1499938964844,293.1499938964844,0.164245918393135,-2653.379150390625,304.1473388671875,0.8901526927947998,0.2399688065052032,0.1683848351240158,293.0809631347656,297.1499938964844,293.1499938964844,0.25300994515419,-5067.3740234375,304.1377868652344,0.9990000128746032,0.4189346134662628,0.3218199610710144,293.2475280761719,297.1499938964844,293.1499938964844,0.0045858086086809,-1713.5772705078125,297.2781677246094,0.5190988183021545,0.050000000745058,0.2301556468009948,291.1120910644531,291.1499938964844,260.3016967773437,258.99169921875,279.3502197265625,293.24761962890625,291.10791015625,1.0,0.2355518937110901,0.7768480777740479,0.7768480777740479,1.0,1.0,-1.1085141897201538,0.4679418504238128,0.6405723094940186,0.197143092751503,0.0,0.0,0.6003307700157166,36.88931274414063,46.0,-54.85076904296875,-13050.75390625,146.8734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,308.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.91015625,18000.0,0.0,0.0,0.2953789532184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631158173084259,0.6311646699905396,-6.517077054013498e-06,0.0,0.0002997721021529,0.0,0.0,46.41836166381836,0.0,0.0,0.0,0.4177189469337463,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1089825257658958,-2456.69189453125,304.1459655761719,0.7921199798583984,0.1719635426998138,0.1555044054985046,293.0419311523437,297.1499938964844,293.1499938964844,0.0044200741685926,-349.6219482421875,297.0239562988281,0.5142607688903809,0.050000000745058,0.0485763102769851,293.149658203125,297.1499938964844,293.1499938964844,0.1651385873556137,-2665.419921875,304.1467590332031,0.883034884929657,0.240378051996231,0.1687065213918686,293.0941772460937,297.1499938964844,293.1499938964844,0.2616213858127594,-5207.37890625,304.1275634765625,0.9990000128746032,0.4180154502391815,0.3300890028476715,293.24639892578125,297.1499938964844,293.1499938964844,0.0045735766179859,-1711.6278076171875,297.2289123535156,0.5142607688903809,0.050000000745058,0.2304251044988632,291.0770263671875,291.1499938964844,260.21484375,258.92022705078125,279.30810546875,293.2464599609375,291.07354736328125,1.0,0.2392320483922958,0.7765311002731323,0.7765311002731323,1.0,1.0,-1.1200604438781738,0.4729820489883423,0.6470783948898315,0.1999085396528244,0.0,0.0,0.6124699711799622,38.48202133178711,49.0,-48.78601837158203,-13207.26953125,153.0739288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,308.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17503.556640625,18000.0,0.0,0.0,0.295526921749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426963210105896,0.6427028179168701,-6.466716058639577e-06,0.0,0.0002999222488142,0.0,0.0,47.316707611083984,0.0,0.0,0.0,0.4193506836891174,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1089825257658958,-2456.69189453125,304.1459655761719,0.7921199798583984,0.1719635426998138,0.1555044054985046,293.0419311523437,297.1499938964844,293.1499938964844,0.0044200741685926,-349.6219482421875,297.0239562988281,0.5142607688903809,0.050000000745058,0.0485763102769851,293.149658203125,297.1499938964844,293.1499938964844,0.1651385873556137,-2665.419921875,304.1467590332031,0.883034884929657,0.240378051996231,0.1687065213918686,293.0941772460937,297.1499938964844,293.1499938964844,0.2616213858127594,-5207.37890625,304.1275634765625,0.9990000128746032,0.4180154502391815,0.3300890028476715,293.24639892578125,297.1499938964844,293.1499938964844,0.0045735766179859,-1711.6278076171875,297.2289123535156,0.5142607688903809,0.050000000745058,0.2304251044988632,291.0770263671875,291.1499938964844,260.21484375,258.92022705078125,279.30810546875,293.2464599609375,291.07354736328125,1.0,0.2392320483922958,0.7765311002731323,0.7765311002731323,1.0,1.0,-1.1200604438781738,0.4729820489883423,0.6470783948898315,0.1999085396528244,0.0,0.0,0.6124699711799622,38.48202133178711,49.0,-48.78601837158203,-13207.26953125,153.0739288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,308.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17503.556640625,18000.0,0.0,0.0,0.295526921749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426963210105896,0.6427028179168701,-6.466716058639577e-06,0.0,0.0002999222488142,0.0,0.0,47.316707611083984,0.0,0.0,0.0,0.4193506836891174,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1094332113862037,-2465.101318359375,304.1458740234375,0.7889581322669983,0.172321006655693,0.1558569818735122,293.0386047363281,297.1499938964844,293.1499938964844,0.0044485768303275,-351.91668701171875,297.0434875488281,0.5116732716560364,0.050000000745058,0.0486087277531623,293.1485900878906,297.1499938964844,293.1499938964844,0.1655686348676681,-2671.179931640625,304.1465759277344,0.8791609406471252,0.2405929863452911,0.1688776910305023,293.1029663085937,297.1499938964844,293.1499938964844,0.2664228975772857,-5284.64111328125,304.1228942871094,0.9990000128746032,0.4169994592666626,0.3347164392471313,293.2460327148437,297.1499938964844,293.1499938964844,0.0045670415274798,-1710.3651123046875,297.2049560546875,0.5116732716560364,0.050000000745058,0.2305788844823837,291.06170654296875,291.1499938964844,260.17047119140625,258.88360595703125,279.286376953125,293.2460632324219,291.05859375,1.0,0.2412842512130737,0.7763726711273193,0.7763726711273193,1.0,1.0,-1.1264665126800537,0.4757830500602722,0.6506834030151367,0.2014497369527816,0.0,0.0,0.6198951601982117,39.389259338378906,49.0,-44.934852600097656,-13296.669921875,156.60812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169738769531,308.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17185.9296875,18000.0,0.0,0.0,0.295893132686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651009738445282,0.6510161757469177,-6.460194981627865e-06,0.0,0.0003002939047291,0.0,0.0,48.14463424682617,0.0,0.0,0.0,0.4211595058441162,4.0,0.0,1.0
491160,293.1261291503906,297.1499938964844,293.1499938964844,0.1098726615309715,-2473.27490234375,304.1458435058594,0.7856448888778687,0.172675684094429,0.1562094837427139,293.0353088378906,297.1499938964844,293.1499938964844,0.0044775502756237,-354.2265014648437,297.06427001953125,0.5090216994285583,0.050000000745058,0.0486435629427433,293.1475524902344,297.1499938964844,293.1499938964844,0.1659887135028839,-2676.78271484375,304.1464233398437,0.875148594379425,0.2408144772052765,0.1690552830696106,293.113037109375,297.1499938964844,293.1499938964844,0.2715083360671997,-5365.93896484375,304.1185913085937,0.9990000128746032,0.415617287158966,0.3396183252334595,293.24578857421875,297.1499938964844,293.1499938964844,0.0045601944439113,-1708.9080810546875,297.1814270019531,0.5090216994285583,0.050000000745058,0.2307441085577011,291.0477905273437,291.1499938964844,260.1255798339844,258.84649658203125,279.26446533203125,293.2458190917969,291.04498291015625,1.0,0.2434561252593994,0.7761591672897339,0.7761591672897339,1.0,1.0,-1.1332262754440308,0.4787357449531555,0.65449059009552,0.2030736654996872,0.0,0.0,0.6281087398529053,40.36298370361328,52.0,-41.111549377441406,-13391.7734375,160.4076385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687866210937,308.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,16868.953125,18000.0,0.0,0.0,0.2964878678321838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66086745262146,0.6608739495277405,-6.4670412029954605e-06,0.0,0.000300897489069,0.0,0.0,49.225135803222656,0.0,0.0,0.0,0.423627108335495,4.0,0.0,1.0
491220,293.12567138671875,297.1499938964844,293.1499938964844,0.1107220500707626,-2489.00732421875,304.14581298828125,0.7787190079689026,0.1733764111995697,0.1569129824638366,293.02886962890625,297.1499938964844,293.1499938964844,0.0045368904247879,-358.89654541015625,297.1092529296875,0.5036336183547974,0.050000000745058,0.0487198159098625,293.14556884765625,297.1499938964844,293.1499938964844,0.1668059527873993,-2687.624267578125,304.1462707519531,0.8668856024742126,0.2412757724523544,0.1694285422563552,293.1367492675781,297.1499938964844,293.1499938964844,0.2824192345142364,-5538.72216796875,304.11090087890625,0.9990000128746032,0.4117579758167267,0.3501095175743103,293.2456970214844,297.1499938964844,293.1499938964844,0.0045456527732312,-1705.481689453125,297.1351928710937,0.5036336183547974,0.050000000745058,0.2311058193445205,291.0233764648437,291.1499938964844,260.0344543457031,258.7709350585937,279.2197265625,293.2456970214844,291.02099609375,1.0,0.2481039315462112,0.7757322788238525,0.7757322788238525,1.0,1.0,-1.1476365327835083,0.4850406348705292,0.662595808506012,0.2065460234880447,0.0,0.0,0.6466695666313171,42.491207122802734,55.0,-34.48625564575195,-13595.6591796875,168.74354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,308.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,16246.89453125,18000.0,0.0,0.0,0.2984331250190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848429441452026,0.6848495006561279,-6.522286184917903e-06,0.0,0.0003028716892004,0.0,0.0,52.15660095214844,0.0,0.0,0.0,0.4305118322372436,4.0,0.0,1.0
491280,293.12567138671875,297.1499938964844,293.1499938964844,0.1107220500707626,-2489.00732421875,304.14581298828125,0.7787190079689026,0.1733764111995697,0.1569129824638366,293.02886962890625,297.1499938964844,293.1499938964844,0.0045368904247879,-358.89654541015625,297.1092529296875,0.5036336183547974,0.050000000745058,0.0487198159098625,293.14556884765625,297.1499938964844,293.1499938964844,0.1668059527873993,-2687.624267578125,304.1462707519531,0.8668856024742126,0.2412757724523544,0.1694285422563552,293.1367492675781,297.1499938964844,293.1499938964844,0.2824192345142364,-5538.72216796875,304.11090087890625,0.9990000128746032,0.4117579758167267,0.3501095175743103,293.2456970214844,297.1499938964844,293.1499938964844,0.0045456527732312,-1705.481689453125,297.1351928710937,0.5036336183547974,0.050000000745058,0.2311058193445205,291.0233764648437,291.1499938964844,260.0344543457031,258.7709350585937,279.2197265625,293.2456970214844,291.02099609375,1.0,0.2481039315462112,0.7757322788238525,0.7757322788238525,1.0,1.0,-1.1476365327835083,0.4850406348705292,0.662595808506012,0.2065460234880447,0.0,0.0,0.6466695666313171,42.491207122802734,55.0,-34.48625564575195,-13595.6591796875,168.74354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,308.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,16246.89453125,18000.0,0.0,0.0,0.2984331250190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848429441452026,0.6848495006561279,-6.522286184917903e-06,0.0,0.0003028716892004,0.0,0.0,52.15660095214844,0.0,0.0,0.0,0.4305118322372436,4.0,0.0,1.0
491340,293.12530517578125,297.1499938964844,293.1499938964844,0.1115428805351257,-2504.143798828125,304.1458435058594,0.771619975566864,0.1740666925907135,0.1576140820980072,293.0226135253906,297.1499938964844,293.1499938964844,0.0045981789007782,-363.654296875,297.15789794921875,0.4982593655586242,0.050000000745058,0.0488037876784801,293.1437683105469,297.1499938964844,293.1499938964844,0.1676055043935775,-2698.173095703125,304.14617919921875,0.8585500121116638,0.2417580336332321,0.1698222756385803,293.1646423339844,297.1499938964844,293.1499938964844,0.2941510379314422,-5722.28662109375,304.1044311523437,0.9990000128746032,0.4064451456069946,0.3613102436065674,293.2459716796875,297.1499938964844,293.1499938964844,0.0045302845537662,-1701.557373046875,297.0895690917969,0.4982593655586242,0.050000000745058,0.2315041571855545,291.002197265625,291.1499938964844,259.9419860839844,258.6939697265625,279.17388916015625,293.2459411621094,291.0001525878906,1.0,0.2530726194381714,0.7753053307533264,0.7753053307533264,1.0,1.0,-1.162973403930664,0.491767019033432,0.6712063550949097,0.2102552503347396,0.0,0.0,0.667818009853363,44.83038711547852,43.0,-29.73372840881348,-13813.35546875,177.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,308.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,15647.6708984375,18000.0,0.0,0.0,0.3014415502548218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139230966567993,0.7139297127723694,-6.63377795717679e-06,0.0,0.0003059248556382,0.0,0.0,56.14775085449219,0.0,0.0,0.0,0.4399107694625854,4.0,0.0,1.0
491400,293.12530517578125,297.1499938964844,293.1499938964844,0.1115428805351257,-2504.143798828125,304.1458435058594,0.771619975566864,0.1740666925907135,0.1576140820980072,293.0226135253906,297.1499938964844,293.1499938964844,0.0045981789007782,-363.654296875,297.15789794921875,0.4982593655586242,0.050000000745058,0.0488037876784801,293.1437683105469,297.1499938964844,293.1499938964844,0.1676055043935775,-2698.173095703125,304.14617919921875,0.8585500121116638,0.2417580336332321,0.1698222756385803,293.1646423339844,297.1499938964844,293.1499938964844,0.2941510379314422,-5722.28662109375,304.1044311523437,0.9990000128746032,0.4064451456069946,0.3613102436065674,293.2459716796875,297.1499938964844,293.1499938964844,0.0045302845537662,-1701.557373046875,297.0895690917969,0.4982593655586242,0.050000000745058,0.2315041571855545,291.002197265625,291.1499938964844,259.9419860839844,258.6939697265625,279.17388916015625,293.2459411621094,291.0001525878906,1.0,0.2530726194381714,0.7753053307533264,0.7753053307533264,1.0,1.0,-1.162973403930664,0.491767019033432,0.6712063550949097,0.2102552503347396,0.0,0.0,0.667818009853363,44.83038711547852,43.0,-29.73372840881348,-13813.35546875,177.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,308.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,15647.6708984375,18000.0,0.0,0.0,0.3014415502548218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139230966567993,0.7139297127723694,-6.63377795717679e-06,0.0,0.0003059248556382,0.0,0.0,56.14775085449219,0.0,0.0,0.0,0.4399107694625854,4.0,0.0,1.0
491460,293.1247863769531,297.1499938964844,293.1499938964844,0.1121283397078514,-2514.659423828125,304.1462707519531,0.7735652923583984,0.174797311425209,0.1582463979721069,293.0163269042969,297.1499938964844,293.1499938964844,0.0046506565995514,-367.4817810058594,297.2181091308594,0.4988405108451843,0.050000000745058,0.0487942807376384,293.1415100097656,297.1499938964844,293.1499938964844,0.1681281477212906,-2704.82470703125,304.1466064453125,0.8601705431938171,0.2423720210790634,0.1702091693878173,293.1869506835937,297.1499938964844,293.1499938964844,0.2938228547573089,-5710.83740234375,304.12078857421875,0.9990000128746032,0.4015156626701355,0.3600637018680572,293.2462463378906,297.1499938964844,293.1499938964844,0.0045041292905807,-1692.596923828125,297.0530090332031,0.4988405108451843,0.050000000745058,0.2314590513706207,290.9982604980469,291.1499938964844,259.8487243652344,258.6160583496094,279.1363525390625,293.2462463378906,291.0006103515625,1.0,0.2521757483482361,0.774798572063446,0.774798572063446,1.0,1.0,-1.162644624710083,0.4915474951267242,0.6710970997810364,0.2101394236087799,0.0,0.0,0.6888238191604614,44.58629989624024,31.0,3.248698472976685,-13927.0205078125,177.38107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5619506835937,308.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,15138.880859375,18000.0,0.0,0.0,0.3053341209888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466059327125549,0.7466127276420593,-6.808581474615494e-06,0.0,0.0003098752931691,0.0,0.0,61.1958236694336,0.0,0.0,0.0,0.4515680372714996,4.0,0.0,1.0
