time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1247863769531,297.1499938964844,293.1499938964844,0.1121283397078514,-2514.659423828125,304.1462707519531,0.7735652923583984,0.174797311425209,0.1582463979721069,293.0163269042969,297.1499938964844,293.1499938964844,0.0046506565995514,-367.4817810058594,297.2181091308594,0.4988405108451843,0.050000000745058,0.0487942807376384,293.1415100097656,297.1499938964844,293.1499938964844,0.1681281477212906,-2704.82470703125,304.1466064453125,0.8601705431938171,0.2423720210790634,0.1702091693878173,293.1869506835937,297.1499938964844,293.1499938964844,0.2938228547573089,-5710.83740234375,304.12078857421875,0.9990000128746032,0.4015156626701355,0.3600637018680572,293.2462463378906,297.1499938964844,293.1499938964844,0.0045041292905807,-1692.596923828125,297.0530090332031,0.4988405108451843,0.050000000745058,0.2314590513706207,290.9982604980469,291.1499938964844,259.8487243652344,258.6160583496094,279.1363525390625,293.2462463378906,291.0006103515625,1.0,0.2521757483482361,0.774798572063446,0.774798572063446,1.0,1.0,-1.162644624710083,0.4915474951267242,0.6710970997810364,0.2101394236087799,0.0,0.0,0.6888238191604614,44.58629989624024,31.0,3.248698472976685,-13927.0205078125,177.38107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5619506835937,308.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,15138.880859375,18000.0,0.0,0.0,0.3053341209888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466059327125549,0.7466127276420593,-6.808581474615494e-06,0.0,0.0003098752931691,0.0,0.0,61.1958236694336,0.0,0.0,0.0,0.4515680372714996,4.0,0.0,1.0
491580,293.1240539550781,297.1499938964844,293.1499938964844,0.112238124012947,-2515.781005859375,304.1473388671875,0.783976137638092,0.1755844503641128,0.1588509529829025,293.0099792480469,297.1499938964844,293.1499938964844,0.0046872911043465,-369.48773193359375,297.3053894042969,0.5049322247505188,0.050000000745058,0.0487006716430187,293.13897705078125,297.1499938964844,293.1499938964844,0.1680163145065307,-2702.583984375,304.14794921875,0.8711248636245728,0.2431015074253082,0.1706382483243942,293.1856384277344,297.1499938964844,293.1499938964844,0.2812948822975158,-5505.822265625,304.15167236328125,0.9990000128746032,0.400790274143219,0.3475137650966644,293.24615478515625,297.1499938964844,293.1499938964844,0.0044618560932576,-1675.009765625,297.0429382324219,0.5049322247505188,0.050000000745058,0.2310150265693664,291.0414428710937,291.1499938964844,259.755126953125,258.5376281738281,279.1058959960937,293.2461853027344,291.04833984375,1.0,0.2467231154441833,0.7742917537689209,0.7742917537689209,1.0,1.0,-1.1481810808181765,0.4851108491420746,0.6630702018737793,0.2064662724733352,0.0,0.0,0.7008811235427856,42.01414108276367,25.0,58.6775016784668,-13928.21484375,167.9712677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.417724609375,308.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,15088.69140625,18000.0,0.0,0.0,0.3094403743743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757517695426941,0.7757588028907776,-7.066669695632299e-06,0.0,0.0003140426415484,0.0,0.0,66.65000915527344,0.0,0.0,0.0,0.4638543725013733,4.0,0.0,1.0
491640,293.1240539550781,297.1499938964844,293.1499938964844,0.112238124012947,-2515.781005859375,304.1473388671875,0.783976137638092,0.1755844503641128,0.1588509529829025,293.0099792480469,297.1499938964844,293.1499938964844,0.0046872911043465,-369.48773193359375,297.3053894042969,0.5049322247505188,0.050000000745058,0.0487006716430187,293.13897705078125,297.1499938964844,293.1499938964844,0.1680163145065307,-2702.583984375,304.14794921875,0.8711248636245728,0.2431015074253082,0.1706382483243942,293.1856384277344,297.1499938964844,293.1499938964844,0.2812948822975158,-5505.822265625,304.15167236328125,0.9990000128746032,0.400790274143219,0.3475137650966644,293.24615478515625,297.1499938964844,293.1499938964844,0.0044618560932576,-1675.009765625,297.0429382324219,0.5049322247505188,0.050000000745058,0.2310150265693664,291.0414428710937,291.1499938964844,259.755126953125,258.5376281738281,279.1058959960937,293.2461853027344,291.04833984375,1.0,0.2467231154441833,0.7742917537689209,0.7742917537689209,1.0,1.0,-1.1481810808181765,0.4851108491420746,0.6630702018737793,0.2064662724733352,0.0,0.0,0.7008811235427856,42.01414108276367,25.0,58.6775016784668,-13928.21484375,167.9712677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.417724609375,308.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,15088.69140625,18000.0,0.0,0.0,0.3094403743743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757517695426941,0.7757588028907776,-7.066669695632299e-06,0.0,0.0003140426415484,0.0,0.0,66.65000915527344,0.0,0.0,0.0,0.4638543725013733,4.0,0.0,1.0
491700,293.1236267089844,297.1499938964844,293.1499938964844,0.1121588423848152,-2513.69189453125,304.1479797363281,0.7906660437583923,0.175994262099266,0.1591609418392181,293.0067749023437,297.1499938964844,293.1499938964844,0.0047019151970744,-370.01995849609375,297.3573913574219,0.5089971423149109,0.050000000745058,0.0486438237130641,293.1378173828125,297.1499938964844,293.1499938964844,0.1677458137273788,-2698.49560546875,304.1488037109375,0.8782488107681274,0.2434680610895156,0.1708513051271438,293.1751403808594,297.1499938964844,293.1499938964844,0.2730463743209839,-5372.22314453125,304.16632080078125,0.9990000128746032,0.4023941457271576,0.3396641910076141,293.24591064453125,297.1499938964844,293.1499938964844,0.0044373082928359,-1664.138671875,297.0465087890625,0.5089971423149109,0.050000000745058,0.2307453453540802,291.0776672363281,291.1499938964844,259.7084045410156,258.49835205078125,279.09149169921875,293.2459411621094,291.0861511230469,1.0,0.2435130476951599,0.7740383744239807,0.7740383744239807,1.0,1.0,-1.1389946937561035,0.4810472130775451,0.6579474806785583,0.2041226029396057,0.0,0.0,0.7021179795265198,40.44694519042969,25.0,83.60958862304688,-13906.1748046875,162.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3760681152344,308.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,15285.8232421875,18000.0,0.0,0.0,0.3113667964935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869737148284912,0.786980926990509,-7.217743132059695e-06,0.0,0.0003159977204632,0.0,0.0,69.19319915771484,0.0,0.0,0.0,0.4694672524929046,4.0,0.0,1.0
491760,293.1231994628906,297.1499938964844,293.1499938964844,0.1120382621884346,-2510.79736328125,304.1485595703125,0.7980954647064209,0.1764142662286758,0.1594760566949844,293.0035400390625,297.1499938964844,293.1499938964844,0.0047153085470199,-370.39837646484375,297.41229248046875,0.513638436794281,0.050000000745058,0.0485838912427425,293.13653564453125,297.1499938964844,293.1499938964844,0.1674191653728485,-2693.640625,304.1496276855469,0.8862457275390625,0.2438748478889465,0.1710756570100784,293.15985107421875,297.1499938964844,293.1499938964844,0.2640670835971832,-5226.90869140625,304.1796569824219,0.9990000128746032,0.4050706624984741,0.3311880528926849,293.2454833984375,297.1499938964844,293.1499938964844,0.0044118128716945,-1652.674072265625,297.0533142089844,0.513638436794281,0.050000000745058,0.2304610610008239,291.11871337890625,291.1499938964844,259.66180419921875,258.4591369628906,279.0769348144531,293.2455444335937,291.12799072265625,1.0,0.2399820685386657,0.7739206552505493,0.7739206552505493,1.0,1.0,-1.1290556192398071,0.4766708612442016,0.6523847579956055,0.2016240954399109,0.0,0.0,0.7001091837882996,38.79282760620117,28.0,101.58365631103516,-13870.8349609375,156.1949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3565979003906,308.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,15631.7587890625,18000.0,0.0,0.0,0.3131324648857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950766682624817,0.7950840592384338,-7.373821517830947e-06,0.0,0.0003177896433044,0.0,0.0,71.40074920654297,0.0,0.0,0.0,0.4743007719516754,4.0,0.0,1.0
491820,293.1223449707031,297.1499938964844,293.1499938964844,0.1118513867259025,-2506.073974609375,304.1493225097656,0.8085861206054688,0.177265852689743,0.1601645052433014,292.9970703125,297.1499938964844,293.1499938964844,0.0047463807277381,-371.4803161621094,297.5230712890625,0.5201293230056763,0.050000000745058,0.0485079176723957,293.1337585449219,297.1499938964844,293.1499938964844,0.1668951660394668,-2685.719482421875,304.15057373046875,0.8976377844810486,0.2447788566350937,0.1716291606426239,293.1235046386719,297.1499938964844,293.1499938964844,0.2515092492103576,-5024.70068359375,304.1902160644531,0.9990000128746032,0.4121912717819214,0.3201185166835785,293.2440795898437,297.1499938964844,293.1499938964844,0.00436573009938,-1631.6265869140625,297.0687866210937,0.5201293230056763,0.050000000745058,0.2301006764173507,291.2005310058594,291.1499938964844,259.5692138671875,258.3810729980469,279.0434875488281,293.24420166015625,291.2081604003906,1.0,0.2357927113771438,0.773685097694397,0.773685097694397,1.0,1.0,-1.11673104763031,0.4712656736373901,0.6454653739929199,0.198458731174469,0.0,0.0,0.6877216100692749,36.69953918457031,31.0,105.37806701660156,-13828.466796875,148.7595977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3780822753906,308.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,16691.666015625,18000.0,0.0,0.0,0.3160715401172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004018068313599,0.8004094958305359,-7.665112207178026e-06,0.0,0.0003207724075764,0.0,0.0,74.23938751220703,0.0,0.0,0.0,0.480627954006195,4.0,0.0,1.0
491880,293.1223449707031,297.1499938964844,293.1499938964844,0.1118513867259025,-2506.073974609375,304.1493225097656,0.8085861206054688,0.177265852689743,0.1601645052433014,292.9970703125,297.1499938964844,293.1499938964844,0.0047463807277381,-371.4803161621094,297.5230712890625,0.5201293230056763,0.050000000745058,0.0485079176723957,293.1337585449219,297.1499938964844,293.1499938964844,0.1668951660394668,-2685.719482421875,304.15057373046875,0.8976377844810486,0.2447788566350937,0.1716291606426239,293.1235046386719,297.1499938964844,293.1499938964844,0.2515092492103576,-5024.70068359375,304.1902160644531,0.9990000128746032,0.4121912717819214,0.3201185166835785,293.2440795898437,297.1499938964844,293.1499938964844,0.00436573009938,-1631.6265869140625,297.0687866210937,0.5201293230056763,0.050000000745058,0.2301006764173507,291.2005310058594,291.1499938964844,259.5692138671875,258.3810729980469,279.0434875488281,293.24420166015625,291.2081604003906,1.0,0.2357927113771438,0.773685097694397,0.773685097694397,1.0,1.0,-1.11673104763031,0.4712656736373901,0.6454653739929199,0.198458731174469,0.0,0.0,0.6877216100692749,36.69953918457031,31.0,105.37806701660156,-13828.466796875,148.7595977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3780822753906,308.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,16691.666015625,18000.0,0.0,0.0,0.3160715401172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004018068313599,0.8004094958305359,-7.665112207178026e-06,0.0,0.0003207724075764,0.0,0.0,74.23938751220703,0.0,0.0,0.0,0.480627954006195,4.0,0.0,1.0
491940,293.1214599609375,297.1499938964844,293.1499938964844,0.1119696348905563,-2507.394287109375,304.1493225097656,0.8148871064186096,0.1781439781188964,0.1609070301055908,292.9903564453125,297.1499938964844,293.1499938964844,0.0047889286652207,-373.7521362304688,297.6220397949219,0.5239225625991821,0.050000000745058,0.0484671890735626,293.1307983398437,297.1499938964844,293.1499938964844,0.166879341006279,-2684.876953125,304.150390625,0.9047926664352416,0.2457849383354187,0.1722826957702636,293.0912170410156,297.1499938964844,293.1499938964844,0.24419566988945,-4908.322265625,304.1887512207031,0.9990000128746032,0.4194167852401733,0.3140244483947754,293.241943359375,297.1499938964844,293.1499938964844,0.0043293749913573,-1615.73193359375,297.0721130371094,0.5239225625991821,0.050000000745058,0.2299074679613113,291.2550964355469,291.1499938964844,259.4778747558594,258.3038024902344,279.00701904296875,293.2420959472656,291.25909423828125,1.0,0.2335885912179947,0.7734495997428894,0.7734495997428894,1.0,1.0,-1.1108092069625854,0.4686639904975891,0.6421452164649963,0.1969052702188491,0.0,0.0,0.6697127819061279,35.587005615234375,34.0,73.68828582763672,-13794.361328125,145.0370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4599914550781,308.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.365234375,18000.0,0.0,0.0,0.3181928992271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791828453540802,0.7918363213539124,-7.86483633419266e-06,0.0,0.0003229253634344,0.0,0.0,74.48503112792969,0.0,0.0,0.0,0.4817416369915008,4.0,0.0,1.0
492000,293.1214599609375,297.1499938964844,293.1499938964844,0.1119696348905563,-2507.394287109375,304.1493225097656,0.8148871064186096,0.1781439781188964,0.1609070301055908,292.9903564453125,297.1499938964844,293.1499938964844,0.0047889286652207,-373.7521362304688,297.6220397949219,0.5239225625991821,0.050000000745058,0.0484671890735626,293.1307983398437,297.1499938964844,293.1499938964844,0.166879341006279,-2684.876953125,304.150390625,0.9047926664352416,0.2457849383354187,0.1722826957702636,293.0912170410156,297.1499938964844,293.1499938964844,0.24419566988945,-4908.322265625,304.1887512207031,0.9990000128746032,0.4194167852401733,0.3140244483947754,293.241943359375,297.1499938964844,293.1499938964844,0.0043293749913573,-1615.73193359375,297.0721130371094,0.5239225625991821,0.050000000745058,0.2299074679613113,291.2550964355469,291.1499938964844,259.4778747558594,258.3038024902344,279.00701904296875,293.2420959472656,291.25909423828125,1.0,0.2335885912179947,0.7734495997428894,0.7734495997428894,1.0,1.0,-1.1108092069625854,0.4686639904975891,0.6421452164649963,0.1969052702188491,0.0,0.0,0.6697127819061279,35.587005615234375,34.0,73.68828582763672,-13794.361328125,145.0370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4599914550781,308.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.365234375,18000.0,0.0,0.0,0.3181928992271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791828453540802,0.7918363213539124,-7.86483633419266e-06,0.0,0.0003229253634344,0.0,0.0,74.48503112792969,0.0,0.0,0.0,0.4817416369915008,4.0,0.0,1.0
492060,293.1205749511719,297.1499938964844,293.1499938964844,0.1124808639287948,-2516.451171875,304.148681640625,0.817959725856781,0.1790478378534317,0.1616989225149154,292.9833068847656,297.1499938964844,293.1499938964844,0.0048442604020237,-377.4195861816406,297.7053527832031,0.52531498670578,0.050000000745058,0.0484528392553329,293.1278381347656,297.1499938964844,293.1499938964844,0.1674895733594894,-2692.705078125,304.14923095703125,0.908440113067627,0.2468747049570083,0.1730174273252487,293.0675354003906,297.1499938964844,293.1499938964844,0.2413338422775268,-4865.08447265625,304.18048095703125,0.9990000128746032,0.4257299900054931,0.3118499219417572,293.2393493652344,297.1499938964844,293.1499938964844,0.0043038679286837,-1605.8546142578125,297.0575561523437,0.52531498670578,0.050000000745058,0.229839414358139,291.27313232421875,291.1499938964844,259.38836669921875,258.2278747558594,278.96832275390625,293.2395324707031,291.2729187011719,1.0,0.2330250591039657,0.773285984992981,0.773285984992981,1.0,1.0,-1.1099308729171753,0.4682783782482147,0.6416524648666382,0.1966115236282348,0.0,0.0,0.6516693830490112,35.21054458618164,37.0,25.5469913482666,-13767.10546875,144.08888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5849304199219,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,19018.62890625,18000.0,0.0,0.0,0.3194645345211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731956839561462,0.7732036113739014,-7.931380423542578e-06,0.0,0.0003242158854845,0.0,0.0,72.37960052490234,0.0,0.0,0.0,0.4781234264373779,4.0,0.0,1.0
492120,293.1205749511719,297.1499938964844,293.1499938964844,0.1124808639287948,-2516.451171875,304.148681640625,0.817959725856781,0.1790478378534317,0.1616989225149154,292.9833068847656,297.1499938964844,293.1499938964844,0.0048442604020237,-377.4195861816406,297.7053527832031,0.52531498670578,0.050000000745058,0.0484528392553329,293.1278381347656,297.1499938964844,293.1499938964844,0.1674895733594894,-2692.705078125,304.14923095703125,0.908440113067627,0.2468747049570083,0.1730174273252487,293.0675354003906,297.1499938964844,293.1499938964844,0.2413338422775268,-4865.08447265625,304.18048095703125,0.9990000128746032,0.4257299900054931,0.3118499219417572,293.2393493652344,297.1499938964844,293.1499938964844,0.0043038679286837,-1605.8546142578125,297.0575561523437,0.52531498670578,0.050000000745058,0.229839414358139,291.27313232421875,291.1499938964844,259.38836669921875,258.2278747558594,278.96832275390625,293.2395324707031,291.2729187011719,1.0,0.2330250591039657,0.773285984992981,0.773285984992981,1.0,1.0,-1.1099308729171753,0.4682783782482147,0.6416524648666382,0.1966115236282348,0.0,0.0,0.6516693830490112,35.21054458618164,37.0,25.5469913482666,-13767.10546875,144.08888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5849304199219,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,19018.62890625,18000.0,0.0,0.0,0.3194645345211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731956839561462,0.7732036113739014,-7.931380423542578e-06,0.0,0.0003242158854845,0.0,0.0,72.37960052490234,0.0,0.0,0.0,0.4781234264373779,4.0,0.0,1.0
492180,293.1197204589844,297.1499938964844,293.1499938964844,0.1133777201175689,-2533.049072265625,304.1476135253906,0.8183926939964294,0.1799665689468383,0.1625272035598755,292.9759216308594,297.1499938964844,293.1499938964844,0.00491309678182,-382.5219421386719,297.77374267578125,0.5246260762214661,0.050000000745058,0.0484598912298679,293.1249084472656,297.1499938964844,293.1499938964844,0.1687115281820297,-2708.93505859375,304.1474304199219,0.9088289737701416,0.2480268478393554,0.1738152503967285,293.0533142089844,297.1499938964844,293.1499938964844,0.2423140257596969,-4884.84619140625,304.16864013671875,0.9990000128746032,0.4307162463665008,0.3129216432571411,293.2366027832031,297.1499938964844,293.1499938964844,0.0042883399873971,-1601.62158203125,297.0242614746094,0.5246260762214661,0.050000000745058,0.229872852563858,291.2548217773437,291.1499938964844,259.3011779785156,258.1536865234375,278.9284973144531,293.2367858886719,291.25103759765625,1.0,0.2338122427463531,0.7731223702430725,0.7731223702430725,1.0,1.0,-1.1132161617279053,0.469714492559433,0.6435016393661499,0.1973493546247482,0.0,0.0,0.638564944267273,35.4318733215332,40.0,-22.745805740356445,-13761.4267578125,145.39610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73297119140625,308.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19607.40234375,18000.0,0.0,0.0,0.3199516534805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516511678695679,0.7516590356826782,-7.865038242016453e-06,0.0,0.0003247102722525,0.0,0.0,69.01373291015625,0.0,0.0,0.0,0.4716342389583587,4.0,0.0,1.0
492240,293.1197204589844,297.1499938964844,293.1499938964844,0.1133777201175689,-2533.049072265625,304.1476135253906,0.8183926939964294,0.1799665689468383,0.1625272035598755,292.9759216308594,297.1499938964844,293.1499938964844,0.00491309678182,-382.5219421386719,297.77374267578125,0.5246260762214661,0.050000000745058,0.0484598912298679,293.1249084472656,297.1499938964844,293.1499938964844,0.1687115281820297,-2708.93505859375,304.1474304199219,0.9088289737701416,0.2480268478393554,0.1738152503967285,293.0533142089844,297.1499938964844,293.1499938964844,0.2423140257596969,-4884.84619140625,304.16864013671875,0.9990000128746032,0.4307162463665008,0.3129216432571411,293.2366027832031,297.1499938964844,293.1499938964844,0.0042883399873971,-1601.62158203125,297.0242614746094,0.5246260762214661,0.050000000745058,0.229872852563858,291.2548217773437,291.1499938964844,259.3011779785156,258.1536865234375,278.9284973144531,293.2367858886719,291.25103759765625,1.0,0.2338122427463531,0.7731223702430725,0.7731223702430725,1.0,1.0,-1.1132161617279053,0.469714492559433,0.6435016393661499,0.1973493546247482,0.0,0.0,0.638564944267273,35.4318733215332,40.0,-22.745805740356445,-13761.4267578125,145.39610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73297119140625,308.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19607.40234375,18000.0,0.0,0.0,0.3199516534805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516511678695679,0.7516590356826782,-7.865038242016453e-06,0.0,0.0003247102722525,0.0,0.0,69.01373291015625,0.0,0.0,0.0,0.4716342389583587,4.0,0.0,1.0
492300,293.11932373046875,297.1499938964844,293.1499938964844,0.1139384359121322,-2543.521728515625,304.14703369140625,0.8177701830863953,0.1804272532463073,0.1629502177238464,292.97216796875,297.1499938964844,293.1499938964844,0.0049521415494382,-385.53509521484375,297.8039855957031,0.5236244201660156,0.050000000745058,0.0484702810645103,293.12353515625,297.1499938964844,293.1499938964844,0.1695032268762588,-2719.500732421875,304.1464538574219,0.9079612493515016,0.2486195415258407,0.1742321997880935,293.0496826171875,297.1499938964844,293.1499938964844,0.244028627872467,-4914.62939453125,304.1621398925781,0.9990000128746032,0.4326595067977905,0.3144940733909607,293.2352600097656,297.1499938964844,293.1499938964844,0.0042835003696382,-1601.1417236328125,297.0020446777344,0.5236244201660156,0.050000000745058,0.2299221456050872,291.2350769042969,291.1499938964844,259.25860595703125,258.11737060546875,278.90838623046875,293.2354431152344,291.2301330566406,1.0,0.2346362620592117,0.7730405330657959,0.7730405330657959,1.0,1.0,-1.1161826848983765,0.4710123538970947,0.6451703906059265,0.1980463564395904,0.0,0.0,0.6348433494567871,35.7343635559082,40.0,-42.296688079833984,-13773.2919921875,146.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080139160156,308.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19673.95703125,18000.0,0.0,0.0,0.3199593126773834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422252297401428,0.7422330379486084,-7.794581506459508e-06,0.0,0.0003247180429752,0.0,0.0,67.2945785522461,0.0,0.0,0.0,0.4680989682674408,4.0,0.0,1.0
492360,293.11895751953125,297.1499938964844,293.1499938964844,0.114547461271286,-2554.913818359375,304.146484375,0.8166645765304565,0.1808865368366241,0.1633766442537307,292.9683837890625,297.1499938964844,293.1499938964844,0.0049934792332351,-388.7637023925781,297.8328857421875,0.5222569704055786,0.050000000745058,0.0484847389161586,293.1221618652344,297.1499938964844,293.1499938964844,0.1703753471374511,-2731.134521484375,304.1455078125,0.9065031409263612,0.2492192238569259,0.1746582239866256,293.0481872558594,297.1499938964844,293.1499938964844,0.2464339435100555,-4955.48974609375,304.1555480957031,0.9990000128746032,0.4342269599437713,0.3166684508323669,293.2339782714844,297.1499938964844,293.1499938964844,0.0042800698429346,-1601.4085693359375,296.97735595703125,0.5222569704055786,0.050000000745058,0.2299907356500625,291.2108764648437,291.1499938964844,259.2168273925781,258.0816955566406,278.88848876953125,293.234130859375,291.2052307128906,1.0,0.235710322856903,0.772882342338562,0.772882342338562,1.0,1.0,-1.1199148893356323,0.4726370871067047,0.6472777724266052,0.1989243775606155,0.0,0.0,0.63319331407547,36.1502685546875,43.0,-57.13705062866211,-13797.62890625,148.5906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791198730469,308.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,19597.74609375,18000.0,0.0,0.0,0.3198596835136413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347030639648438,0.7347107529640198,-7.7098829933675e-06,0.0,0.0003246169362682,0.0,0.0,65.75198364257812,0.0,0.0,0.0,0.464775949716568,4.0,0.0,1.0
492420,293.1183776855469,297.1499938964844,293.1499938964844,0.1158292964100837,-2578.8544921875,304.1455078125,0.8132005333900452,0.1817947030067443,0.1642325818538665,292.9608459472656,297.1499938964844,293.1499938964844,0.0050812545232474,-395.62982177734375,297.8902893066406,0.5186356902122498,0.050000000745058,0.048524621874094,293.1197204589844,297.1499938964844,293.1499938964844,0.1722346097230911,-2755.849365234375,304.1439208984375,0.9022020697593688,0.2504237592220306,0.1755259782075882,293.0511169433594,297.1499938964844,293.1499938964844,0.2529674470424652,-5064.31396484375,304.1428527832031,0.9990000128746032,0.4362275004386902,0.3225903511047363,293.231689453125,297.1499938964844,293.1499938964844,0.0042754570022225,-1603.030029296875,296.92462158203125,0.5186356902122498,0.050000000745058,0.2301799207925796,291.1568908691406,291.1499938964844,259.1358337402344,258.01239013671875,278.8489685058594,293.2318115234375,291.1510314941406,1.0,0.2385127544403076,0.7725659608840942,0.7725659608840942,1.0,1.0,-1.1293658018112185,0.4767590761184692,0.6526066660881042,0.2011733800172805,0.0,0.0,0.6358468532562256,37.28740310668945,46.0,-71.87403869628906,-13886.7763671875,153.39198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,308.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,19109.89453125,18000.0,0.0,0.0,0.3195244371891022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726935625076294,0.7269431352615356,-7.53061294744839e-06,0.0,0.0003242766833864,0.0,0.0,63.57576751708984,0.0,0.0,0.0,0.4596889615058899,4.0,0.0,1.0
492480,293.1183776855469,297.1499938964844,293.1499938964844,0.1158292964100837,-2578.8544921875,304.1455078125,0.8132005333900452,0.1817947030067443,0.1642325818538665,292.9608459472656,297.1499938964844,293.1499938964844,0.0050812545232474,-395.62982177734375,297.8902893066406,0.5186356902122498,0.050000000745058,0.048524621874094,293.1197204589844,297.1499938964844,293.1499938964844,0.1722346097230911,-2755.849365234375,304.1439208984375,0.9022020697593688,0.2504237592220306,0.1755259782075882,293.0511169433594,297.1499938964844,293.1499938964844,0.2529674470424652,-5064.31396484375,304.1428527832031,0.9990000128746032,0.4362275004386902,0.3225903511047363,293.231689453125,297.1499938964844,293.1499938964844,0.0042754570022225,-1603.030029296875,296.92462158203125,0.5186356902122498,0.050000000745058,0.2301799207925796,291.1568908691406,291.1499938964844,259.1358337402344,258.01239013671875,278.8489685058594,293.2318115234375,291.1510314941406,1.0,0.2385127544403076,0.7725659608840942,0.7725659608840942,1.0,1.0,-1.1293658018112185,0.4767590761184692,0.6526066660881042,0.2011733800172805,0.0,0.0,0.6358468532562256,37.28740310668945,46.0,-71.87403869628906,-13886.7763671875,153.39198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,308.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,19109.89453125,18000.0,0.0,0.0,0.3195244371891022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726935625076294,0.7269431352615356,-7.53061294744839e-06,0.0,0.0003242766833864,0.0,0.0,63.57576751708984,0.0,0.0,0.0,0.4596889615058899,4.0,0.0,1.0
492540,293.1179504394531,297.1499938964844,293.1499938964844,0.1170941218733787,-2602.346923828125,304.1449279785156,0.808327853679657,0.1826797872781753,0.1650824546813964,292.9535217285156,297.1499938964844,293.1499938964844,0.0051734196022152,-402.7320861816406,297.9515075683594,0.5141606330871582,0.050000000745058,0.0485774092376232,293.1176147460937,297.1499938964844,293.1499938964844,0.1740883737802505,-2780.313232421875,304.14288330078125,0.8964704275131226,0.2516186833381653,0.1763995587825775,293.06109619140625,297.1499938964844,293.1499938964844,0.2613112032413482,-5200.75927734375,304.13134765625,0.9990000128746032,0.4367185533046722,0.3302644789218902,293.2299194335937,297.1499938964844,293.1499938964844,0.0042712613940238,-1604.6412353515625,296.8723449707031,0.5141606330871582,0.050000000745058,0.230430319905281,291.1051330566406,291.1499938964844,259.0587463378906,257.9462280273437,278.81011962890625,293.2300109863281,291.1000061035156,1.0,0.2420467287302017,0.7722495794296265,0.7722495794296265,1.0,1.0,-1.1410088539123535,0.4818493723869324,0.6591594219207764,0.2039701342582702,0.0,0.0,0.6453511118888855,38.78254699707031,49.0,-70.51331329345703,-14025.7080078125,159.58750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06170654296875,308.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18352.404296875,18000.0,0.0,0.0,0.3193345963954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295061945915222,0.7295135855674744,-7.382041530945571e-06,0.0,0.0003240840451326,0.0,0.0,62.9173583984375,0.0,0.0,0.0,0.4576412737369537,4.0,0.0,1.0
492600,293.1179504394531,297.1499938964844,293.1499938964844,0.1170941218733787,-2602.346923828125,304.1449279785156,0.808327853679657,0.1826797872781753,0.1650824546813964,292.9535217285156,297.1499938964844,293.1499938964844,0.0051734196022152,-402.7320861816406,297.9515075683594,0.5141606330871582,0.050000000745058,0.0485774092376232,293.1176147460937,297.1499938964844,293.1499938964844,0.1740883737802505,-2780.313232421875,304.14288330078125,0.8964704275131226,0.2516186833381653,0.1763995587825775,293.06109619140625,297.1499938964844,293.1499938964844,0.2613112032413482,-5200.75927734375,304.13134765625,0.9990000128746032,0.4367185533046722,0.3302644789218902,293.2299194335937,297.1499938964844,293.1499938964844,0.0042712613940238,-1604.6412353515625,296.8723449707031,0.5141606330871582,0.050000000745058,0.230430319905281,291.1051330566406,291.1499938964844,259.0587463378906,257.9462280273437,278.81011962890625,293.2300109863281,291.1000061035156,1.0,0.2420467287302017,0.7722495794296265,0.7722495794296265,1.0,1.0,-1.1410088539123535,0.4818493723869324,0.6591594219207764,0.2039701342582702,0.0,0.0,0.6453511118888855,38.78254699707031,49.0,-70.51331329345703,-14025.7080078125,159.58750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06170654296875,308.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18352.404296875,18000.0,0.0,0.0,0.3193345963954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295061945915222,0.7295135855674744,-7.382041530945571e-06,0.0,0.0003240840451326,0.0,0.0,62.9173583984375,0.0,0.0,0.0,0.4576412737369537,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1182731166481971,-2624.078369140625,304.1446533203125,0.802300214767456,0.1835334151983261,0.165916308760643,292.94659423828125,297.1499938964844,293.1499938964844,0.0052675730548799,-409.81195068359375,298.0187683105469,0.5091792345046997,0.050000000745058,0.0486413091421127,293.1158752441406,297.1499938964844,293.1499938964844,0.1758327633142471,-2803.135009765625,304.1423645019531,0.8896827697753906,0.2527937889099121,0.1772689372301101,293.07720947265625,297.1499938964844,293.1499938964844,0.2710134387016296,-5356.99755859375,304.1214599609375,0.9990000128746032,0.4357153475284576,0.3393215239048004,293.228759765625,297.1499938964844,293.1499938964844,0.0042657614685595,-1605.296142578125,296.8234558105469,0.5091792345046997,0.050000000745058,0.2307334393262863,291.0616149902344,291.1499938964844,258.986083984375,257.8836669921875,278.7728271484375,293.22882080078125,291.0575561523437,1.0,0.2461629807949066,0.771821916103363,0.771821916103363,1.0,1.0,-1.1543641090393066,0.4876874387264251,0.6666766405105591,0.2071841061115265,0.0,0.0,0.660139262676239,40.58456802368164,52.0,-60.57076644897461,-14202.0869140625,167.0029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,308.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17501.927734375,18000.0,0.0,0.0,0.3196517825126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741555392742157,0.7415627241134644,-7.297342563106213e-06,0.0,0.0003244059334974,0.0,0.0,63.86473083496094,0.0,0.0,0.0,0.4591215252876282,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1182731166481971,-2624.078369140625,304.1446533203125,0.802300214767456,0.1835334151983261,0.165916308760643,292.94659423828125,297.1499938964844,293.1499938964844,0.0052675730548799,-409.81195068359375,298.0187683105469,0.5091792345046997,0.050000000745058,0.0486413091421127,293.1158752441406,297.1499938964844,293.1499938964844,0.1758327633142471,-2803.135009765625,304.1423645019531,0.8896827697753906,0.2527937889099121,0.1772689372301101,293.07720947265625,297.1499938964844,293.1499938964844,0.2710134387016296,-5356.99755859375,304.1214599609375,0.9990000128746032,0.4357153475284576,0.3393215239048004,293.228759765625,297.1499938964844,293.1499938964844,0.0042657614685595,-1605.296142578125,296.8234558105469,0.5091792345046997,0.050000000745058,0.2307334393262863,291.0616149902344,291.1499938964844,258.986083984375,257.8836669921875,278.7728271484375,293.22882080078125,291.0575561523437,1.0,0.2461629807949066,0.771821916103363,0.771821916103363,1.0,1.0,-1.1543641090393066,0.4876874387264251,0.6666766405105591,0.2071841061115265,0.0,0.0,0.660139262676239,40.58456802368164,52.0,-60.57076644897461,-14202.0869140625,167.0029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,308.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17501.927734375,18000.0,0.0,0.0,0.3196517825126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741555392742157,0.7415627241134644,-7.297342563106213e-06,0.0,0.0003244059334974,0.0,0.0,63.86473083496094,0.0,0.0,0.0,0.4591215252876282,4.0,0.0,1.0
492780,293.1177673339844,297.1499938964844,293.1499938964844,0.1191848143935203,-2640.527099609375,304.1449279785156,0.7955824732780457,0.1843498051166534,0.1667272448539734,292.94012451171875,297.1499938964844,293.1499938964844,0.0053604394197463,-416.3772583007813,298.0987548828125,0.5039644241333008,0.050000000745058,0.0487147681415081,293.1144714355469,297.1499938964844,293.1499938964844,0.1771963387727737,-2820.60205078125,304.1426696777344,0.8822413682937622,0.2539426386356354,0.1781283468008041,293.0986022949219,297.1499938964844,293.1499938964844,0.2813672423362732,-5521.05078125,304.1138000488281,0.9990000128746032,0.4332355260848999,0.3494432270526886,293.22821044921875,297.1499938964844,293.1499938964844,0.0042570810765028,-1603.3193359375,296.7864074707031,0.5039644241333008,0.050000000745058,0.2310818880796432,291.0419311523437,291.1499938964844,258.9183349609375,257.8251647949219,278.8372497558594,293.2282409667969,291.04248046875,1.0,0.2507346868515014,0.7461220026016235,0.7461220026016235,1.0,1.0,-1.169024109840393,0.4905143678188324,0.6785097122192383,0.2071406543254852,0.0,0.0,0.6764407753944397,42.64870834350586,55.0,-21.812294006347656,-14356.2958984375,175.4925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,308.4933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,16732.6328125,18000.0,0.0,0.0,0.3206693232059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760620653629303,0.7606279253959656,-7.297278898477089e-06,0.0,0.0003254385956097,0.0,0.0,66.29759216308594,0.0,0.0,0.0,0.4639738798141479,4.0,0.0,1.0
492840,293.1177673339844,297.1499938964844,293.1499938964844,0.1191848143935203,-2640.527099609375,304.1449279785156,0.7955824732780457,0.1843498051166534,0.1667272448539734,292.94012451171875,297.1499938964844,293.1499938964844,0.0053604394197463,-416.3772583007813,298.0987548828125,0.5039644241333008,0.050000000745058,0.0487147681415081,293.1144714355469,297.1499938964844,293.1499938964844,0.1771963387727737,-2820.60205078125,304.1426696777344,0.8822413682937622,0.2539426386356354,0.1781283468008041,293.0986022949219,297.1499938964844,293.1499938964844,0.2813672423362732,-5521.05078125,304.1138000488281,0.9990000128746032,0.4332355260848999,0.3494432270526886,293.22821044921875,297.1499938964844,293.1499938964844,0.0042570810765028,-1603.3193359375,296.7864074707031,0.5039644241333008,0.050000000745058,0.2310818880796432,291.0419311523437,291.1499938964844,258.9183349609375,257.8251647949219,278.8372497558594,293.2282409667969,291.04248046875,1.0,0.2507346868515014,0.7461220026016235,0.7461220026016235,1.0,1.0,-1.169024109840393,0.4905143678188324,0.6785097122192383,0.2071406543254852,0.0,0.0,0.6764407753944397,42.64870834350586,55.0,-21.812294006347656,-14356.2958984375,175.4925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,308.4933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,16732.6328125,18000.0,0.0,0.0,0.3206693232059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760620653629303,0.7606279253959656,-7.297278898477089e-06,0.0,0.0003254385956097,0.0,0.0,66.29759216308594,0.0,0.0,0.0,0.4639738798141479,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1195005252957344,-2646.0205078125,304.1452941894531,0.7920658588409424,0.1847414523363113,0.1671214699745178,292.9371032714844,297.1499938964844,293.1499938964844,0.0054040341638028,-419.2525939941406,298.14532470703125,0.5013300776481628,0.050000000745058,0.0487546660006046,293.1138916015625,297.1499938964844,293.1499938964844,0.1776748746633529,-2826.53271484375,304.14312744140625,0.8783785700798035,0.2545040845870971,0.178551897406578,293.1110534667969,297.1499938964844,293.1499938964844,0.2866018712520599,-5602.99609375,304.1108703613281,0.9990000128746032,0.4314411580562591,0.354819118976593,293.22821044921875,297.1499938964844,293.1499938964844,0.004249392542988,-1600.38330078125,296.77490234375,0.5013300776481628,0.050000000745058,0.2312711328268051,291.0457458496094,291.1499938964844,258.886474609375,257.7975769042969,278.8747253417969,293.22821044921875,291.046875,1.0,0.2531562745571136,0.7351804971694946,0.7351804971694946,1.0,1.0,-1.1767332553863523,0.4920170903205871,0.6847161650657654,0.2071338444948196,0.0,0.0,0.6830225586891174,43.76729965209961,55.0,-4.766094207763672,-14429.0908203125,180.0988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,16502.93359375,18000.0,0.0,0.0,0.3214348256587982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703961133956909,0.7704035043716431,-7.33621573090204e-06,0.0,0.0003262154932599,0.0,0.0,67.84042358398438,0.0,0.0,0.0,0.4671876728534698,4.0,0.0,1.0
492960,293.11798095703125,297.1499938964844,293.1499938964844,0.1197940111160278,-2651.098388671875,304.1455993652344,0.7884864211082458,0.1851221472024917,0.167507529258728,292.9342346191406,297.1499938964844,293.1499938964844,0.0054475935176014,-422.0910949707031,298.1927490234375,0.4986992478370666,0.050000000745058,0.048796460032463,293.1134033203125,297.1499938964844,293.1499938964844,0.1781244724988937,-2832.081787109375,304.1435546875,0.8744689226150513,0.2550571262836456,0.1789707839488983,293.1246032714844,297.1499938964844,293.1499938964844,0.2919996082782745,-5687.0361328125,304.1081848144531,0.9990000128746032,0.4292783141136169,0.3603648841381073,293.2283630371094,297.1499938964844,293.1499938964844,0.0042410856112837,-1597.1475830078125,296.7638854980469,0.4986992478370666,0.050000000745058,0.2314693927764892,291.0511474609375,291.1499938964844,258.8560791015625,257.77117919921875,278.9093322753906,293.22833251953125,291.0523986816406,1.0,0.2556518614292145,0.7257610559463501,0.7257610559463501,1.0,1.0,-1.184644103050232,0.4937075078487396,0.6909365653991699,0.2072746008634567,0.0,0.0,0.6890735626220703,44.937625885009766,58.0,5.419194221496582,-14500.435546875,184.92616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,308.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,16343.2607421875,18000.0,0.0,0.0,0.3223679959774017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801328301429749,0.780140221118927,-7.391782219201559e-06,0.0,0.000327162531903,0.0,0.0,69.51861572265625,0.0,0.0,0.0,0.4707038998603821,4.0,0.0,1.0
493020,293.1183776855469,297.1499938964844,293.1499938964844,0.1203644946217536,-2660.986328125,304.1461181640625,0.7812522649765015,0.1858530938625335,0.1682562530040741,292.928955078125,297.1499938964844,293.1499938964844,0.0055364239960908,-427.8518371582031,298.2875671386719,0.4934805035591125,0.050000000745058,0.0488851442933082,293.11260986328125,297.1499938964844,293.1499938964844,0.1790135353803634,-2843.08740234375,304.14422607421875,0.8666335344314575,0.2561449408531189,0.1797967553138733,293.1546325683594,297.1499938964844,293.1499938964844,0.3032998144626617,-5861.6748046875,304.1033020019531,0.9990000128746032,0.4238437712192535,0.3718583881855011,293.2290344238281,297.1499938964844,293.1499938964844,0.0042239069007337,-1590.5172119140625,296.74053955078125,0.4934805035591125,0.050000000745058,0.2318900674581527,291.0615234375,291.1499938964844,258.7997741699219,257.7221984863281,278.9685363769531,293.2289733886719,291.0624084472656,1.0,0.260821521282196,0.7106926441192627,0.7106926441192627,1.0,1.0,-1.2009412050247192,0.4976541996002197,0.7032870054244995,0.2080262154340744,0.0,0.0,0.7001489400863647,47.41658020019531,46.0,11.611186027526855,-14642.056640625,195.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,308.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,16146.8427734375,18000.0,0.0,0.0,0.3247193098068237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996572256088257,0.7996647357940674,-7.534665201092139e-06,0.0,0.0003295488131698,0.0,0.0,73.19017028808594,0.0,0.0,0.0,0.478331983089447,4.0,0.0,1.0
493080,293.1183776855469,297.1499938964844,293.1499938964844,0.1203644946217536,-2660.986328125,304.1461181640625,0.7812522649765015,0.1858530938625335,0.1682562530040741,292.928955078125,297.1499938964844,293.1499938964844,0.0055364239960908,-427.8518371582031,298.2875671386719,0.4934805035591125,0.050000000745058,0.0488851442933082,293.11260986328125,297.1499938964844,293.1499938964844,0.1790135353803634,-2843.08740234375,304.14422607421875,0.8666335344314575,0.2561449408531189,0.1797967553138733,293.1546325683594,297.1499938964844,293.1499938964844,0.3032998144626617,-5861.6748046875,304.1033020019531,0.9990000128746032,0.4238437712192535,0.3718583881855011,293.2290344238281,297.1499938964844,293.1499938964844,0.0042239069007337,-1590.5172119140625,296.74053955078125,0.4934805035591125,0.050000000745058,0.2318900674581527,291.0615234375,291.1499938964844,258.7997741699219,257.7221984863281,278.9685363769531,293.2289733886719,291.0624084472656,1.0,0.260821521282196,0.7106926441192627,0.7106926441192627,1.0,1.0,-1.2009412050247192,0.4976541996002197,0.7032870054244995,0.2080262154340744,0.0,0.0,0.7001489400863647,47.41658020019531,46.0,11.611186027526855,-14642.056640625,195.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,308.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,16146.8427734375,18000.0,0.0,0.0,0.3247193098068237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996572256088257,0.7996647357940674,-7.534665201092139e-06,0.0,0.0003295488131698,0.0,0.0,73.19017028808594,0.0,0.0,0.0,0.478331983089447,4.0,0.0,1.0
493140,293.11865234375,297.1499938964844,293.1499938964844,0.1207352355122566,-2667.113037109375,304.1468200683594,0.7830120921134949,0.1865978986024856,0.168908417224884,292.92388916015625,297.1499938964844,293.1499938964844,0.0056137102656066,-432.5766296386719,298.3875732421875,0.4939284324645996,0.050000000745058,0.0488772019743919,293.1113586425781,297.1499938964844,293.1499938964844,0.1797066032886505,-2851.4296875,304.14501953125,0.8687257766723633,0.2573493719100952,0.1806061267852783,293.1791381835937,297.1499938964844,293.1499938964844,0.3026362657546997,-5844.2802734375,304.12060546875,0.9990000128746032,0.4187181293964386,0.3708483874797821,293.229736328125,297.1499938964844,293.1499938964844,0.0041978089138865,-1580.0108642578125,296.7222595214844,0.4939284324645996,0.050000000745058,0.2318523973226547,291.0813293457031,291.1499938964844,258.75,257.6786804199219,279.0199279785156,293.2297058105469,291.08544921875,1.0,0.2600975930690765,0.7003301382064819,0.7003301382064819,1.0,1.0,-1.2014384269714355,0.4953759610652923,0.7060624361038208,0.2057413309812545,0.0,0.0,0.7083834409713745,47.22448348999024,34.0,35.31772994995117,-14670.251953125,194.9591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6831359863281,308.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,16092.732421875,18000.0,0.0,0.0,0.3274921476840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185993432998657,0.8186070322990417,-7.70856968301814e-06,0.0,0.0003323628916405,0.0,0.0,77.12584686279297,0.0,0.0,0.0,0.4863324761390686,4.0,0.0,1.0
493200,293.11865234375,297.1499938964844,293.1499938964844,0.1207352355122566,-2667.113037109375,304.1468200683594,0.7830120921134949,0.1865978986024856,0.168908417224884,292.92388916015625,297.1499938964844,293.1499938964844,0.0056137102656066,-432.5766296386719,298.3875732421875,0.4939284324645996,0.050000000745058,0.0488772019743919,293.1113586425781,297.1499938964844,293.1499938964844,0.1797066032886505,-2851.4296875,304.14501953125,0.8687257766723633,0.2573493719100952,0.1806061267852783,293.1791381835937,297.1499938964844,293.1499938964844,0.3026362657546997,-5844.2802734375,304.12060546875,0.9990000128746032,0.4187181293964386,0.3708483874797821,293.229736328125,297.1499938964844,293.1499938964844,0.0041978089138865,-1580.0108642578125,296.7222595214844,0.4939284324645996,0.050000000745058,0.2318523973226547,291.0813293457031,291.1499938964844,258.75,257.6786804199219,279.0199279785156,293.2297058105469,291.08544921875,1.0,0.2600975930690765,0.7003301382064819,0.7003301382064819,1.0,1.0,-1.2014384269714355,0.4953759610652923,0.7060624361038208,0.2057413309812545,0.0,0.0,0.7083834409713745,47.22448348999024,34.0,35.31772994995117,-14670.251953125,194.9591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6831359863281,308.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,16092.732421875,18000.0,0.0,0.0,0.3274921476840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185993432998657,0.8186070322990417,-7.70856968301814e-06,0.0,0.0003323628916405,0.0,0.0,77.12584686279297,0.0,0.0,0.0,0.4863324761390686,4.0,0.0,1.0
