time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1183166503906,297.1499938964844,293.1499938964844,0.1207136213779449,-2665.64306640625,304.1479187011719,0.7931382656097412,0.1874589473009109,0.169554516673088,292.9185791015625,297.1499938964844,293.1499938964844,0.0056731482036411,-435.4562377929688,298.5057678222656,0.4995421767234802,0.050000000745058,0.0487827770411968,293.10992431640625,297.1499938964844,293.1499938964844,0.1798042505979538,-2851.644775390625,304.1465148925781,0.8799747824668884,0.2586141228675842,0.1814049184322357,293.1794128417969,297.1499938964844,293.1499938964844,0.2900499701499939,-5639.12255859375,304.1515808105469,0.9990000128746032,0.4178679585456848,0.3585686087608337,293.2296447753906,297.1499938964844,293.1499938964844,0.0041596908122301,-1563.0498046875,296.7270202636719,0.4995421767234802,0.050000000745058,0.23140449821949,291.1378479003906,291.1499938964844,258.7042236328125,257.6383972167969,279.0609741210937,293.22967529296875,291.14532470703125,1.0,0.2548260688781738,0.6935712695121765,0.6935712695121765,1.0,1.0,-1.1877871751785278,0.4877020418643951,0.7000851631164551,0.2007584124803543,0.0,0.0,0.7065755128860474,44.63753509521485,25.0,77.2653579711914,-14590.3095703125,185.3178100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6294860839844,308.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,16485.6796875,18000.0,0.0,0.0,0.3300282955169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8308569192886353,0.8308648467063904,-7.920210009615403e-06,0.0,0.0003349367470946,0.0,0.0,80.48489379882812,0.0,0.0,0.0,0.4930945932865143,4.0,0.0,1.0
493320,293.1183166503906,297.1499938964844,293.1499938964844,0.1207136213779449,-2665.64306640625,304.1479187011719,0.7931382656097412,0.1874589473009109,0.169554516673088,292.9185791015625,297.1499938964844,293.1499938964844,0.0056731482036411,-435.4562377929688,298.5057678222656,0.4995421767234802,0.050000000745058,0.0487827770411968,293.10992431640625,297.1499938964844,293.1499938964844,0.1798042505979538,-2851.644775390625,304.1465148925781,0.8799747824668884,0.2586141228675842,0.1814049184322357,293.1794128417969,297.1499938964844,293.1499938964844,0.2900499701499939,-5639.12255859375,304.1515808105469,0.9990000128746032,0.4178679585456848,0.3585686087608337,293.2296447753906,297.1499938964844,293.1499938964844,0.0041596908122301,-1563.0498046875,296.7270202636719,0.4995421767234802,0.050000000745058,0.23140449821949,291.1378479003906,291.1499938964844,258.7042236328125,257.6383972167969,279.0609741210937,293.22967529296875,291.14532470703125,1.0,0.2548260688781738,0.6935712695121765,0.6935712695121765,1.0,1.0,-1.1877871751785278,0.4877020418643951,0.7000851631164551,0.2007584124803543,0.0,0.0,0.7065755128860474,44.63753509521485,25.0,77.2653579711914,-14590.3095703125,185.3178100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6294860839844,308.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,16485.6796875,18000.0,0.0,0.0,0.3300282955169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8308569192886353,0.8308648467063904,-7.920210009615403e-06,0.0,0.0003349367470946,0.0,0.0,80.48489379882812,0.0,0.0,0.0,0.4930945932865143,4.0,0.0,1.0
493380,293.1174011230469,297.1499938964844,293.1499938964844,0.1204942539334297,-2660.284423828125,304.1489562988281,0.8089501261711121,0.1884468793869018,0.1702870875597,292.9126281738281,297.1499938964844,293.1499938964844,0.0057221069000661,-437.1895751953125,298.6375732421875,0.5088767409324646,0.050000000745058,0.0486452654004097,293.1085510253906,297.1499938964844,293.1499938964844,0.1794856339693069,-2846.2490234375,304.1482238769531,0.8975905179977417,0.2599068880081177,0.1822013854980468,293.1523742675781,297.1499938964844,293.1499938964844,0.2705103158950805,-5324.3720703125,304.1835632324219,0.9990000128746032,0.42255300283432,0.339889645576477,293.2281799316406,297.1499938964844,293.1499938964844,0.0041159079410135,-1542.6500244140625,296.7504272460937,0.5088767409324646,0.050000000745058,0.2307521998882293,291.22003173828125,291.1499938964844,258.6595764160156,257.5987548828125,279.0907287597656,293.2283020019531,291.22930908203125,1.0,0.2470586001873016,0.6892150640487671,0.6892150640487671,1.0,1.0,-1.1662559509277344,0.4772265255451202,0.6890293955802917,0.1944700628519058,0.0,0.0,0.6919316649436951,40.85015869140625,28.0,110.081298828125,-14430.8681640625,171.0890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629943847656,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17455.53515625,18000.0,0.0,0.0,0.3317387998104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299893736839294,0.8299975395202637,-8.130793503369205e-06,0.0,0.0003366727323736,0.0,0.0,81.94171905517578,0.0,0.0,0.0,0.4962364435195923,4.0,0.0,1.0
493440,293.1174011230469,297.1499938964844,293.1499938964844,0.1204942539334297,-2660.284423828125,304.1489562988281,0.8089501261711121,0.1884468793869018,0.1702870875597,292.9126281738281,297.1499938964844,293.1499938964844,0.0057221069000661,-437.1895751953125,298.6375732421875,0.5088767409324646,0.050000000745058,0.0486452654004097,293.1085510253906,297.1499938964844,293.1499938964844,0.1794856339693069,-2846.2490234375,304.1482238769531,0.8975905179977417,0.2599068880081177,0.1822013854980468,293.1523742675781,297.1499938964844,293.1499938964844,0.2705103158950805,-5324.3720703125,304.1835632324219,0.9990000128746032,0.42255300283432,0.339889645576477,293.2281799316406,297.1499938964844,293.1499938964844,0.0041159079410135,-1542.6500244140625,296.7504272460937,0.5088767409324646,0.050000000745058,0.2307521998882293,291.22003173828125,291.1499938964844,258.6595764160156,257.5987548828125,279.0907287597656,293.2283020019531,291.22930908203125,1.0,0.2470586001873016,0.6892150640487671,0.6892150640487671,1.0,1.0,-1.1662559509277344,0.4772265255451202,0.6890293955802917,0.1944700628519058,0.0,0.0,0.6919316649436951,40.85015869140625,28.0,110.081298828125,-14430.8681640625,171.0890655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629943847656,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17455.53515625,18000.0,0.0,0.0,0.3317387998104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8299893736839294,0.8299975395202637,-8.130793503369205e-06,0.0,0.0003366727323736,0.0,0.0,81.94171905517578,0.0,0.0,0.0,0.4962364435195923,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1203898265957832,-2657.688232421875,304.1493530273437,0.815445601940155,0.1889605671167373,0.1706947684288025,292.9095458984375,297.1499938964844,293.1499938964844,0.0057480526156723,-438.1050415039063,298.7054138183594,0.5129507184028625,0.050000000745058,0.0485922880470752,293.1077575683594,297.1499938964844,293.1499938964844,0.1793092936277389,-2843.34521484375,304.1488647460937,0.9052400588989258,0.2605898082256317,0.18262580037117,293.1316833496094,297.1499938964844,293.1499938964844,0.262316882610321,-5192.93310546875,304.1922607421875,0.9990000128746032,0.4265838861465454,0.3324116468429565,293.2269592285156,297.1499938964844,293.1499938964844,0.0040955864824354,-1532.9063720703125,296.7654724121094,0.5129507184028625,0.050000000745058,0.2305008918046951,291.2640686035156,291.1499938964844,258.6376342773437,257.57916259765625,279.10040283203125,293.22711181640625,291.272705078125,1.0,0.2442891895771026,0.6874746680259705,0.6874746680259705,1.0,1.0,-1.157908916473389,0.4731765687465668,0.6847324371337891,0.1919815838336944,0.0,0.0,0.6799050569534302,39.3904914855957,28.0,113.43107604980467,-14354.025390625,165.71514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7144775390625,308.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18155.447265625,18000.0,0.0,0.0,0.3321495950222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227776288986206,0.8227858543395996,-8.216698006435763e-06,0.0,0.0003370896156411,0.0,0.0,81.51414489746094,0.0,0.0,0.0,0.4956913888454437,4.0,0.0,1.0
493560,293.1163635253906,297.1499938964844,293.1499938964844,0.1203902661800384,-2657.13427734375,304.1494445800781,0.8205881118774414,0.1894823014736175,0.1711208373308181,292.9063415527344,297.1499938964844,293.1499938964844,0.0057782167568802,-439.43017578125,298.7702941894531,0.5162272453308105,0.050000000745058,0.0485523976385593,293.1068420410156,297.1499938964844,293.1499938964844,0.1793031394481659,-2842.78466796875,304.1490783691406,0.9118473529815674,0.2613029181957245,0.1830824017524719,293.1105651855469,297.1499938964844,293.1499938964844,0.2559350430965423,-5090.91162109375,304.19610595703125,0.9990000128746032,0.4309593141078949,0.3266682922840118,293.22540283203125,297.1499938964844,293.1499938964844,0.0040780813433229,-1524.6922607421875,296.7769775390625,0.5162272453308105,0.050000000745058,0.2303116619586944,291.2999572753906,291.1499938964844,258.615966796875,257.5597229003906,279.1075439453125,293.2256164550781,291.3063049316406,1.0,0.242101788520813,0.685894787311554,0.685894787311554,1.0,1.0,-1.151798129081726,0.4701239466667175,0.6816742420196533,0.1900930851697921,0.0,0.0,0.6662576198577881,38.2947998046875,31.0,100.93031311035156,-14278.9462890625,161.77139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836303710937,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18938.072265625,18000.0,0.0,0.0,0.332261860370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107228875160217,0.8107311725616455,-8.274111678474583e-06,0.0,0.0003372035280335,0.0,0.0,80.16183471679688,0.0,0.0,0.0,0.4934644103050232,4.0,0.0,1.0
493620,293.1152648925781,297.1499938964844,293.1499938964844,0.120792731642723,-2663.80908203125,304.1489562988281,0.8281397819519043,0.1905564069747924,0.1720245331525802,292.8995361328125,297.1499938964844,293.1499938964844,0.005854285787791,-443.6204528808594,298.8876342773437,0.5208917856216431,0.050000000745058,0.0484993495047092,293.1048583984375,297.1499938964844,293.1499938964844,0.1799136400222778,-2850.1904296875,304.1483154296875,0.9222095608711244,0.262799859046936,0.1840697079896927,293.07208251953125,297.1499938964844,293.1499938964844,0.2473627924919128,-4955.36181640625,304.1947631835937,0.9990000128746032,0.4397758841514587,0.3188715279102325,293.2213439941406,297.1499938964844,293.1499938964844,0.0040539032779634,-1514.1146240234375,296.7835388183594,0.5208917856216431,0.050000000745058,0.2300600409507751,291.3371276855469,291.1499938964844,258.57330322265625,257.5212707519531,279.11639404296875,293.2216491699219,291.3383178710937,1.0,0.2392866015434265,0.6830272078514099,0.6830272078514099,1.0,1.0,-1.1443413496017456,0.4661433398723602,0.6781980395317078,0.1875267922878265,0.0,0.0,0.638314962387085,36.84765625,34.0,50.044952392578125,-14126.0830078125,156.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,308.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,20388.86328125,18000.0,0.0,0.0,0.3315705955028534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756325602531433,0.7756408452987671,-8.264178177341819e-06,0.0,0.0003365019802004,0.0,0.0,75.05386352539062,0.0,0.0,0.0,0.484399139881134,4.0,0.0,1.0
493680,293.1152648925781,297.1499938964844,293.1499938964844,0.120792731642723,-2663.80908203125,304.1489562988281,0.8281397819519043,0.1905564069747924,0.1720245331525802,292.8995361328125,297.1499938964844,293.1499938964844,0.005854285787791,-443.6204528808594,298.8876342773437,0.5208917856216431,0.050000000745058,0.0484993495047092,293.1048583984375,297.1499938964844,293.1499938964844,0.1799136400222778,-2850.1904296875,304.1483154296875,0.9222095608711244,0.262799859046936,0.1840697079896927,293.07208251953125,297.1499938964844,293.1499938964844,0.2473627924919128,-4955.36181640625,304.1947631835937,0.9990000128746032,0.4397758841514587,0.3188715279102325,293.2213439941406,297.1499938964844,293.1499938964844,0.0040539032779634,-1514.1146240234375,296.7835388183594,0.5208917856216431,0.050000000745058,0.2300600409507751,291.3371276855469,291.1499938964844,258.57330322265625,257.5212707519531,279.11639404296875,293.2216491699219,291.3383178710937,1.0,0.2392866015434265,0.6830272078514099,0.6830272078514099,1.0,1.0,-1.1443413496017456,0.4661433398723602,0.6781980395317078,0.1875267922878265,0.0,0.0,0.638314962387085,36.84765625,34.0,50.044952392578125,-14126.0830078125,156.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,308.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,20388.86328125,18000.0,0.0,0.0,0.3315705955028534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756325602531433,0.7756408452987671,-8.264178177341819e-06,0.0,0.0003365019802004,0.0,0.0,75.05386352539062,0.0,0.0,0.0,0.484399139881134,4.0,0.0,1.0
493740,293.1141357421875,297.1499938964844,293.1499938964844,0.1217644810676574,-2681.448486328125,304.1476745605469,0.8324897885322571,0.1916659325361251,0.1729896515607834,292.8922119140625,297.1499938964844,293.1499938964844,0.0059531792066991,-450.0046081542969,298.9883728027344,0.5231137275695801,0.050000000745058,0.048475481569767,293.1027526855469,297.1499938964844,293.1499938964844,0.1813927441835403,-2869.394287109375,304.1463928222656,0.9283409714698792,0.2643687427043915,0.185133084654808,293.04229736328125,297.1499938964844,293.1499938964844,0.2437902241945266,-4901.7626953125,304.1856384277344,0.9990000128746032,0.4478068947792053,0.3153012990951538,293.21636962890625,297.1499938964844,293.1499938964844,0.0040438324213027,-1511.327880859375,296.765869140625,0.5231137275695801,0.050000000745058,0.2299468070268631,291.3252258300781,291.1499938964844,258.5315246582031,257.4833374023437,279.12060546875,293.2167358398437,291.3214111328125,1.0,0.2382391542196273,0.6803292036056519,0.6803292036056519,1.0,1.0,-1.1423243284225464,0.4645312130451202,0.6777931451797485,0.1862872987985611,0.0,0.0,0.6152278780937195,36.21492385864258,37.0,-13.535330772399902,-13984.3623046875,154.99142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,308.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,21253.046875,18000.0,0.0,0.0,0.3296850919723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341609001159668,0.7341689467430115,-8.079392500803806e-06,0.0,0.0003345884615555,0.0,0.0,68.14122772216797,0.0,0.0,0.0,0.4711629450321197,4.0,0.0,1.0
493800,293.1141357421875,297.1499938964844,293.1499938964844,0.1217644810676574,-2681.448486328125,304.1476745605469,0.8324897885322571,0.1916659325361251,0.1729896515607834,292.8922119140625,297.1499938964844,293.1499938964844,0.0059531792066991,-450.0046081542969,298.9883728027344,0.5231137275695801,0.050000000745058,0.048475481569767,293.1027526855469,297.1499938964844,293.1499938964844,0.1813927441835403,-2869.394287109375,304.1463928222656,0.9283409714698792,0.2643687427043915,0.185133084654808,293.04229736328125,297.1499938964844,293.1499938964844,0.2437902241945266,-4901.7626953125,304.1856384277344,0.9990000128746032,0.4478068947792053,0.3153012990951538,293.21636962890625,297.1499938964844,293.1499938964844,0.0040438324213027,-1511.327880859375,296.765869140625,0.5231137275695801,0.050000000745058,0.2299468070268631,291.3252258300781,291.1499938964844,258.5315246582031,257.4833374023437,279.12060546875,293.2167358398437,291.3214111328125,1.0,0.2382391542196273,0.6803292036056519,0.6803292036056519,1.0,1.0,-1.1423243284225464,0.4645312130451202,0.6777931451797485,0.1862872987985611,0.0,0.0,0.6152278780937195,36.21492385864258,37.0,-13.535330772399902,-13984.3623046875,154.99142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,308.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,21253.046875,18000.0,0.0,0.0,0.3296850919723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341609001159668,0.7341689467430115,-8.079392500803806e-06,0.0,0.0003345884615555,0.0,0.0,68.14122772216797,0.0,0.0,0.0,0.4711629450321197,4.0,0.0,1.0
493860,293.113037109375,297.1499938964844,293.1499938964844,0.1231861189007759,-2707.64501953125,304.14605712890625,0.8340668082237244,0.1927954852581024,0.1739987581968307,292.88446044921875,297.1499938964844,293.1499938964844,0.0060721999034285,-458.2054138183594,299.0778503417969,0.523164689540863,0.050000000745058,0.0484749302268028,293.1006774902344,297.1499938964844,293.1499938964844,0.1835630089044571,-2897.8369140625,304.1439819335937,0.930614173412323,0.2659855782985687,0.1862512677907943,293.02252197265625,297.1499938964844,293.1499938964844,0.2443283796310424,-4915.32080078125,304.1728210449219,0.9990000128746032,0.454562246799469,0.315220296382904,293.2109069824219,297.1499938964844,293.1499938964844,0.0040455306880176,-1514.84912109375,296.7290344238281,0.523164689540863,0.050000000745058,0.2299441993236541,291.2748107910156,291.1499938964844,258.49053955078125,257.4458923339844,279.12225341796875,293.2112731933594,291.26806640625,1.0,0.2386380285024643,0.6776527762413025,0.6776527762413025,1.0,1.0,-1.144775152206421,0.4648206532001495,0.679954469203949,0.1860952377319336,0.0,0.0,0.601645290851593,36.234405517578125,40.0,-64.0440902709961,-13889.7880859375,155.72694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,308.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,21282.13671875,18000.0,0.0,0.0,0.32681605219841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980674266815186,0.6980751752853394,-7.772058779664803e-06,0.0,0.0003316767397336,0.0,0.0,61.53559875488281,0.0,0.0,0.0,0.4572277367115021,4.0,0.0,1.0
493920,293.113037109375,297.1499938964844,293.1499938964844,0.1231861189007759,-2707.64501953125,304.14605712890625,0.8340668082237244,0.1927954852581024,0.1739987581968307,292.88446044921875,297.1499938964844,293.1499938964844,0.0060721999034285,-458.2054138183594,299.0778503417969,0.523164689540863,0.050000000745058,0.0484749302268028,293.1006774902344,297.1499938964844,293.1499938964844,0.1835630089044571,-2897.8369140625,304.1439819335937,0.930614173412323,0.2659855782985687,0.1862512677907943,293.02252197265625,297.1499938964844,293.1499938964844,0.2443283796310424,-4915.32080078125,304.1728210449219,0.9990000128746032,0.454562246799469,0.315220296382904,293.2109069824219,297.1499938964844,293.1499938964844,0.0040455306880176,-1514.84912109375,296.7290344238281,0.523164689540863,0.050000000745058,0.2299441993236541,291.2748107910156,291.1499938964844,258.49053955078125,257.4458923339844,279.12225341796875,293.2112731933594,291.26806640625,1.0,0.2386380285024643,0.6776527762413025,0.6776527762413025,1.0,1.0,-1.144775152206421,0.4648206532001495,0.679954469203949,0.1860952377319336,0.0,0.0,0.601645290851593,36.234405517578125,40.0,-64.0440902709961,-13889.7880859375,155.72694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,308.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,21282.13671875,18000.0,0.0,0.0,0.32681605219841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980674266815186,0.6980751752853394,-7.772058779664803e-06,0.0,0.0003316767397336,0.0,0.0,61.53559875488281,0.0,0.0,0.0,0.4572277367115021,4.0,0.0,1.0
493980,293.1120910644531,297.1499938964844,293.1499938964844,0.1248073354363441,-2737.496826171875,304.1446838378906,0.8333078026771545,0.193925529718399,0.1750310361385345,292.87646484375,297.1499938964844,293.1499938964844,0.0062049715779721,-467.4249267578125,299.16534423828125,0.5214179754257202,0.050000000745058,0.0484935864806175,293.0987548828125,297.1499938964844,293.1499938964844,0.1860530972480774,-2930.361572265625,304.141845703125,0.9296482801437378,0.2676247060298919,0.1874037086963653,293.01239013671875,297.1499938964844,293.1499938964844,0.24799744784832,-4979.25,304.1591186523437,0.9990000128746032,0.4598633944988251,0.3180177509784698,293.20538330078125,297.1499938964844,293.1499938964844,0.0040540294721722,-1521.6396484375,296.6849975585937,0.5214179754257202,0.050000000745058,0.2300326973199844,291.2084655761719,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.2057189941406,291.20135498046875,1.0,0.2402237653732299,0.6749364137649536,0.6749364137649536,1.0,1.0,-1.1508824825286863,0.4666413366794586,0.6842411160469055,0.1867363005876541,0.0,0.0,0.5982335209846497,36.79103469848633,43.0,-86.74818420410156,-13869.064453125,158.56431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078491210937,308.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,20648.779296875,18000.0,0.0,0.0,0.3233964443206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674660325050354,0.6746677160263062,-7.433706741721835e-06,0.0,0.0003282062825746,0.0,0.0,56.61555099487305,0.0,0.0,0.0,0.4455911219120025,4.0,0.0,1.0
494040,293.1120910644531,297.1499938964844,293.1499938964844,0.1248073354363441,-2737.496826171875,304.1446838378906,0.8333078026771545,0.193925529718399,0.1750310361385345,292.87646484375,297.1499938964844,293.1499938964844,0.0062049715779721,-467.4249267578125,299.16534423828125,0.5214179754257202,0.050000000745058,0.0484935864806175,293.0987548828125,297.1499938964844,293.1499938964844,0.1860530972480774,-2930.361572265625,304.141845703125,0.9296482801437378,0.2676247060298919,0.1874037086963653,293.01239013671875,297.1499938964844,293.1499938964844,0.24799744784832,-4979.25,304.1591186523437,0.9990000128746032,0.4598633944988251,0.3180177509784698,293.20538330078125,297.1499938964844,293.1499938964844,0.0040540294721722,-1521.6396484375,296.6849975585937,0.5214179754257202,0.050000000745058,0.2300326973199844,291.2084655761719,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.2057189941406,291.20135498046875,1.0,0.2402237653732299,0.6749364137649536,0.6749364137649536,1.0,1.0,-1.1508824825286863,0.4666413366794586,0.6842411160469055,0.1867363005876541,0.0,0.0,0.5982335209846497,36.79103469848633,43.0,-86.74818420410156,-13869.064453125,158.56431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078491210937,308.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,20648.779296875,18000.0,0.0,0.0,0.3233964443206787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674660325050354,0.6746677160263062,-7.433706741721835e-06,0.0,0.0003282062825746,0.0,0.0,56.61555099487305,0.0,0.0,0.0,0.4455911219120025,4.0,0.0,1.0
494100,293.1116943359375,297.1499938964844,293.1499938964844,0.1256192028522491,-2752.37353515625,304.1441955566406,0.8321958184242249,0.1944848299026489,0.1755495071411132,292.8724670410156,297.1499938964844,293.1499938964844,0.0062745683826506,-472.1811828613281,299.2108154296875,0.5199993848800659,0.050000000745058,0.0485091358423233,293.097900390625,297.1499938964844,293.1499938964844,0.187308207154274,-2946.656494140625,304.1410522460937,0.9281497001647948,0.2684447765350342,0.1879864931106567,293.0106811523437,297.1499938964844,293.1499938964844,0.2507361471652984,-5025.43994140625,304.1524658203125,0.9990000128746032,0.4619492292404175,0.3203302919864654,293.2027282714844,297.1499938964844,293.1499938964844,0.0040592667646706,-1525.34619140625,296.66375732421875,0.5199993848800659,0.050000000745058,0.2301064580678939,291.1758728027344,291.1499938964844,258.430419921875,257.3905029296875,279.1225280761719,293.2030639648437,291.16925048828125,1.0,0.2413927465677261,0.6735575795173645,0.6735575795173645,1.0,1.0,-1.155086636543274,0.468028724193573,0.6870579123497009,0.187314435839653,0.0,0.0,0.5997857451438904,37.243141174316406,43.0,-88.05640411376953,-13887.0859375,160.66806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,308.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,20192.0,18000.0,0.0,0.0,0.3216531574726105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682472825050354,0.668254554271698,-7.27810902390047e-06,0.0,0.000326437089825,0.0,0.0,54.925819396972656,0.0,0.0,0.0,0.4411782026290893,4.0,0.0,1.0
494160,293.1113586425781,297.1499938964844,293.1499938964844,0.1264058798551559,-2766.72412109375,304.143798828125,0.8306727409362793,0.1950377076864242,0.1760665327310562,292.8684997558594,297.1499938964844,293.1499938964844,0.0063451528549194,-476.92523193359375,299.2581481933594,0.5182875394821167,0.050000000745058,0.0485283955931663,293.0971069335937,297.1499938964844,293.1499938964844,0.1885307878255844,-2962.449462890625,304.1404724121094,0.9260799884796144,0.2692616283893585,0.1885706037282943,293.010986328125,297.1499938964844,293.1499938964844,0.2539643049240112,-5079.15771484375,304.14617919921875,0.9990000128746032,0.4636562466621399,0.323171466588974,293.2001647949219,297.1499938964844,293.1499938964844,0.0040645524859428,-1528.92333984375,296.6441345214844,0.5182875394821167,0.050000000745058,0.2301978170871734,291.1458740234375,291.1499938964844,258.41070556640625,257.3722229003906,279.12237548828125,293.20050048828125,291.1399230957031,1.0,0.2427793890237808,0.6721653938293457,0.6721653938293457,1.0,1.0,-1.1599509716033936,0.469688206911087,0.6902627348899841,0.1880387961864471,0.0,0.0,0.6030850410461426,37.79867935180664,46.0,-84.53179931640625,-13921.44921875,163.1828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373962402344,308.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,19694.89453125,18000.0,0.0,0.0,0.319983035326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651163697242737,0.6651235222816467,-7.140338311728556e-06,0.0,0.000324742111843,0.0,0.0,53.73699951171875,0.0,0.0,0.0,0.4378213286399841,4.0,0.0,1.0
494220,293.11083984375,297.1499938964844,293.1499938964844,0.1278718262910843,-2793.269775390625,304.1434326171875,0.8266101479530334,0.1961187571287155,0.1770896762609481,292.8607788085937,297.1499938964844,293.1499938964844,0.0064884000457823,-486.2775573730469,299.3587951660156,0.5141848921775818,0.050000000745058,0.0485769137740135,293.0957336425781,297.1499938964844,293.1499938964844,0.1908294409513473,-2991.91015625,304.13983154296875,0.9205471277236938,0.270877480506897,0.1897358298301696,293.01715087890625,297.1499938964844,293.1499938964844,0.2616472542285919,-5205.0361328125,304.1346740722656,0.9990000128746032,0.4659403860569,0.3302203714847564,293.1955261230469,297.1499938964844,293.1499938964844,0.0040743127465248,-1535.227783203125,296.6107482910156,0.5141848921775818,0.050000000745058,0.2304279655218124,291.095947265625,291.1499938964844,258.3717041015625,257.3359069824219,279.1220092773437,293.19580078125,291.0915222167969,1.0,0.2461167871952057,0.669347882270813,0.669347882270813,1.0,1.0,-1.1713720560073853,0.4737017154693603,0.6976704001426697,0.1898594796657562,0.0,0.0,0.6137721538543701,39.18788146972656,49.0,-69.6905746459961,-14028.21484375,169.32933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77813720703125,308.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18684.177734375,18000.0,0.0,0.0,0.3171149492263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673997640609741,0.6674066781997681,-6.930242307134904e-06,0.0,0.0003218313504476,0.0,0.0,52.72425079345703,0.0,0.0,0.0,0.434283435344696,4.0,0.0,1.0
494280,293.11083984375,297.1499938964844,293.1499938964844,0.1278718262910843,-2793.269775390625,304.1434326171875,0.8266101479530334,0.1961187571287155,0.1770896762609481,292.8607788085937,297.1499938964844,293.1499938964844,0.0064884000457823,-486.2775573730469,299.3587951660156,0.5141848921775818,0.050000000745058,0.0485769137740135,293.0957336425781,297.1499938964844,293.1499938964844,0.1908294409513473,-2991.91015625,304.13983154296875,0.9205471277236938,0.270877480506897,0.1897358298301696,293.01715087890625,297.1499938964844,293.1499938964844,0.2616472542285919,-5205.0361328125,304.1346740722656,0.9990000128746032,0.4659403860569,0.3302203714847564,293.1955261230469,297.1499938964844,293.1499938964844,0.0040743127465248,-1535.227783203125,296.6107482910156,0.5141848921775818,0.050000000745058,0.2304279655218124,291.095947265625,291.1499938964844,258.3717041015625,257.3359069824219,279.1220092773437,293.19580078125,291.0915222167969,1.0,0.2461167871952057,0.669347882270813,0.669347882270813,1.0,1.0,-1.1713720560073853,0.4737017154693603,0.6976704001426697,0.1898594796657562,0.0,0.0,0.6137721538543701,39.18788146972656,49.0,-69.6905746459961,-14028.21484375,169.32933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77813720703125,308.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18684.177734375,18000.0,0.0,0.0,0.3171149492263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673997640609741,0.6674066781997681,-6.930242307134904e-06,0.0,0.0003218313504476,0.0,0.0,52.72425079345703,0.0,0.0,0.0,0.434283435344696,4.0,0.0,1.0
494340,293.110595703125,297.1499938964844,293.1499938964844,0.1291911900043487,-2816.931884765625,304.1434326171875,0.8214967846870422,0.1971616595983505,0.1780909150838852,292.8534851074219,297.1499938964844,293.1499938964844,0.0066340696066617,-495.427490234375,299.466552734375,0.5094712376594543,0.050000000745058,0.0486371964216232,293.0947265625,297.1499938964844,293.1499938964844,0.1929251104593277,-3018.50439453125,304.1397399902344,0.9136905074119568,0.272460788488388,0.1908886581659317,293.0299072265625,297.1499938964844,293.1499938964844,0.2706885039806366,-5350.76953125,304.124755859375,0.9990000128746032,0.4667310416698456,0.3387731611728668,293.1916198730469,297.1499938964844,293.1499938964844,0.0040824757888913,-1540.2550048828125,296.5844421386719,0.5094712376594543,0.050000000745058,0.2307139188051223,291.0588684082031,291.1499938964844,258.33319091796875,257.29986572265625,279.1216735839844,293.1918334960937,291.0556335449219,1.0,0.2500786185264587,0.6664998531341553,0.6664998531341553,1.0,1.0,-1.1846386194229126,0.478469043970108,0.706169605255127,0.1920820623636245,0.0,0.0,0.62851881980896,40.90302276611328,52.0,-53.04544448852539,-14169.19140625,176.80662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,308.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17741.744140625,18000.0,0.0,0.0,0.3152138888835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790498495101929,0.6790566444396973,-6.812365882069571e-06,0.0,0.0003199019993189,0.0,0.0,53.305999755859375,0.0,0.0,0.0,0.4347414672374725,4.0,0.0,1.0
494400,293.110595703125,297.1499938964844,293.1499938964844,0.1291911900043487,-2816.931884765625,304.1434326171875,0.8214967846870422,0.1971616595983505,0.1780909150838852,292.8534851074219,297.1499938964844,293.1499938964844,0.0066340696066617,-495.427490234375,299.466552734375,0.5094712376594543,0.050000000745058,0.0486371964216232,293.0947265625,297.1499938964844,293.1499938964844,0.1929251104593277,-3018.50439453125,304.1397399902344,0.9136905074119568,0.272460788488388,0.1908886581659317,293.0299072265625,297.1499938964844,293.1499938964844,0.2706885039806366,-5350.76953125,304.124755859375,0.9990000128746032,0.4667310416698456,0.3387731611728668,293.1916198730469,297.1499938964844,293.1499938964844,0.0040824757888913,-1540.2550048828125,296.5844421386719,0.5094712376594543,0.050000000745058,0.2307139188051223,291.0588684082031,291.1499938964844,258.33319091796875,257.29986572265625,279.1216735839844,293.1918334960937,291.0556335449219,1.0,0.2500786185264587,0.6664998531341553,0.6664998531341553,1.0,1.0,-1.1846386194229126,0.478469043970108,0.706169605255127,0.1920820623636245,0.0,0.0,0.62851881980896,40.90302276611328,52.0,-53.04544448852539,-14169.19140625,176.80662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,308.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17741.744140625,18000.0,0.0,0.0,0.3152138888835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790498495101929,0.6790566444396973,-6.812365882069571e-06,0.0,0.0003199019993189,0.0,0.0,53.305999755859375,0.0,0.0,0.0,0.4347414672374725,4.0,0.0,1.0
494460,293.1105651855469,297.1499938964844,293.1499938964844,0.1303939670324325,-2838.334228515625,304.14361572265625,0.8156116604804993,0.1981647759675979,0.1790660619735717,292.8466491699219,297.1499938964844,293.1499938964844,0.0067825652658939,-504.446533203125,299.5794677734375,0.5044395327568054,0.050000000745058,0.0487075671553611,293.093994140625,297.1499938964844,293.1499938964844,0.1948594748973846,-3042.8603515625,304.1399230957031,0.9061875343322754,0.2740063667297363,0.1920232623815536,293.0483093261719,297.1499938964844,293.1499938964844,0.2808461189270019,-5512.2568359375,304.11627197265625,0.9990000128746032,0.4660516381263733,0.3484910428524017,293.1883850097656,297.1499938964844,293.1499938964844,0.0040892730467021,-1544.28564453125,296.5628662109375,0.5044395327568054,0.050000000745058,0.2310477197170257,291.0310974121094,291.1499938964844,258.2950744628906,257.2640686035156,279.1214904785156,293.1885681152344,291.0286560058594,1.0,0.254529595375061,0.6636376976966858,0.6636376976966858,1.0,1.0,-1.1993201971054075,0.4838111102581024,0.7155090570449829,0.1946089565753936,0.0,0.0,0.6463030576705933,42.896366119384766,55.0,-40.04417037963867,-14329.9287109375,185.4489898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5861511230469,308.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,16900.822265625,18000.0,0.0,0.0,0.314556360244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981386542320251,0.6981454491615295,-6.781830506952247e-06,0.0,0.0003192347066942,0.0,0.0,55.27798843383789,0.0,0.0,0.0,0.4387747943401336,4.0,0.0,1.0
494520,293.1105651855469,297.1499938964844,293.1499938964844,0.1303939670324325,-2838.334228515625,304.14361572265625,0.8156116604804993,0.1981647759675979,0.1790660619735717,292.8466491699219,297.1499938964844,293.1499938964844,0.0067825652658939,-504.446533203125,299.5794677734375,0.5044395327568054,0.050000000745058,0.0487075671553611,293.093994140625,297.1499938964844,293.1499938964844,0.1948594748973846,-3042.8603515625,304.1399230957031,0.9061875343322754,0.2740063667297363,0.1920232623815536,293.0483093261719,297.1499938964844,293.1499938964844,0.2808461189270019,-5512.2568359375,304.11627197265625,0.9990000128746032,0.4660516381263733,0.3484910428524017,293.1883850097656,297.1499938964844,293.1499938964844,0.0040892730467021,-1544.28564453125,296.5628662109375,0.5044395327568054,0.050000000745058,0.2310477197170257,291.0310974121094,291.1499938964844,258.2950744628906,257.2640686035156,279.1214904785156,293.1885681152344,291.0286560058594,1.0,0.254529595375061,0.6636376976966858,0.6636376976966858,1.0,1.0,-1.1993201971054075,0.4838111102581024,0.7155090570449829,0.1946089565753936,0.0,0.0,0.6463030576705933,42.896366119384766,55.0,-40.04417037963867,-14329.9287109375,185.4489898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5861511230469,308.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,16900.822265625,18000.0,0.0,0.0,0.314556360244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981386542320251,0.6981454491615295,-6.781830506952247e-06,0.0,0.0003192347066942,0.0,0.0,55.27798843383789,0.0,0.0,0.0,0.4387747943401336,4.0,0.0,1.0
494580,293.1107482910156,297.1499938964844,293.1499938964844,0.1315165162086486,-2858.2001953125,304.1438903808594,0.8091144561767578,0.1991298794746399,0.1800146847963333,292.8403015136719,297.1499938964844,293.1499938964844,0.0069348728284239,-513.4424438476562,299.6958312988281,0.4992980360984802,0.050000000745058,0.0487865544855594,293.09356689453125,297.1499938964844,293.1499938964844,0.1966838091611862,-3065.706787109375,304.1402587890625,0.8986238837242126,0.2755131125450134,0.1931371539831161,293.0715637207031,297.1499938964844,293.1499938964844,0.2919271290302276,-5686.24951171875,304.1091003417969,0.9990000128746032,0.4639232456684112,0.3590856194496155,293.1857604980469,297.1499938964844,293.1499938964844,0.004095243755728,-1547.7159423828125,296.5439453125,0.4992980360984802,0.050000000745058,0.231422409415245,291.00897216796875,291.1499938964844,258.2573547363281,257.2284851074219,279.1214294433594,293.1859130859375,291.0069885253906,1.0,0.2593545913696289,0.6607751250267029,0.6607751250267029,1.0,1.0,-1.2150570154190063,0.4895785450935364,0.72547847032547,0.1973585784435272,0.0,0.0,0.6666278839111328,45.126277923583984,58.0,-31.65218734741211,-14502.3642578125,195.11392211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,308.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,16153.7177734375,18000.0,0.0,0.0,0.3152806758880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233399152755737,0.7233467698097229,-6.830408437963342e-06,0.0,0.0003199698112439,0.0,0.0,58.53324890136719,0.0,0.0,0.0,0.4459806382656097,4.0,0.0,1.0
494640,293.1107482910156,297.1499938964844,293.1499938964844,0.1315165162086486,-2858.2001953125,304.1438903808594,0.8091144561767578,0.1991298794746399,0.1800146847963333,292.8403015136719,297.1499938964844,293.1499938964844,0.0069348728284239,-513.4424438476562,299.6958312988281,0.4992980360984802,0.050000000745058,0.0487865544855594,293.09356689453125,297.1499938964844,293.1499938964844,0.1966838091611862,-3065.706787109375,304.1402587890625,0.8986238837242126,0.2755131125450134,0.1931371539831161,293.0715637207031,297.1499938964844,293.1499938964844,0.2919271290302276,-5686.24951171875,304.1091003417969,0.9990000128746032,0.4639232456684112,0.3590856194496155,293.1857604980469,297.1499938964844,293.1499938964844,0.004095243755728,-1547.7159423828125,296.5439453125,0.4992980360984802,0.050000000745058,0.231422409415245,291.00897216796875,291.1499938964844,258.2573547363281,257.2284851074219,279.1214294433594,293.1859130859375,291.0069885253906,1.0,0.2593545913696289,0.6607751250267029,0.6607751250267029,1.0,1.0,-1.2150570154190063,0.4895785450935364,0.72547847032547,0.1973585784435272,0.0,0.0,0.6666278839111328,45.126277923583984,58.0,-31.65218734741211,-14502.3642578125,195.11392211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,308.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,16153.7177734375,18000.0,0.0,0.0,0.3152806758880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233399152755737,0.7233467698097229,-6.830408437963342e-06,0.0,0.0003199698112439,0.0,0.0,58.53324890136719,0.0,0.0,0.0,0.4459806382656097,4.0,0.0,1.0
494700,293.1108703613281,297.1499938964844,293.1499938964844,0.1320563554763794,-2867.7255859375,304.1440124511719,0.805652379989624,0.1995992958545684,0.1804795712232589,292.8373107910156,297.1499938964844,293.1499938964844,0.0070127043873071,-517.9555053710938,299.7549743652344,0.4967265725135803,0.050000000745058,0.0488288663327693,293.09344482421875,297.1499938964844,293.1499938964844,0.1975666433572769,-3076.730712890625,304.1404113769531,0.8947737216949463,0.2762521803379059,0.1936861425638198,293.0848083496094,297.1499938964844,293.1499938964844,0.2977581024169922,-5777.00390625,304.1059265136719,0.9990000128746032,0.4623190462589264,0.3646343648433685,293.1846618652344,297.1499938964844,293.1499938964844,0.0040980819612741,-1549.308349609375,296.5350646972656,0.4967265725135803,0.050000000745058,0.231623113155365,290.99920654296875,291.1499938964844,258.23858642578125,257.2107238769531,279.1214294433594,293.1847839355469,290.99737548828125,1.0,0.2618763744831085,0.6593468189239502,0.6593468189239502,1.0,1.0,-1.2232258319854736,0.4925820827484131,0.7306436896324158,0.1987951397895813,0.0,0.0,0.6776599884033203,46.31828689575195,58.0,-28.82503890991211,-14591.705078125,200.29014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,308.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,15810.2626953125,18000.0,0.0,0.0,0.3161714076995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379247546195984,0.7379316687583923,-6.882155048515415e-06,0.0,0.0003208738053217,0.0,0.0,60.63091659545898,0.0,0.0,0.0,0.4506658017635345,4.0,0.0,1.0
494760,293.1110534667969,297.1499938964844,293.1499938964844,0.1325846165418625,-2877.03271484375,304.1441345214844,0.8020987510681152,0.2000607103109359,0.1809385269880294,292.8344116210937,297.1499938964844,293.1499938964844,0.0070918384008109,-522.4906616210938,299.8146057128906,0.4941648244857788,0.050000000745058,0.0488728620111942,293.0933837890625,297.1499938964844,293.1499938964844,0.1984334737062454,-3087.5380859375,304.1405944824219,0.8908940553665161,0.2769820690155029,0.1942298114299774,293.0990295410156,297.1499938964844,293.1499938964844,0.3037541508674621,-5869.79150390625,304.1030578613281,0.9990000128746032,0.4603517055511474,0.3703154325485229,293.18365478515625,297.1499938964844,293.1499938964844,0.0041008912958204,-1550.85693359375,296.52642822265625,0.4941648244857788,0.050000000745058,0.231831818819046,290.9900817871094,291.1499938964844,258.2198791503906,257.1930236816406,279.1214599609375,293.18377685546875,290.9884033203125,1.0,0.2644567191600799,0.6579217910766602,0.6579217910766602,1.0,1.0,-1.2315516471862793,0.4956474900245666,0.7359041571617126,0.2002628594636917,0.0,0.0,0.6892395615577698,47.55611038208008,61.0,-26.610671997070312,-14682.8388671875,205.67662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,308.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,15484.9140625,18000.0,0.0,0.0,0.3174093663692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536982297897339,0.7537051439285278,-6.951451268832898e-06,0.0,0.0003221301594749,0.0,0.0,63.044551849365234,0.0,0.0,0.0,0.4560249447822571,4.0,0.0,1.0
494820,293.1114807128906,297.1499938964844,293.1499938964844,0.1336106210947036,-2895.070068359375,304.1443786621094,0.7949747443199158,0.2009621411561966,0.1818405538797378,292.8289489746094,297.1499938964844,293.1499938964844,0.0072540217079222,-531.623779296875,299.9354248046875,0.4890764951705932,0.050000000745058,0.0489652343094348,293.0929870605469,297.1499938964844,293.1499938964844,0.2001605033874511,-3109.03369140625,304.1408386230469,0.8832053542137146,0.278493583202362,0.1953323185443878,293.13055419921875,297.1499938964844,293.1499938964844,0.3161425292491913,-6059.8701171875,304.0980834960937,0.9990000128746032,0.4552572667598724,0.3819685280323028,293.18182373046875,297.1499938964844,293.1499938964844,0.0041066235862672,-1553.9073486328125,296.5101013183594,0.4890764951705932,0.050000000745058,0.2322699874639511,290.97344970703125,291.1499938964844,258.1825866699219,257.1576538085937,279.1215515136719,293.18194580078125,290.97198486328125,1.0,0.2697546780109405,0.6550820469856262,0.6550820469856262,1.0,1.0,-1.248582124710083,0.5019246935844421,0.7466574907302856,0.2032693177461624,0.0,0.0,0.7139154672622681,50.15120697021485,64.0,-23.171920776367188,-14870.2412109375,217.02899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,308.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,14886.6767578125,18000.0,0.0,0.0,0.3208715915679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883812785148621,0.7883884310722351,-7.140941761463182e-06,0.0,0.0003256438649259,0.0,0.0,68.83162689208984,0.0,0.0,0.0,0.4686093628406524,4.0,0.0,1.0
494880,293.1114807128906,297.1499938964844,293.1499938964844,0.1336106210947036,-2895.070068359375,304.1443786621094,0.7949747443199158,0.2009621411561966,0.1818405538797378,292.8289489746094,297.1499938964844,293.1499938964844,0.0072540217079222,-531.623779296875,299.9354248046875,0.4890764951705932,0.050000000745058,0.0489652343094348,293.0929870605469,297.1499938964844,293.1499938964844,0.2001605033874511,-3109.03369140625,304.1408386230469,0.8832053542137146,0.278493583202362,0.1953323185443878,293.13055419921875,297.1499938964844,293.1499938964844,0.3161425292491913,-6059.8701171875,304.0980834960937,0.9990000128746032,0.4552572667598724,0.3819685280323028,293.18182373046875,297.1499938964844,293.1499938964844,0.0041066235862672,-1553.9073486328125,296.5101013183594,0.4890764951705932,0.050000000745058,0.2322699874639511,290.97344970703125,291.1499938964844,258.1825866699219,257.1576538085937,279.1215515136719,293.18194580078125,290.97198486328125,1.0,0.2697546780109405,0.6550820469856262,0.6550820469856262,1.0,1.0,-1.248582124710083,0.5019246935844421,0.7466574907302856,0.2032693177461624,0.0,0.0,0.7139154672622681,50.15120697021485,64.0,-23.171920776367188,-14870.2412109375,217.02899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,308.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,14886.6767578125,18000.0,0.0,0.0,0.3208715915679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883812785148621,0.7883884310722351,-7.140941761463182e-06,0.0,0.0003256438649259,0.0,0.0,68.83162689208984,0.0,0.0,0.0,0.4686093628406524,4.0,0.0,1.0
494940,293.1119384765625,297.1499938964844,293.1499938964844,0.1345982551574707,-2912.380615234375,304.1446228027344,0.7879536151885986,0.2018421590328216,0.1827253401279449,292.82379150390625,297.1499938964844,293.1499938964844,0.0074215847998857,-540.8339233398438,300.0582275390625,0.4839884340763092,0.050000000745058,0.0490626096725463,293.0928039550781,297.1499938964844,293.1499938964844,0.2018889039754867,-3130.48876953125,304.1410217285156,0.8757491111755371,0.2799783647060394,0.1964631229639053,293.1659851074219,297.1499938964844,293.1499938964844,0.3289229869842529,-6253.79443359375,304.0941162109375,0.9990000128746032,0.448576956987381,0.3938792943954468,293.1800537109375,297.1499938964844,293.1499938964844,0.0041128820739686,-1557.0257568359375,296.4954833984375,0.4839884340763092,0.050000000745058,0.2327319085597992,290.958984375,291.1499938964844,258.1454162597656,257.122314453125,279.1216735839844,293.18017578125,290.957763671875,1.0,0.2751829922199249,0.6522553563117981,0.6522553563117981,1.0,1.0,-1.2659698724746704,0.5083329677581787,0.7576369047164917,0.2063345462083816,0.0,0.0,0.7403765320777893,52.88228225708008,52.0,-19.97724723815918,-15064.4619140625,229.077865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582580566406,308.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,14362.486328125,18000.0,0.0,0.0,0.3255307376384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265621066093445,0.8265694975852966,-7.396824912575539e-06,0.0,0.0003303723351564,0.0,0.0,75.93373107910156,0.0,0.0,0.0,0.4834316968917846,4.0,0.0,1.0
