time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1119384765625,297.1499938964844,293.1499938964844,0.1345982551574707,-2912.380615234375,304.1446228027344,0.7879536151885986,0.2018421590328216,0.1827253401279449,292.82379150390625,297.1499938964844,293.1499938964844,0.0074215847998857,-540.8339233398438,300.0582275390625,0.4839884340763092,0.050000000745058,0.0490626096725463,293.0928039550781,297.1499938964844,293.1499938964844,0.2018889039754867,-3130.48876953125,304.1410217285156,0.8757491111755371,0.2799783647060394,0.1964631229639053,293.1659851074219,297.1499938964844,293.1499938964844,0.3289229869842529,-6253.79443359375,304.0941162109375,0.9990000128746032,0.448576956987381,0.3938792943954468,293.1800537109375,297.1499938964844,293.1499938964844,0.0041128820739686,-1557.0257568359375,296.4954833984375,0.4839884340763092,0.050000000745058,0.2327319085597992,290.958984375,291.1499938964844,258.1454162597656,257.122314453125,279.1216735839844,293.18017578125,290.957763671875,1.0,0.2751829922199249,0.6522553563117981,0.6522553563117981,1.0,1.0,-1.2659698724746704,0.5083329677581787,0.7576369047164917,0.2063345462083816,0.0,0.0,0.7403765320777893,52.88228225708008,52.0,-19.97724723815918,-15064.4619140625,229.077865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582580566406,308.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,14362.486328125,18000.0,0.0,0.0,0.3255307376384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265621066093445,0.8265694975852966,-7.396824912575539e-06,0.0,0.0003303723351564,0.0,0.0,75.93373107910156,0.0,0.0,0.0,0.4834316968917846,4.0,0.0,1.0
495060,293.1121520996094,297.1499938964844,293.1499938964844,0.1350910365581512,-2920.90673828125,304.1448974609375,0.7878440618515015,0.2023815214633941,0.1832147538661956,292.8206787109375,297.1499938964844,293.1499938964844,0.0075148600153625,-545.7274780273438,300.1343688964844,0.4834693670272827,0.050000000745058,0.049072690308094,293.09332275390625,297.1499938964844,293.1499938964844,0.2026983499526977,-3140.387451171875,304.1415100097656,0.8756932020187378,0.2807456851005554,0.1970321238040924,293.185791015625,297.1499938964844,293.1499938964844,0.3308590054512024,-6278.9140625,304.10284423828125,0.9990000128746032,0.4444141387939453,0.395094484090805,293.1788330078125,297.1499938964844,293.1499938964844,0.004113252274692,-1557.3338623046875,296.49029541015625,0.4834693670272827,0.050000000745058,0.232779711484909,290.9551086425781,291.1499938964844,258.1231384277344,257.10113525390625,279.1246643066406,293.178955078125,290.9559631347656,1.0,0.2754720747470855,0.6509349346160889,0.6509349346160889,1.0,1.0,-1.2687766551971436,0.5089921951293945,0.7597844004631042,0.2065727859735489,0.0,0.0,0.7564124464988708,53.18334579467773,52.0,-6.427155017852783,-15130.740234375,230.74725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3954772949219,308.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,14095.4833984375,18000.0,0.0,0.0,0.3287779986858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507002592086792,0.8507078289985657,-7.582293619634584e-06,0.0,0.0003336678491905,0.0,0.0,80.83259582519531,0.0,0.0,0.0,0.4932425618171692,4.0,0.0,1.0
495120,293.11236572265625,297.1499938964844,293.1499938964844,0.1352816671133041,-2924.000732421875,304.1452941894531,0.7895366549491882,0.2027235776185989,0.1835162788629531,292.818603515625,297.1499938964844,293.1499938964844,0.0075694839470088,-548.3388671875,300.1885681152344,0.4842458963394165,0.050000000745058,0.0490575656294822,293.0937805175781,297.1499938964844,293.1499938964844,0.2030076533555984,-3143.948486328125,304.1421813964844,0.8775684833526611,0.2812330722808838,0.1973669081926345,293.1949157714844,297.1499938964844,293.1499938964844,0.3292753398418426,-6250.9267578125,304.11279296875,0.9990000128746032,0.4422689378261566,0.3932757973670959,293.1778869628906,297.1499938964844,293.1499938964844,0.0041105756536126,-1555.8990478515625,296.49298095703125,0.4842458963394165,0.050000000745058,0.2327079623937606,290.9623413085937,291.1499938964844,258.1083068847656,257.0870056152344,279.1273193359375,293.17803955078125,290.96514892578125,1.0,0.2746704518795013,0.6502386331558228,0.6502386331558228,1.0,1.0,-1.2672556638717651,0.508049488067627,0.7592061161994934,0.2059794664382934,0.0,0.0,0.7656847834587097,52.77814865112305,40.0,12.02151870727539,-15153.1064453125,229.3192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29949951171875,308.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,13978.6611328125,18000.0,0.0,0.0,0.3310232758522033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666829466819763,0.8666906356811523,-7.722554073552601e-06,0.0,0.0003359465626999,0.0,0.0,84.31734466552734,0.0,0.0,0.0,0.5000194311141968,4.0,0.0,1.0
495180,293.11285400390625,297.1499938964844,293.1499938964844,0.135300874710083,-2923.212890625,304.1468505859375,0.7987656593322754,0.2035749852657318,0.1841824352741241,292.8133544921875,297.1499938964844,293.1499938964844,0.0076843099668622,-552.9385375976562,300.334716796875,0.4892512857913971,0.050000000745058,0.0489618778228759,293.0945129394531,297.1499938964844,293.1499938964844,0.2031514793634414,-3144.56787109375,304.1445617675781,0.8878857493400574,0.282501757144928,0.1981634944677353,293.1992492675781,297.1499938964844,293.1499938964844,0.3171953558921814,-6055.5947265625,304.1455383300781,0.9990000128746032,0.4401902854442596,0.3815616369247436,293.17529296875,297.1499938964844,293.1499938964844,0.0040939664468169,-1546.8773193359375,296.5199584960937,0.4892512857913971,0.050000000745058,0.2322540581226349,291.0130920410156,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.17547607421875,291.0202941894531,1.0,0.2696277201175689,0.6491012573242188,0.6491012573242188,1.0,1.0,-1.2542959451675415,0.5019952058792114,0.7523007988929749,0.202574223279953,0.0,0.0,0.7810312509536743,50.15990829467773,28.0,68.31297302246094,-15145.9609375,219.05870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1233825683594,308.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,14029.923828125,18000.0,0.0,0.0,0.3365718126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032115340232848,0.9032196998596193,-8.126744432956912e-06,0.0,0.0003415776009205,0.0,0.0,93.30162811279295,0.0,0.0,0.0,0.5167670249938965,4.0,0.0,1.0
495240,293.11285400390625,297.1499938964844,293.1499938964844,0.135300874710083,-2923.212890625,304.1468505859375,0.7987656593322754,0.2035749852657318,0.1841824352741241,292.8133544921875,297.1499938964844,293.1499938964844,0.0076843099668622,-552.9385375976562,300.334716796875,0.4892512857913971,0.050000000745058,0.0489618778228759,293.0945129394531,297.1499938964844,293.1499938964844,0.2031514793634414,-3144.56787109375,304.1445617675781,0.8878857493400574,0.282501757144928,0.1981634944677353,293.1992492675781,297.1499938964844,293.1499938964844,0.3171953558921814,-6055.5947265625,304.1455383300781,0.9990000128746032,0.4401902854442596,0.3815616369247436,293.17529296875,297.1499938964844,293.1499938964844,0.0040939664468169,-1546.8773193359375,296.5199584960937,0.4892512857913971,0.050000000745058,0.2322540581226349,291.0130920410156,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.17547607421875,291.0202941894531,1.0,0.2696277201175689,0.6491012573242188,0.6491012573242188,1.0,1.0,-1.2542959451675415,0.5019952058792114,0.7523007988929749,0.202574223279953,0.0,0.0,0.7810312509536743,50.15990829467773,28.0,68.31297302246094,-15145.9609375,219.05870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1233825683594,308.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,14029.923828125,18000.0,0.0,0.0,0.3365718126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032115340232848,0.9032196998596193,-8.126744432956912e-06,0.0,0.0003415776009205,0.0,0.0,93.30162811279295,0.0,0.0,0.0,0.5167670249938965,4.0,0.0,1.0
495300,293.1127624511719,297.1499938964844,293.1499938964844,0.1351223587989807,-2919.2802734375,304.1477355957031,0.8060388565063477,0.2040622383356094,0.1845252513885498,292.8106689453125,297.1499938964844,293.1499938964844,0.0077303643338382,-554.25439453125,300.4129333496094,0.493291288614273,0.050000000745058,0.0488881543278694,293.09454345703125,297.1499938964844,293.1499938964844,0.2029420733451843,-3141.173095703125,304.1459350585937,0.8960602283477783,0.2832005620002746,0.1985781192779541,293.1905212402344,297.1499938964844,293.1499938964844,0.3072571158409118,-5897.56005859375,304.1644287109375,0.9990000128746032,0.4412755072116852,0.3722838461399078,293.1739501953125,297.1499938964844,293.1499938964844,0.004080924205482,-1539.723388671875,296.5435485839844,0.493291288614273,0.050000000745058,0.2319043576717376,291.0550231933594,291.1499938964844,258.0525207519531,257.03387451171875,279.1387939453125,293.1741027832031,291.0643615722656,1.0,0.2656856775283813,0.6488339900970459,0.6488339900970459,1.0,1.0,-1.2435623407363892,0.4972692728042602,0.7462931275367737,0.199993222951889,0.0,0.0,0.7832177877426147,48.13203048706055,28.0,98.2420425415039,-15111.806640625,211.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,308.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,14258.1240234375,18000.0,0.0,0.0,0.3391464948654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9184972643852234,0.918505609035492,-8.34744696476264e-06,0.0,0.0003441905719228,0.0,0.0,97.64727783203124,0.0,0.0,0.0,0.5245052576065063,4.0,0.0,1.0
495360,293.1124572753906,297.1499938964844,293.1499938964844,0.1348492205142974,-2913.543701171875,304.1486511230469,0.8148083686828613,0.2045971006155014,0.1849016845226287,292.8080139160156,297.1499938964844,293.1499938964844,0.0077693727798759,-554.968017578125,300.4941101074219,0.4984200298786163,0.050000000745058,0.0488006472587585,293.0942687988281,297.1499938964844,293.1499938964844,0.2025738805532455,-3135.685791015625,304.1473388671875,0.906390905380249,0.2839562892913818,0.1990191787481308,293.1741943359375,297.1499938964844,293.1499938964844,0.2950320243835449,-5703.54248046875,304.1840209960937,0.9990000128746032,0.4439617395401001,0.3609612882137298,293.1725769042969,297.1499938964844,293.1499938964844,0.0040650991722941,-1530.995849609375,296.57342529296875,0.4984200298786163,0.050000000745058,0.2314892560243606,291.1072692871094,291.1499938964844,258.03387451171875,257.01611328125,279.142578125,293.1727600097656,291.1186828613281,1.0,0.2609173059463501,0.6487488150596619,0.6487488150596619,1.0,1.0,-1.2303513288497925,0.4915644228458404,0.7387868762016296,0.1969077140092849,0.0,0.0,0.7808830142021179,45.71955871582031,31.0,127.5789031982422,-15057.7119140625,201.42530822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06011962890625,308.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,14641.7626953125,18000.0,0.0,0.0,0.3414777219295501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308138489723206,0.9308224320411682,-8.57252143759979e-06,0.0,0.0003465564805082,0.0,0.0,101.62590789794922,0.0,0.0,0.0,0.5313924551010132,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1342199295759201,-2900.506591796875,304.1501159667969,0.8268173336982727,0.2056218981742859,0.1857331395149231,292.8028564453125,297.1499938964844,293.1499938964844,0.0078530460596084,-556.4623413085938,300.6593017578125,0.5056682229042053,0.050000000745058,0.0486896112561225,293.0935363769531,297.1499938964844,293.1499938964844,0.2017482966184616,-3123.583984375,304.1495666503906,0.9226807355880736,0.285520851612091,0.2000264227390289,293.1290283203125,297.1499938964844,293.1499938964844,0.2774472534656524,-5425.71826171875,304.20135498046875,0.9990000128746032,0.4524887502193451,0.346058577299118,293.1698303222656,297.1499938964844,293.1499938964844,0.0040353601798415,-1513.665283203125,296.6417541503906,0.5056682229042053,0.050000000745058,0.2309625446796417,291.2251892089844,291.1499938964844,257.99639892578125,256.98046875,279.1441955566406,293.1700134277344,291.236328125,1.0,0.2553035318851471,0.6482863426208496,0.6482863426208496,1.0,1.0,-1.213897466659546,0.4843735694885254,0.7295238971710205,0.1928791850805282,0.0,0.0,0.7629117369651794,42.66378402709961,34.0,152.4596710205078,-15006.689453125,189.6501617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10772705078125,308.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,15923.5234375,18000.0,0.0,0.0,0.3452953100204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431446194648744,0.9431536197662354,-9.002709703054279e-06,0.0,0.0003504308697301,0.0,0.0,107.44161987304688,0.0,0.0,0.0,0.5411602258682251,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1342199295759201,-2900.506591796875,304.1501159667969,0.8268173336982727,0.2056218981742859,0.1857331395149231,292.8028564453125,297.1499938964844,293.1499938964844,0.0078530460596084,-556.4623413085938,300.6593017578125,0.5056682229042053,0.050000000745058,0.0486896112561225,293.0935363769531,297.1499938964844,293.1499938964844,0.2017482966184616,-3123.583984375,304.1495666503906,0.9226807355880736,0.285520851612091,0.2000264227390289,293.1290283203125,297.1499938964844,293.1499938964844,0.2774472534656524,-5425.71826171875,304.20135498046875,0.9990000128746032,0.4524887502193451,0.346058577299118,293.1698303222656,297.1499938964844,293.1499938964844,0.0040353601798415,-1513.665283203125,296.6417541503906,0.5056682229042053,0.050000000745058,0.2309625446796417,291.2251892089844,291.1499938964844,257.99639892578125,256.98046875,279.1441955566406,293.1700134277344,291.236328125,1.0,0.2553035318851471,0.6482863426208496,0.6482863426208496,1.0,1.0,-1.213897466659546,0.4843735694885254,0.7295238971710205,0.1928791850805282,0.0,0.0,0.7629117369651794,42.66378402709961,34.0,152.4596710205078,-15006.689453125,189.6501617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10772705078125,308.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,15923.5234375,18000.0,0.0,0.0,0.3452953100204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431446194648744,0.9431536197662354,-9.002709703054279e-06,0.0,0.0003504308697301,0.0,0.0,107.44161987304688,0.0,0.0,0.0,0.5411602258682251,4.0,0.0,1.0
495540,293.1120300292969,297.1499938964844,293.1499938964844,0.1338026374578476,-2891.622802734375,304.1507568359375,0.8347306251525879,0.2065949887037277,0.1865516304969787,292.7977600097656,297.1499938964844,293.1499938964844,0.0079568540677428,-559.3341064453125,300.8184509277344,0.5103703737258911,0.050000000745058,0.0486251153051853,293.0936889648437,297.1499938964844,293.1499938964844,0.2011833935976028,-3115.185546875,304.150634765625,0.9338676929473876,0.2869199514389038,0.2009766697883606,293.08502197265625,297.1499938964844,293.1499938964844,0.2660273611545563,-5246.427734375,304.2029724121094,0.9990000128746032,0.4619573950767517,0.3371008634567261,293.1665954589844,297.1499938964844,293.1499938964844,0.0040138107724487,-1500.5333251953125,296.7007751464844,0.5103703737258911,0.050000000745058,0.2306566089391708,291.3231201171875,291.1499938964844,257.95867919921875,256.9446105957031,279.1429443359375,293.16680908203125,291.33135986328125,1.0,0.251981258392334,0.6475311517715454,0.6475311517715454,1.0,1.0,-1.204820990562439,0.4802158176898956,0.724605143070221,0.1904975771903991,0.0,0.0,0.7329807877540588,40.8980827331543,37.0,132.5912628173828,-14965.212890625,183.11178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23052978515625,308.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17727.708984375,18000.0,0.0,0.0,0.3480113744735718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9358013868331908,0.9358107447624208,-9.32694092625752e-06,0.0,0.0003531872935127,0.0,0.0,108.88633728027344,0.0,0.0,0.0,0.543685257434845,4.0,0.0,1.0
495600,293.1120300292969,297.1499938964844,293.1499938964844,0.1338026374578476,-2891.622802734375,304.1507568359375,0.8347306251525879,0.2065949887037277,0.1865516304969787,292.7977600097656,297.1499938964844,293.1499938964844,0.0079568540677428,-559.3341064453125,300.8184509277344,0.5103703737258911,0.050000000745058,0.0486251153051853,293.0936889648437,297.1499938964844,293.1499938964844,0.2011833935976028,-3115.185546875,304.150634765625,0.9338676929473876,0.2869199514389038,0.2009766697883606,293.08502197265625,297.1499938964844,293.1499938964844,0.2660273611545563,-5246.427734375,304.2029724121094,0.9990000128746032,0.4619573950767517,0.3371008634567261,293.1665954589844,297.1499938964844,293.1499938964844,0.0040138107724487,-1500.5333251953125,296.7007751464844,0.5103703737258911,0.050000000745058,0.2306566089391708,291.3231201171875,291.1499938964844,257.95867919921875,256.9446105957031,279.1429443359375,293.16680908203125,291.33135986328125,1.0,0.251981258392334,0.6475311517715454,0.6475311517715454,1.0,1.0,-1.204820990562439,0.4802158176898956,0.724605143070221,0.1904975771903991,0.0,0.0,0.7329807877540588,40.8980827331543,37.0,132.5912628173828,-14965.212890625,183.11178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23052978515625,308.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17727.708984375,18000.0,0.0,0.0,0.3480113744735718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9358013868331908,0.9358107447624208,-9.32694092625752e-06,0.0,0.0003531872935127,0.0,0.0,108.88633728027344,0.0,0.0,0.0,0.543685257434845,4.0,0.0,1.0
495660,293.1120300292969,297.1499938964844,293.1499938964844,0.1338450610637664,-2891.5087890625,304.1504211425781,0.8393943905830383,0.2075573652982711,0.1873858273029327,292.79254150390625,297.1499938964844,293.1499938964844,0.0080890674144029,-564.2979736328125,300.9679870605469,0.512821614742279,0.050000000745058,0.0485936291515827,293.09375,297.1499938964844,293.1499938964844,0.201294407248497,-3115.9140625,304.1501770019531,0.9403876066207886,0.2883330285549164,0.2019320279359817,293.05035400390625,297.1499938964844,293.1499938964844,0.2598167657852173,-5150.9365234375,304.1954650878906,0.9990000128746032,0.4706489145755768,0.3326407074928283,293.1626892089844,297.1499938964844,293.1499938964844,0.0040030488744378,-1493.4962158203125,296.7402038574219,0.512821614742279,0.050000000745058,0.2305072546005249,291.3824768066406,291.1499938964844,257.9206237792969,256.90850830078125,279.1404113769531,293.1629333496094,291.3858642578125,1.0,0.2505263090133667,0.6464499235153198,0.6464499235153198,1.0,1.0,-1.201396107673645,0.4783406257629394,0.7230554819107056,0.1893058121204376,0.0,0.0,0.6975065469741821,40.051151275634766,40.0,81.5029525756836,-14902.94921875,180.2987823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,308.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,19774.927734375,18000.0,0.0,0.0,0.349540650844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906956136226654,0.9069655537605286,-9.46713589655701e-06,0.0,0.0003547393425833,0.0,0.0,104.93122863769533,0.0,0.0,0.0,0.5377069711685181,4.0,0.0,1.0
495720,293.1120300292969,297.1499938964844,293.1499938964844,0.1338450610637664,-2891.5087890625,304.1504211425781,0.8393943905830383,0.2075573652982711,0.1873858273029327,292.79254150390625,297.1499938964844,293.1499938964844,0.0080890674144029,-564.2979736328125,300.9679870605469,0.512821614742279,0.050000000745058,0.0485936291515827,293.09375,297.1499938964844,293.1499938964844,0.201294407248497,-3115.9140625,304.1501770019531,0.9403876066207886,0.2883330285549164,0.2019320279359817,293.05035400390625,297.1499938964844,293.1499938964844,0.2598167657852173,-5150.9365234375,304.1954650878906,0.9990000128746032,0.4706489145755768,0.3326407074928283,293.1626892089844,297.1499938964844,293.1499938964844,0.0040030488744378,-1493.4962158203125,296.7402038574219,0.512821614742279,0.050000000745058,0.2305072546005249,291.3824768066406,291.1499938964844,257.9206237792969,256.90850830078125,279.1404113769531,293.1629333496094,291.3858642578125,1.0,0.2505263090133667,0.6464499235153198,0.6464499235153198,1.0,1.0,-1.201396107673645,0.4783406257629394,0.7230554819107056,0.1893058121204376,0.0,0.0,0.6975065469741821,40.051151275634766,40.0,81.5029525756836,-14902.94921875,180.2987823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,308.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,19774.927734375,18000.0,0.0,0.0,0.349540650844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906956136226654,0.9069655537605286,-9.46713589655701e-06,0.0,0.0003547393425833,0.0,0.0,104.93122863769533,0.0,0.0,0.0,0.5377069711685181,4.0,0.0,1.0
495780,293.1120300292969,297.1499938964844,293.1499938964844,0.1345265209674835,-2903.481689453125,304.14910888671875,0.8412322998046875,0.2085175663232803,0.1882418096065521,292.7870483398437,297.1499938964844,293.1499938964844,0.0082584274932742,-571.9835815429688,301.1060791015625,0.5132643580436707,0.050000000745058,0.048588078469038,293.0937194824219,297.1499938964844,293.1499938964844,0.2023848295211792,-3129.67724609375,304.1482849121094,0.9429907202720642,0.2897617220878601,0.2029202133417129,293.0269470214844,297.1499938964844,293.1499938964844,0.2583318650722503,-5131.87744140625,304.18267822265625,0.9990000128746032,0.4779406487941742,0.3318496644496918,293.1582946777344,297.1499938964844,293.1499938964844,0.0040051843971014,-1494.025390625,296.7516174316406,0.5132643580436707,0.050000000745058,0.2304809242486953,291.3891296386719,291.1499938964844,257.88214111328125,256.8720703125,279.1374816894531,293.1585693359375,291.3868713378906,1.0,0.2505883276462555,0.6450529098510742,0.6450529098510742,1.0,1.0,-1.202620267868042,0.4783146679401397,0.7243055701255798,0.1890652179718017,0.0,0.0,0.6645714044570923,39.928619384765625,43.0,11.41045379638672,-14814.7900390625,180.43341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63739013671875,308.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21487.140625,18000.0,0.0,0.0,0.3497916460037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615384101867676,0.8615477681159973,-9.366603080707137e-06,0.0,0.0003549940302036,0.0,0.0,96.37760925292967,0.0,0.0,0.0,0.5241258144378662,4.0,0.0,1.0
495840,293.1120300292969,297.1499938964844,293.1499938964844,0.1345265209674835,-2903.481689453125,304.14910888671875,0.8412322998046875,0.2085175663232803,0.1882418096065521,292.7870483398437,297.1499938964844,293.1499938964844,0.0082584274932742,-571.9835815429688,301.1060791015625,0.5132643580436707,0.050000000745058,0.048588078469038,293.0937194824219,297.1499938964844,293.1499938964844,0.2023848295211792,-3129.67724609375,304.1482849121094,0.9429907202720642,0.2897617220878601,0.2029202133417129,293.0269470214844,297.1499938964844,293.1499938964844,0.2583318650722503,-5131.87744140625,304.18267822265625,0.9990000128746032,0.4779406487941742,0.3318496644496918,293.1582946777344,297.1499938964844,293.1499938964844,0.0040051843971014,-1494.025390625,296.7516174316406,0.5132643580436707,0.050000000745058,0.2304809242486953,291.3891296386719,291.1499938964844,257.88214111328125,256.8720703125,279.1374816894531,293.1585693359375,291.3868713378906,1.0,0.2505883276462555,0.6450529098510742,0.6450529098510742,1.0,1.0,-1.202620267868042,0.4783146679401397,0.7243055701255798,0.1890652179718017,0.0,0.0,0.6645714044570923,39.928619384765625,43.0,11.41045379638672,-14814.7900390625,180.43341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63739013671875,308.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21487.140625,18000.0,0.0,0.0,0.3497916460037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615384101867676,0.8615477681159973,-9.366603080707137e-06,0.0,0.0003549940302036,0.0,0.0,96.37760925292967,0.0,0.0,0.0,0.5241258144378662,4.0,0.0,1.0
495900,293.112060546875,297.1499938964844,293.1499938964844,0.1351125389337539,-2914.074462890625,304.148193359375,0.8412325978279114,0.2089961767196655,0.1886765211820602,292.78424072265625,297.1499938964844,293.1499938964844,0.0083585008978843,-576.8919677734375,301.1712951660156,0.5128355026245117,0.050000000745058,0.0485934391617774,293.0937194824219,297.1499938964844,293.1499938964844,0.2033049464225769,-3141.50146484375,304.1469116210937,0.943049967288971,0.2904778718948364,0.2034223824739456,293.0193176269531,297.1499938964844,293.1499938964844,0.2591733336448669,-5147.93115234375,304.1752014160156,0.9990000128746032,0.4809995293617248,0.3326156735420227,293.156005859375,297.1499938964844,293.1499938964844,0.0040112109854817,-1497.174560546875,296.7465209960937,0.5128355026245117,0.050000000745058,0.230506345629692,291.3722839355469,291.1499938964844,257.8627014160156,256.8537292480469,279.13604736328125,293.1562805175781,291.3675537109375,1.0,0.2510977685451507,0.6442462801933289,0.6442462801933289,1.0,1.0,-1.2047004699707031,0.4788798093795776,0.7258206009864807,0.1892390251159668,0.0,0.0,0.6513742208480835,40.09466552734375,43.0,-24.2132625579834,-14768.966796875,181.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632751464844,308.5477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,22011.421875,18000.0,0.0,0.0,0.3494321405887604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364965319633484,0.8365057706832886,-9.226954716723412e-06,0.0,0.0003546292136888,0.0,0.0,91.2252197265625,0.0,0.0,0.0,0.5155370235443115,4.0,0.0,1.0
495960,293.112060546875,297.1499938964844,293.1499938964844,0.1358336210250854,-2927.1806640625,304.147216796875,0.8407025933265686,0.2094727903604507,0.1891142576932907,292.7813415527344,297.1499938964844,293.1499938964844,0.0084681836888194,-582.4119262695312,301.2348022460937,0.5120366811752319,0.050000000745058,0.0486035346984863,293.0936889648437,297.1499938964844,293.1499938964844,0.2044325321912765,-3156.027587890625,304.1454162597656,0.9423949122428894,0.2911933362483978,0.2039279788732528,293.01422119140625,297.1499938964844,293.1499938964844,0.2609303593635559,-5178.6533203125,304.1674499511719,0.9990000128746032,0.4836603701114654,0.3340537250041961,293.1536560058594,297.1499938964844,293.1499938964844,0.0040201670490205,-1501.9736328125,296.7355041503906,0.5120366811752319,0.050000000745058,0.2305542379617691,291.34442138671875,291.1499938964844,257.8431396484375,256.8352966308594,279.1346435546875,293.1539306640625,291.3377685546875,1.0,0.251883715391159,0.6433747410774231,0.6433747410774231,1.0,1.0,-1.207627773284912,0.4797762632369995,0.7278515696525574,0.1895797997713089,0.0,0.0,0.6411575078964233,40.39310836791992,46.0,-55.93396759033203,-14729.7431640625,182.96730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,308.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22253.5859375,18000.0,0.0,0.0,0.3487731218338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124495148658752,0.8124585747718811,-9.04093303688569e-06,0.0,0.0003539603785611,0.0,0.0,86.0624771118164,0.0,0.0,0.0,0.5065423250198364,4.0,0.0,1.0
496020,293.1121520996094,297.1499938964844,293.1499938964844,0.1375270038843155,-2957.977783203125,304.14532470703125,0.8382971286773682,0.2104158997535705,0.1899940222501754,292.7755126953125,297.1499938964844,293.1499938964844,0.0087100639939308,-594.6802368164062,301.360107421875,0.5095217823982239,0.050000000745058,0.0486362986266613,293.0937194824219,297.1499938964844,293.1499938964844,0.2070782482624054,-3190.03955078125,304.1425476074219,0.939244031906128,0.2926150858402252,0.2049439698457718,293.0108642578125,297.1499938964844,293.1499938964844,0.2666875123977661,-5275.4345703125,304.1520690917969,0.9990000128746032,0.4877956211566925,0.3386771976947784,293.14898681640625,297.1499938964844,293.1499938964844,0.0040444475598633,-1514.94091796875,296.7030944824219,0.5095217823982239,0.050000000745058,0.2307096570730209,291.2684936523437,291.1499938964844,257.8035888671875,256.798095703125,279.13214111328125,293.1492614746094,291.2601928710937,1.0,0.2541753053665161,0.6414603590965271,0.6414603590965271,1.0,1.0,-1.2156777381896973,0.4824226200580597,0.73325514793396,0.190687283873558,0.0,0.0,0.6302354335784912,41.34085464477539,49.0,-97.78951263427734,-14692.8671875,187.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14874267578125,308.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,21951.0625,18000.0,0.0,0.0,0.3467282354831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731720805168152,0.7731806635856628,-8.594327482569497e-06,0.0,0.0003518851008266,0.0,0.0,77.0225601196289,0.0,0.0,0.0,0.4895457923412323,4.0,0.0,1.0
496080,293.1121520996094,297.1499938964844,293.1499938964844,0.1375270038843155,-2957.977783203125,304.14532470703125,0.8382971286773682,0.2104158997535705,0.1899940222501754,292.7755126953125,297.1499938964844,293.1499938964844,0.0087100639939308,-594.6802368164062,301.360107421875,0.5095217823982239,0.050000000745058,0.0486362986266613,293.0937194824219,297.1499938964844,293.1499938964844,0.2070782482624054,-3190.03955078125,304.1425476074219,0.939244031906128,0.2926150858402252,0.2049439698457718,293.0108642578125,297.1499938964844,293.1499938964844,0.2666875123977661,-5275.4345703125,304.1520690917969,0.9990000128746032,0.4877956211566925,0.3386771976947784,293.14898681640625,297.1499938964844,293.1499938964844,0.0040444475598633,-1514.94091796875,296.7030944824219,0.5095217823982239,0.050000000745058,0.2307096570730209,291.2684936523437,291.1499938964844,257.8035888671875,256.798095703125,279.13214111328125,293.1492614746094,291.2601928710937,1.0,0.2541753053665161,0.6414603590965271,0.6414603590965271,1.0,1.0,-1.2156777381896973,0.4824226200580597,0.73325514793396,0.190687283873558,0.0,0.0,0.6302354335784912,41.34085464477539,49.0,-97.78951263427734,-14692.8671875,187.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14874267578125,308.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,21951.0625,18000.0,0.0,0.0,0.3467282354831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731720805168152,0.7731806635856628,-8.594327482569497e-06,0.0,0.0003518851008266,0.0,0.0,77.0225601196289,0.0,0.0,0.0,0.4895457923412323,4.0,0.0,1.0
496140,293.1123352050781,297.1499938964844,293.1499938964844,0.1392848193645477,-2989.766357421875,304.1439819335937,0.8344793319702148,0.2113386690616607,0.1908710747957229,292.7696533203125,297.1499938964844,293.1499938964844,0.0089704161509871,-607.5389404296875,301.4882507324219,0.5060864090919495,0.050000000745058,0.0486835800111293,293.0938720703125,297.1499938964844,293.1499938964844,0.2098338305950164,-3225.184326171875,304.1404724121094,0.9340924024581908,0.2940128147602081,0.2059563398361206,293.015625,297.1499938964844,293.1499938964844,0.2746149599552154,-5405.24658203125,304.1382141113281,0.9990000128746032,0.4903702437877655,0.3452390134334564,293.14453125,297.1499938964844,293.1499938964844,0.0040725492872297,-1529.498291015625,296.6692810058594,0.5060864090919495,0.050000000745058,0.2309339344501495,291.1882019042969,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.1448059082031,291.18072509765625,1.0,0.2572672367095947,0.6393561363220215,0.6393561363220215,1.0,1.0,-1.226147174835205,0.4860032498836517,0.7401439547538757,0.1922544836997985,0.0,0.0,0.6305786371231079,42.69273376464844,52.0,-106.50479125976562,-14728.3408203125,193.70982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,308.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,20952.2734375,18000.0,0.0,0.0,0.3441326022148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500082850456238,0.7500163912773132,-8.15419844002463e-06,0.0,0.0003492508549243,0.0,0.0,70.76150512695312,0.0,0.0,0.0,0.4764058887958526,4.0,0.0,1.0
496200,293.1123352050781,297.1499938964844,293.1499938964844,0.1392848193645477,-2989.766357421875,304.1439819335937,0.8344793319702148,0.2113386690616607,0.1908710747957229,292.7696533203125,297.1499938964844,293.1499938964844,0.0089704161509871,-607.5389404296875,301.4882507324219,0.5060864090919495,0.050000000745058,0.0486835800111293,293.0938720703125,297.1499938964844,293.1499938964844,0.2098338305950164,-3225.184326171875,304.1404724121094,0.9340924024581908,0.2940128147602081,0.2059563398361206,293.015625,297.1499938964844,293.1499938964844,0.2746149599552154,-5405.24658203125,304.1382141113281,0.9990000128746032,0.4903702437877655,0.3452390134334564,293.14453125,297.1499938964844,293.1499938964844,0.0040725492872297,-1529.498291015625,296.6692810058594,0.5060864090919495,0.050000000745058,0.2309339344501495,291.1882019042969,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.1448059082031,291.18072509765625,1.0,0.2572672367095947,0.6393561363220215,0.6393561363220215,1.0,1.0,-1.226147174835205,0.4860032498836517,0.7401439547538757,0.1922544836997985,0.0,0.0,0.6305786371231079,42.69273376464844,52.0,-106.50479125976562,-14728.3408203125,193.70982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,308.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,20952.2734375,18000.0,0.0,0.0,0.3441326022148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500082850456238,0.7500163912773132,-8.15419844002463e-06,0.0,0.0003492508549243,0.0,0.0,70.76150512695312,0.0,0.0,0.0,0.4764058887958526,4.0,0.0,1.0
496260,293.11260986328125,297.1499938964844,293.1499938964844,0.1408901214599609,-3018.5107421875,304.1433410644531,0.8296526074409485,0.2122357338666916,0.1917376071214676,292.763916015625,297.1499938964844,293.1499938964844,0.0092397099360823,-620.1553344726562,301.6224975585937,0.5020493865013123,0.050000000745058,0.0487431287765502,293.0941467285156,297.1499938964844,293.1499938964844,0.2123655080795288,-3257.108642578125,304.13946533203125,0.9274558424949646,0.2953757047653198,0.2069550603628158,293.02734375,297.1499938964844,293.1499938964844,0.2839538753032684,-5555.23291015625,304.12664794921875,0.9990000128746032,0.4914131164550781,0.3533301651477813,293.1405334472656,297.1499938964844,293.1499938964844,0.0041002701036632,-1543.177734375,296.6437072753906,0.5020493865013123,0.050000000745058,0.2312164157629013,291.12127685546875,291.1499938964844,257.72247314453125,256.7222900390625,279.1283569335937,293.1407470703125,291.1156311035156,1.0,0.260994553565979,0.6371061205863953,0.6371061205863953,1.0,1.0,-1.2385081052780151,0.4903081953525543,0.7481998801231384,0.1941703557968139,0.0,0.0,0.6390657424926758,44.38498306274414,55.0,-92.07582092285156,-14828.4482421875,201.3717498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50494384765625,308.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19711.376953125,18000.0,0.0,0.0,0.3415558636188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423532009124756,0.7423610091209412,-7.804197593941353e-06,0.0,0.0003466357593424,0.0,0.0,67.37601470947266,0.0,0.0,0.0,0.4683975577354431,4.0,0.0,1.0
496320,293.11260986328125,297.1499938964844,293.1499938964844,0.1408901214599609,-3018.5107421875,304.1433410644531,0.8296526074409485,0.2122357338666916,0.1917376071214676,292.763916015625,297.1499938964844,293.1499938964844,0.0092397099360823,-620.1553344726562,301.6224975585937,0.5020493865013123,0.050000000745058,0.0487431287765502,293.0941467285156,297.1499938964844,293.1499938964844,0.2123655080795288,-3257.108642578125,304.13946533203125,0.9274558424949646,0.2953757047653198,0.2069550603628158,293.02734375,297.1499938964844,293.1499938964844,0.2839538753032684,-5555.23291015625,304.12664794921875,0.9990000128746032,0.4914131164550781,0.3533301651477813,293.1405334472656,297.1499938964844,293.1499938964844,0.0041002701036632,-1543.177734375,296.6437072753906,0.5020493865013123,0.050000000745058,0.2312164157629013,291.12127685546875,291.1499938964844,257.72247314453125,256.7222900390625,279.1283569335937,293.1407470703125,291.1156311035156,1.0,0.260994553565979,0.6371061205863953,0.6371061205863953,1.0,1.0,-1.2385081052780151,0.4903081953525543,0.7481998801231384,0.1941703557968139,0.0,0.0,0.6390657424926758,44.38498306274414,55.0,-92.07582092285156,-14828.4482421875,201.3717498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50494384765625,308.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19711.376953125,18000.0,0.0,0.0,0.3415558636188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423532009124756,0.7423610091209412,-7.804197593941353e-06,0.0,0.0003466357593424,0.0,0.0,67.37601470947266,0.0,0.0,0.0,0.4683975577354431,4.0,0.0,1.0
496380,293.1130065917969,297.1499938964844,293.1499938964844,0.1422795355319976,-3043.100341796875,304.14324951171875,0.8241373300552368,0.2131066471338272,0.1925902515649795,292.7584228515625,297.1499938964844,293.1499938964844,0.0095133418217301,-632.2137451171875,301.76287841796875,0.4976588487625122,0.050000000745058,0.0488130748271942,293.0946044921875,297.1499938964844,293.1499938964844,0.2145703434944152,-3284.568359375,304.1393127441406,0.9198511838912964,0.2966999411582947,0.2079347521066665,293.0450439453125,297.1499938964844,293.1499938964844,0.2942565977573395,-5718.00048828125,304.1173095703125,0.9990000128746032,0.4909457862377167,0.3626024425029754,293.1370544433594,297.1499938964844,293.1499938964844,0.004125743638724,-1555.0550537109375,296.62860107421875,0.4976588487625122,0.050000000745058,0.2315482050180435,291.07244873046875,291.1499938964844,257.6807556152344,256.6835327148437,279.1270751953125,293.1372375488281,291.0685729980469,1.0,0.2652177512645721,0.6347474455833435,0.6347474455833435,1.0,1.0,-1.252319097518921,0.4951626062393188,0.757156491279602,0.1963422447443008,0.0,0.0,0.6528491973876953,46.36418533325195,58.0,-69.65309143066406,-14971.1318359375,210.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544738769531,308.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18509.595703125,18000.0,0.0,0.0,0.3395120799541473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470571994781494,0.7470647692680359,-7.5749603638541885e-06,0.0,0.0003445616166573,0.0,0.0,66.44076538085938,0.0,0.0,0.0,0.4654843509197235,4.0,0.0,1.0
496440,293.1130065917969,297.1499938964844,293.1499938964844,0.1422795355319976,-3043.100341796875,304.14324951171875,0.8241373300552368,0.2131066471338272,0.1925902515649795,292.7584228515625,297.1499938964844,293.1499938964844,0.0095133418217301,-632.2137451171875,301.76287841796875,0.4976588487625122,0.050000000745058,0.0488130748271942,293.0946044921875,297.1499938964844,293.1499938964844,0.2145703434944152,-3284.568359375,304.1393127441406,0.9198511838912964,0.2966999411582947,0.2079347521066665,293.0450439453125,297.1499938964844,293.1499938964844,0.2942565977573395,-5718.00048828125,304.1173095703125,0.9990000128746032,0.4909457862377167,0.3626024425029754,293.1370544433594,297.1499938964844,293.1499938964844,0.004125743638724,-1555.0550537109375,296.62860107421875,0.4976588487625122,0.050000000745058,0.2315482050180435,291.07244873046875,291.1499938964844,257.6807556152344,256.6835327148437,279.1270751953125,293.1372375488281,291.0685729980469,1.0,0.2652177512645721,0.6347474455833435,0.6347474455833435,1.0,1.0,-1.252319097518921,0.4951626062393188,0.757156491279602,0.1963422447443008,0.0,0.0,0.6528491973876953,46.36418533325195,58.0,-69.65309143066406,-14971.1318359375,210.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544738769531,308.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18509.595703125,18000.0,0.0,0.0,0.3395120799541473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470571994781494,0.7470647692680359,-7.5749603638541885e-06,0.0,0.0003445616166573,0.0,0.0,66.44076538085938,0.0,0.0,0.0,0.4654843509197235,4.0,0.0,1.0
496500,293.1132202148437,297.1499938964844,293.1499938964844,0.1429018825292587,-3054.020263671875,304.1433410644531,0.8211947083473206,0.2135333865880966,0.1930115967988968,292.7557983398437,297.1499938964844,293.1499938964844,0.0096521517261862,-638.06201171875,301.8349914550781,0.4953856170177459,0.050000000745058,0.0488514341413974,293.0948791503906,297.1499938964844,293.1499938964844,0.2155613601207733,-3296.8037109375,304.13946533203125,0.9158517122268676,0.2973482012748718,0.2084172070026397,293.0558776855469,297.1499938964844,293.1499938964844,0.2996930480003357,-5802.95947265625,304.1133728027344,0.9990000128746032,0.4901479482650757,0.3675883114337921,293.135498046875,297.1499938964844,293.1499938964844,0.0041376445442438,-1560.3675537109375,296.6244201660156,0.4953856170177459,0.050000000745058,0.2317301779985427,291.053955078125,291.1499938964844,257.6595458984375,256.6639404296875,279.1265563964844,293.1356811523437,291.0507507324219,1.0,0.267478197813034,0.6335365772247314,0.6335365772247314,1.0,1.0,-1.259653091430664,0.4977499544620514,0.7619031071662903,0.1974997669458389,0.0,0.0,0.6611217260360718,47.44697952270508,58.0,-58.96369934082031,-15051.92578125,215.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440368652344,308.7662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.580078125,18000.0,0.0,0.0,0.3388147950172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530788779258728,0.7530863881111145,-7.505881058023078e-06,0.0,0.0003438539570197,0.0,0.0,66.75189208984375,0.0,0.0,0.0,0.4657667875289917,4.0,0.0,1.0
496560,293.1134338378906,297.1499938964844,293.1499938964844,0.1434865146875381,-3064.228759765625,304.1434936523437,0.8181563019752502,0.2139553278684616,0.1934301257133484,292.7532653808594,297.1499938964844,293.1499938964844,0.0097926650196313,-643.8214111328125,301.9080505371094,0.4930796027183532,0.050000000745058,0.048891793936491,293.0951538085937,297.1499938964844,293.1499938964844,0.2164947688579559,-3308.273681640625,304.1396789550781,0.9118154644966124,0.2979948222637176,0.2088963091373443,293.0679626464844,297.1499938964844,293.1499938964844,0.3052935302257538,-5889.90185546875,304.10986328125,0.9990000128746032,0.4889696538448334,0.3727620840072632,293.1340637207031,297.1499938964844,293.1499938964844,0.0041491123847663,-1565.3572998046875,296.6219482421875,0.4930796027183532,0.050000000745058,0.2319216281175613,291.0385437011719,291.1499938964844,257.6381530761719,256.6441955566406,279.1261291503906,293.1342468261719,291.0358581542969,1.0,0.2698200047016144,0.6323086023330688,0.6323086023330688,1.0,1.0,-1.2672189474105835,0.5004225373268127,0.7667964100837708,0.1986934244632721,0.0,0.0,0.6701120734214783,48.58462905883789,61.0,-49.62891006469727,-15136.4228515625,220.2732086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,308.7572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17454.38671875,18000.0,0.0,0.0,0.3383809626102447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611219882965088,0.7611294984817505,-7.465136150131002e-06,0.0,0.0003434136742725,0.0,0.0,67.52046966552734,0.0,0.0,0.0,0.4670895934104919,4.0,0.0,1.0
496620,293.11383056640625,297.1499938964844,293.1499938964844,0.144583448767662,-3083.277099609375,304.1438293457031,0.8118569254875183,0.2148037850856781,0.1942698806524276,292.7482604980469,297.1499938964844,293.1499938964844,0.0100813945755362,-655.219482421875,302.0567626953125,0.4883990585803985,0.050000000745058,0.0489777252078056,293.0954284667969,297.1499938964844,293.1499938964844,0.2182830870151519,-3330.146240234375,304.14013671875,0.903977632522583,0.299323707818985,0.2098835557699203,293.09588623046875,297.1499938964844,293.1499938964844,0.3169193267822265,-6068.7138671875,304.1039123535156,0.9990000128746032,0.4853970110416412,0.383544921875,293.1315002441406,297.1499938964844,293.1499938964844,0.0041713393293321,-1574.7301025390625,296.6206970214844,0.4883990585803985,0.050000000745058,0.232329249382019,291.0140991210937,291.1499938964844,257.5945739746094,256.6041564941406,279.1253662109375,293.13165283203125,291.0121154785156,1.0,0.2747036218643188,0.6298074126243591,0.6298074126243591,1.0,1.0,-1.2829475402832031,0.5059831142425537,0.7769644260406494,0.2011666595935821,0.0,0.0,0.689936637878418,51.00320816040039,64.0,-35.910667419433594,-15312.0556640625,231.2099456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,308.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,16556.9296875,18000.0,0.0,0.0,0.3383934199810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782362163066864,0.7823696136474609,-7.461256245733239e-06,0.0,0.0003434262762311,0.0,0.0,70.30896759033203,0.0,0.0,0.0,0.4725325405597687,4.0,0.0,1.0
496680,293.11383056640625,297.1499938964844,293.1499938964844,0.144583448767662,-3083.277099609375,304.1438293457031,0.8118569254875183,0.2148037850856781,0.1942698806524276,292.7482604980469,297.1499938964844,293.1499938964844,0.0100813945755362,-655.219482421875,302.0567626953125,0.4883990585803985,0.050000000745058,0.0489777252078056,293.0954284667969,297.1499938964844,293.1499938964844,0.2182830870151519,-3330.146240234375,304.14013671875,0.903977632522583,0.299323707818985,0.2098835557699203,293.09588623046875,297.1499938964844,293.1499938964844,0.3169193267822265,-6068.7138671875,304.1039123535156,0.9990000128746032,0.4853970110416412,0.383544921875,293.1315002441406,297.1499938964844,293.1499938964844,0.0041713393293321,-1574.7301025390625,296.6206970214844,0.4883990585803985,0.050000000745058,0.232329249382019,291.0140991210937,291.1499938964844,257.5945739746094,256.6041564941406,279.1253662109375,293.13165283203125,291.0121154785156,1.0,0.2747036218643188,0.6298074126243591,0.6298074126243591,1.0,1.0,-1.2829475402832031,0.5059831142425537,0.7769644260406494,0.2011666595935821,0.0,0.0,0.689936637878418,51.00320816040039,64.0,-35.910667419433594,-15312.0556640625,231.2099456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,308.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,16556.9296875,18000.0,0.0,0.0,0.3383934199810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782362163066864,0.7823696136474609,-7.461256245733239e-06,0.0,0.0003434262762311,0.0,0.0,70.30896759033203,0.0,0.0,0.0,0.4725325405597687,4.0,0.0,1.0
