time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1142883300781,297.1499938964844,293.1499938964844,0.1456135064363479,-3101.075439453125,304.1441650390625,0.8052266240119934,0.2156234085559845,0.1951012313365936,292.74346923828125,297.1499938964844,293.1499938964844,0.0103819770738482,-666.5681762695312,302.20806884765625,0.4836005568504333,0.050000000745058,0.0490699186921119,293.0962829589844,297.1499938964844,293.1499938964844,0.2199130952358245,-3349.976318359375,304.1407165527344,0.8964042067527771,0.3005382716655731,0.2108160406351089,293.1280212402344,297.1499938964844,293.1499938964844,0.3290653526782989,-6253.421875,304.0990600585937,0.9990000128746032,0.4802598059177398,0.394785612821579,293.12908935546875,297.1499938964844,293.1499938964844,0.0041936179623007,-1583.8404541015625,296.6228942871094,0.4836005568504333,0.050000000745058,0.232766568660736,290.9947509765625,291.1499938964844,257.54998779296875,256.5633850097656,279.12481689453125,293.12921142578125,290.9931640625,1.0,0.2797870337963104,0.6272578239440918,0.6272578239440918,1.0,1.0,-1.2991931438446045,0.5117153525352478,0.7874777913093567,0.2036922872066497,0.0,0.0,0.711965024471283,53.591453552246094,67.0,-27.9228572845459,-15491.7802734375,242.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,308.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,15793.9423828125,18000.0,0.0,0.0,0.3396508991718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093454241752625,0.8093529939651489,-7.549517249572091e-06,0.0,0.0003447024791967,0.0,0.0,74.6441879272461,0.0,0.0,0.0,0.481238454580307,4.0,0.0,1.0
496800,293.1142883300781,297.1499938964844,293.1499938964844,0.1456135064363479,-3101.075439453125,304.1441650390625,0.8052266240119934,0.2156234085559845,0.1951012313365936,292.74346923828125,297.1499938964844,293.1499938964844,0.0103819770738482,-666.5681762695312,302.20806884765625,0.4836005568504333,0.050000000745058,0.0490699186921119,293.0962829589844,297.1499938964844,293.1499938964844,0.2199130952358245,-3349.976318359375,304.1407165527344,0.8964042067527771,0.3005382716655731,0.2108160406351089,293.1280212402344,297.1499938964844,293.1499938964844,0.3290653526782989,-6253.421875,304.0990600585937,0.9990000128746032,0.4802598059177398,0.394785612821579,293.12908935546875,297.1499938964844,293.1499938964844,0.0041936179623007,-1583.8404541015625,296.6228942871094,0.4836005568504333,0.050000000745058,0.232766568660736,290.9947509765625,291.1499938964844,257.54998779296875,256.5633850097656,279.12481689453125,293.12921142578125,290.9931640625,1.0,0.2797870337963104,0.6272578239440918,0.6272578239440918,1.0,1.0,-1.2991931438446045,0.5117153525352478,0.7874777913093567,0.2036922872066497,0.0,0.0,0.711965024471283,53.591453552246094,67.0,-27.9228572845459,-15491.7802734375,242.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,308.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,15793.9423828125,18000.0,0.0,0.0,0.3396508991718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093454241752625,0.8093529939651489,-7.549517249572091e-06,0.0,0.0003447024791967,0.0,0.0,74.6441879272461,0.0,0.0,0.0,0.481238454580307,4.0,0.0,1.0
496860,293.1147766113281,297.1499938964844,293.1499938964844,0.1465985476970672,-3118.0458984375,304.1444702148437,0.7984657883644104,0.216432049870491,0.1959179043769836,292.7398986816406,297.1499938964844,293.1499938964844,0.0106910411268472,-677.77880859375,302.35845947265625,0.4786152243614197,0.050000000745058,0.0491672717034816,293.09722900390625,297.1499938964844,293.1499938964844,0.2214374989271164,-3368.469482421875,304.1412658691406,0.8888704180717468,0.3017053008079529,0.2117044031620025,293.1635437011719,297.1499938964844,293.1499938964844,0.3416200876235962,-6442.30859375,304.0951232910156,0.9990000128746032,0.4736203253269195,0.4063178896903991,293.1264953613281,297.1499938964844,293.1499938964844,0.0042170244269073,-1593.202392578125,296.6279602050781,0.4786152243614197,0.050000000745058,0.2332283705472946,290.9781188964844,291.1499938964844,257.5039978027344,256.5215148925781,279.124267578125,293.12664794921875,290.9767150878906,1.0,0.2850023210048675,0.624658465385437,0.624658465385437,1.0,1.0,-1.315753936767578,0.5175314545631409,0.798222541809082,0.2062149047851562,0.0,0.0,0.7360135912895203,56.31853866577149,55.0,-23.54584693908692,-15673.765625,255.394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,308.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,15143.017578125,18000.0,0.0,0.0,0.3421492278575897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409928679466248,0.8410006165504456,-7.71947088651359e-06,0.0,0.0003472379466984,0.0,0.0,80.4542236328125,0.0,0.0,0.0,0.4927293360233307,4.0,0.0,1.0
496920,293.1147766113281,297.1499938964844,293.1499938964844,0.1465985476970672,-3118.0458984375,304.1444702148437,0.7984657883644104,0.216432049870491,0.1959179043769836,292.7398986816406,297.1499938964844,293.1499938964844,0.0106910411268472,-677.77880859375,302.35845947265625,0.4786152243614197,0.050000000745058,0.0491672717034816,293.09722900390625,297.1499938964844,293.1499938964844,0.2214374989271164,-3368.469482421875,304.1412658691406,0.8888704180717468,0.3017053008079529,0.2117044031620025,293.1635437011719,297.1499938964844,293.1499938964844,0.3416200876235962,-6442.30859375,304.0951232910156,0.9990000128746032,0.4736203253269195,0.4063178896903991,293.1264953613281,297.1499938964844,293.1499938964844,0.0042170244269073,-1593.202392578125,296.6279602050781,0.4786152243614197,0.050000000745058,0.2332283705472946,290.9781188964844,291.1499938964844,257.5039978027344,256.5215148925781,279.124267578125,293.12664794921875,290.9767150878906,1.0,0.2850023210048675,0.624658465385437,0.624658465385437,1.0,1.0,-1.315753936767578,0.5175314545631409,0.798222541809082,0.2062149047851562,0.0,0.0,0.7360135912895203,56.31853866577149,55.0,-23.54584693908692,-15673.765625,255.394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,308.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,15143.017578125,18000.0,0.0,0.0,0.3421492278575897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409928679466248,0.8410006165504456,-7.71947088651359e-06,0.0,0.0003472379466984,0.0,0.0,80.4542236328125,0.0,0.0,0.0,0.4927293360233307,4.0,0.0,1.0
496980,293.1148681640625,297.1499938964844,293.1499938964844,0.1472989618778228,-3129.775390625,304.1451721191406,0.8001730442047119,0.2173052579164505,0.1966731250286102,292.7379150390625,297.1499938964844,293.1499938964844,0.0109579116106033,-686.473388671875,302.50811767578125,0.4790393412113189,0.050000000745058,0.0491589680314064,293.0978088378906,297.1499938964844,293.1499938964844,0.2225340157747268,-3381.413330078125,304.14239501953125,0.8907854557037354,0.3029223978519439,0.2125307619571685,293.1914978027344,297.1499938964844,293.1499938964844,0.3417268991470337,-6435.509765625,304.1138610839844,0.9990000128746032,0.4675628840923309,0.4053517282009125,293.1235046386719,297.1499938964844,293.1499938964844,0.0042314673773944,-1598.2210693359375,296.644775390625,0.4790393412113189,0.050000000745058,0.233188971877098,290.9783935546875,291.1499938964844,257.45635986328125,256.4782409667969,279.12908935546875,293.1236877441406,290.9806823730469,1.0,0.2843194603919983,0.6227788925170898,0.6227788925170898,1.0,1.0,-1.316446304321289,0.516857385635376,0.7995889186859131,0.205471470952034,0.0,0.0,0.7593658566474915,56.12114715576172,43.0,6.9067463874816895,-15748.05078125,255.2222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454528808594,308.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,14650.1728515625,18000.0,0.0,0.0,0.3456258475780487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756535053253174,0.8756614923477173,-7.969328180479351e-06,0.0,0.0003507662913762,0.0,0.0,87.64599609375,0.0,0.0,0.0,0.5064492225646973,4.0,0.0,1.0
497040,293.1148681640625,297.1499938964844,293.1499938964844,0.1472989618778228,-3129.775390625,304.1451721191406,0.8001730442047119,0.2173052579164505,0.1966731250286102,292.7379150390625,297.1499938964844,293.1499938964844,0.0109579116106033,-686.473388671875,302.50811767578125,0.4790393412113189,0.050000000745058,0.0491589680314064,293.0978088378906,297.1499938964844,293.1499938964844,0.2225340157747268,-3381.413330078125,304.14239501953125,0.8907854557037354,0.3029223978519439,0.2125307619571685,293.1914978027344,297.1499938964844,293.1499938964844,0.3417268991470337,-6435.509765625,304.1138610839844,0.9990000128746032,0.4675628840923309,0.4053517282009125,293.1235046386719,297.1499938964844,293.1499938964844,0.0042314673773944,-1598.2210693359375,296.644775390625,0.4790393412113189,0.050000000745058,0.233188971877098,290.9783935546875,291.1499938964844,257.45635986328125,256.4782409667969,279.12908935546875,293.1236877441406,290.9806823730469,1.0,0.2843194603919983,0.6227788925170898,0.6227788925170898,1.0,1.0,-1.316446304321289,0.516857385635376,0.7995889186859131,0.205471470952034,0.0,0.0,0.7593658566474915,56.12114715576172,43.0,6.9067463874816895,-15748.05078125,255.2222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454528808594,308.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,14650.1728515625,18000.0,0.0,0.0,0.3456258475780487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756535053253174,0.8756614923477173,-7.969328180479351e-06,0.0,0.0003507662913762,0.0,0.0,87.64599609375,0.0,0.0,0.0,0.5064492225646973,4.0,0.0,1.0
497100,293.1147766113281,297.1499938964844,293.1499938964844,0.1474239230155944,-3131.4794921875,304.14581298828125,0.8039656281471252,0.2177656590938568,0.1970406025648117,292.7370300292969,297.1499938964844,293.1499938964844,0.0110684745013713,-689.4359741210938,302.5850524902344,0.4811305105686188,0.050000000745058,0.0491180941462516,293.0979309082031,297.1499938964844,293.1499938964844,0.2227446585893631,-3383.50439453125,304.1434020996094,0.8950320482254028,0.3035610318183899,0.2129379957914352,293.1960754394531,297.1499938964844,293.1499938964844,0.3369503021240234,-6357.841796875,304.129150390625,0.9990000128746032,0.4661346077919006,0.4005412459373474,293.1220092773437,297.1499938964844,293.1499938964844,0.0042327484115958,-1597.5889892578125,296.663330078125,0.4811305105686188,0.050000000745058,0.2329950928688049,290.9955444335937,291.1499938964844,257.4319763183594,256.4560852050781,279.1322937011719,293.1221618652344,290.9997863769531,1.0,0.2822445929050445,0.6221329569816589,0.6221329569816589,1.0,1.0,-1.3113229274749756,0.5143417119979858,0.7969812154769897,0.2039591968059539,0.0,0.0,0.76799476146698,55.00447082519531,43.0,32.047454833984375,-15747.2275390625,250.734603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6478576660156,308.4271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,14562.359375,18000.0,0.0,0.0,0.3475118279457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923222422599792,0.8923303484916687,-8.128424269671086e-06,0.0,0.00035268033389,0.0,0.0,91.5565414428711,0.0,0.0,0.0,0.5136614441871643,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1474121510982513,-3130.672119140625,304.1466064453125,0.8093932271003723,0.2182394564151764,0.1974022090435028,292.7356872558594,297.1499938964844,293.1499938964844,0.0111676678061485,-691.6646118164062,302.66424560546875,0.4842090606689453,0.050000000745058,0.0490579940378665,293.0979309082031,297.1499938964844,293.1499938964844,0.2227527499198913,-3382.988037109375,304.14459228515625,0.9012044668197632,0.3042187988758087,0.2133446931838989,293.1936340332031,297.1499938964844,293.1499938964844,0.3294640779495239,-6238.734375,304.1465759277344,0.9990000128746032,0.4660243391990661,0.3933599889278412,293.1205139160156,297.1499938964844,293.1499938964844,0.0042306357063353,-1595.14013671875,296.6878967285156,0.4842090606689453,0.050000000745058,0.2327100038528442,291.0229187011719,291.1499938964844,257.4071960449219,256.4336242675781,279.1356506347656,293.12066650390625,291.029052734375,1.0,0.2791756689548492,0.6216676831245422,0.6216676831245422,1.0,1.0,-1.3032130002975464,0.5106499195098877,0.7925631403923035,0.2018474638462066,0.0,0.0,0.7737774848937988,53.35378646850586,46.0,58.85919570922852,-15724.630859375,243.9542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5691833496094,308.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,14600.943359375,18000.0,0.0,0.0,0.3493855595588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076806902885436,0.9076889753341676,-8.305026312882546e-06,0.0,0.0003545819199644,0.0,0.0,95.49698638916016,0.0,0.0,0.0,0.5207507014274597,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1472658514976501,-3126.81494140625,304.14794921875,0.8156169056892395,0.2191739380359649,0.1981848031282425,292.7313232421875,297.1499938964844,293.1499938964844,0.0113868750631809,-696.4566040039062,302.8285217285156,0.487480103969574,0.050000000745058,0.0489950366318225,293.09796142578125,297.1499938964844,293.1499938964844,0.2225631773471832,-3379.38818359375,304.14666748046875,0.9087958335876464,0.3055345714092254,0.2142145782709121,293.1771240234375,297.1499938964844,293.1499938964844,0.3201466798782348,-6092.0927734375,304.1626892089844,0.9990000128746032,0.4682523608207702,0.3856914043426513,293.1176452636719,297.1499938964844,293.1499938964844,0.0042272862046957,-1589.844970703125,296.7454833984375,0.487480103969574,0.050000000745058,0.2324113547801971,291.09210205078125,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1177978515625,291.09820556640625,1.0,0.2764926552772522,0.620460569858551,0.620460569858551,1.0,1.0,-1.2955505847930908,0.5068296790122986,0.7887209057807922,0.1993520855903625,0.0,0.0,0.7768341302871704,51.63470458984375,49.0,84.99254608154297,-15734.646484375,237.2672576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4661560058594,308.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,15043.9384765625,18000.0,0.0,0.0,0.3529649376869201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325104355812072,0.9325191378593444,-8.682670340931509e-06,0.0,0.0003582145436666,0.0,0.0,102.84929656982422,0.0,0.0,0.0,0.5335153937339783,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1472658514976501,-3126.81494140625,304.14794921875,0.8156169056892395,0.2191739380359649,0.1981848031282425,292.7313232421875,297.1499938964844,293.1499938964844,0.0113868750631809,-696.4566040039062,302.8285217285156,0.487480103969574,0.050000000745058,0.0489950366318225,293.09796142578125,297.1499938964844,293.1499938964844,0.2225631773471832,-3379.38818359375,304.14666748046875,0.9087958335876464,0.3055345714092254,0.2142145782709121,293.1771240234375,297.1499938964844,293.1499938964844,0.3201466798782348,-6092.0927734375,304.1626892089844,0.9990000128746032,0.4682523608207702,0.3856914043426513,293.1176452636719,297.1499938964844,293.1499938964844,0.0042272862046957,-1589.844970703125,296.7454833984375,0.487480103969574,0.050000000745058,0.2324113547801971,291.09210205078125,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1177978515625,291.09820556640625,1.0,0.2764926552772522,0.620460569858551,0.620460569858551,1.0,1.0,-1.2955505847930908,0.5068296790122986,0.7887209057807922,0.1993520855903625,0.0,0.0,0.7768341302871704,51.63470458984375,49.0,84.99254608154297,-15734.646484375,237.2672576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4661560058594,308.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,15043.9384765625,18000.0,0.0,0.0,0.3529649376869201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325104355812072,0.9325191378593444,-8.682670340931509e-06,0.0,0.0003582145436666,0.0,0.0,102.84929656982422,0.0,0.0,0.0,0.5335153937339783,4.0,0.0,1.0
497340,293.11431884765625,297.1499938964844,293.1499938964844,0.1472624689340591,-3125.688720703125,304.14862060546875,0.8187321424484253,0.2201030850410461,0.1989941596984863,292.7254638671875,297.1499938964844,293.1499938964844,0.011644821614027,-702.56396484375,302.9958190917969,0.488791674375534,0.050000000745058,0.0489702299237251,293.09796142578125,297.1499938964844,293.1499938964844,0.2225790470838546,-3378.620849609375,304.1477355957031,0.9129091501235962,0.3068504333496094,0.2151117175817489,293.159912109375,297.1499938964844,293.1499938964844,0.3153713345527649,-6018.23046875,304.16619873046875,0.9990000128746032,0.4710617363452911,0.3826290071010589,293.1147766113281,297.1499938964844,293.1499938964844,0.0042293136939406,-1587.114501953125,296.7980651855469,0.488791674375534,0.050000000745058,0.2322936952114105,291.1510314941406,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.1149597167969,291.15594482421875,1.0,0.275564044713974,0.6190185546875,0.6190185546875,1.0,1.0,-1.2937498092651367,0.5053672790527344,0.7883825302124023,0.19809490442276,0.0,0.0,0.7726190090179443,50.97516632080078,52.0,79.81343078613281,-15771.658203125,235.14422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4146423339844,308.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,15753.3203125,18000.0,0.0,0.0,0.3563326895236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492039084434508,0.9492129683494568,-9.03384807315888e-06,0.0,0.0003616323811002,0.0,0.0,108.7951889038086,0.0,0.0,0.0,0.5434266328811646,4.0,0.0,1.0
497400,293.11431884765625,297.1499938964844,293.1499938964844,0.1472624689340591,-3125.688720703125,304.14862060546875,0.8187321424484253,0.2201030850410461,0.1989941596984863,292.7254638671875,297.1499938964844,293.1499938964844,0.011644821614027,-702.56396484375,302.9958190917969,0.488791674375534,0.050000000745058,0.0489702299237251,293.09796142578125,297.1499938964844,293.1499938964844,0.2225790470838546,-3378.620849609375,304.1477355957031,0.9129091501235962,0.3068504333496094,0.2151117175817489,293.159912109375,297.1499938964844,293.1499938964844,0.3153713345527649,-6018.23046875,304.16619873046875,0.9990000128746032,0.4710617363452911,0.3826290071010589,293.1147766113281,297.1499938964844,293.1499938964844,0.0042293136939406,-1587.114501953125,296.7980651855469,0.488791674375534,0.050000000745058,0.2322936952114105,291.1510314941406,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.1149597167969,291.15594482421875,1.0,0.275564044713974,0.6190185546875,0.6190185546875,1.0,1.0,-1.2937498092651367,0.5053672790527344,0.7883825302124023,0.19809490442276,0.0,0.0,0.7726190090179443,50.97516632080078,52.0,79.81343078613281,-15771.658203125,235.14422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4146423339844,308.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,15753.3203125,18000.0,0.0,0.0,0.3563326895236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492039084434508,0.9492129683494568,-9.03384807315888e-06,0.0,0.0003616323811002,0.0,0.0,108.7951889038086,0.0,0.0,0.0,0.5434266328811646,4.0,0.0,1.0
497460,293.1141662597656,297.1499938964844,293.1499938964844,0.1474853008985519,-3128.787109375,304.1487121582031,0.8196167945861816,0.2210357338190078,0.1998310685157776,292.7191467285156,297.1499938964844,293.1499938964844,0.0119428280740976,-710.0576171875,303.1636047363281,0.4886667132377624,0.050000000745058,0.0489725694060325,293.0980224609375,297.1499938964844,293.1499938964844,0.2229169607162475,-3382.134033203125,304.1478881835937,0.9141087532043456,0.3081579506397247,0.216025248169899,293.1472473144531,297.1499938964844,293.1499938964844,0.3142209649085998,-6001.80810546875,304.1625671386719,0.9990000128746032,0.4733873903751373,0.3829200565814972,293.1119079589844,297.1499938964844,293.1499938964844,0.0042371777817606,-1587.44140625,296.8421936035156,0.4886667132377624,0.050000000745058,0.2323047965764999,291.1935119628906,291.1499938964844,257.25177001953125,256.2929992675781,279.13409423828125,293.112060546875,291.1965637207031,1.0,0.27604541182518,0.617338240146637,0.617338240146637,1.0,1.0,-1.2962146997451782,0.5055859684944153,0.7906287908554077,0.1976651400327682,0.0,0.0,0.763776421546936,51.06961441040039,55.0,59.50435256958008,-15821.5302734375,236.2716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024963378906,308.4535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,16584.501953125,18000.0,0.0,0.0,0.359430730342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576074481010436,0.9576167464256288,-9.319124728790484e-06,0.0,0.0003647764970082,0.0,0.0,112.79208374023438,0.0,0.0,0.0,0.54991215467453,4.0,0.0,1.0
497520,293.1141662597656,297.1499938964844,293.1499938964844,0.1474853008985519,-3128.787109375,304.1487121582031,0.8196167945861816,0.2210357338190078,0.1998310685157776,292.7191467285156,297.1499938964844,293.1499938964844,0.0119428280740976,-710.0576171875,303.1636047363281,0.4886667132377624,0.050000000745058,0.0489725694060325,293.0980224609375,297.1499938964844,293.1499938964844,0.2229169607162475,-3382.134033203125,304.1478881835937,0.9141087532043456,0.3081579506397247,0.216025248169899,293.1472473144531,297.1499938964844,293.1499938964844,0.3142209649085998,-6001.80810546875,304.1625671386719,0.9990000128746032,0.4733873903751373,0.3829200565814972,293.1119079589844,297.1499938964844,293.1499938964844,0.0042371777817606,-1587.44140625,296.8421936035156,0.4886667132377624,0.050000000745058,0.2323047965764999,291.1935119628906,291.1499938964844,257.25177001953125,256.2929992675781,279.13409423828125,293.112060546875,291.1965637207031,1.0,0.27604541182518,0.617338240146637,0.617338240146637,1.0,1.0,-1.2962146997451782,0.5055859684944153,0.7906287908554077,0.1976651400327682,0.0,0.0,0.763776421546936,51.06961441040039,55.0,59.50435256958008,-15821.5302734375,236.2716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024963378906,308.4535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,16584.501953125,18000.0,0.0,0.0,0.359430730342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576074481010436,0.9576167464256288,-9.319124728790484e-06,0.0,0.0003647764970082,0.0,0.0,112.79208374023438,0.0,0.0,0.0,0.54991215467453,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1479929089546203,-3137.147705078125,304.1482849121094,0.8187463283538818,0.2219750881195068,0.2006938010454177,292.71307373046875,297.1499938964844,293.1499938964844,0.0122847622260451,-719.0440673828125,303.3305358886719,0.4874011874198913,0.050000000745058,0.0489965081214904,293.0980834960937,297.1499938964844,293.1499938964844,0.2236640453338623,-3390.9921875,304.1473388671875,0.9129278063774108,0.3094603717327118,0.2169488072395324,293.1414794921875,297.1499938964844,293.1499938964844,0.3162331879138946,-6034.86669921875,304.15496826171875,0.9990000128746032,0.4746415317058563,0.3858757615089416,293.1089172363281,297.1499938964844,293.1499938964844,0.0042516118846833,-1591.31494140625,296.87579345703125,0.4874011874198913,0.050000000745058,0.232418343424797,291.2152099609375,291.1499938964844,257.1976928710937,256.2441711425781,279.13201904296875,293.1091003417969,291.2162170410156,1.0,0.2776461839675903,0.615436851978302,0.615436851978302,1.0,1.0,-1.3020707368850708,0.5071143507957458,0.7949563264846802,0.1978603452444076,0.0,0.0,0.7534093260765076,51.76416015625,58.0,32.037254333496094,-15878.9033203125,240.00418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4202575683594,308.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17389.126953125,18000.0,0.0,0.0,0.362215131521225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586946368217468,0.9587041735649108,-9.51374113355996e-06,0.0,0.0003676023334264,0.0,0.0,114.68392944335938,0.0,0.0,0.0,0.5529763698577881,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1479929089546203,-3137.147705078125,304.1482849121094,0.8187463283538818,0.2219750881195068,0.2006938010454177,292.71307373046875,297.1499938964844,293.1499938964844,0.0122847622260451,-719.0440673828125,303.3305358886719,0.4874011874198913,0.050000000745058,0.0489965081214904,293.0980834960937,297.1499938964844,293.1499938964844,0.2236640453338623,-3390.9921875,304.1473388671875,0.9129278063774108,0.3094603717327118,0.2169488072395324,293.1414794921875,297.1499938964844,293.1499938964844,0.3162331879138946,-6034.86669921875,304.15496826171875,0.9990000128746032,0.4746415317058563,0.3858757615089416,293.1089172363281,297.1499938964844,293.1499938964844,0.0042516118846833,-1591.31494140625,296.87579345703125,0.4874011874198913,0.050000000745058,0.232418343424797,291.2152099609375,291.1499938964844,257.1976928710937,256.2441711425781,279.13201904296875,293.1091003417969,291.2162170410156,1.0,0.2776461839675903,0.615436851978302,0.615436851978302,1.0,1.0,-1.3020707368850708,0.5071143507957458,0.7949563264846802,0.1978603452444076,0.0,0.0,0.7534093260765076,51.76416015625,58.0,32.037254333496094,-15878.9033203125,240.00418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4202575683594,308.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17389.126953125,18000.0,0.0,0.0,0.362215131521225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586946368217468,0.9587041735649108,-9.51374113355996e-06,0.0,0.0003676023334264,0.0,0.0,114.68392944335938,0.0,0.0,0.0,0.5529763698577881,4.0,0.0,1.0
497700,293.1139221191406,297.1499938964844,293.1499938964844,0.1483566761016845,-3143.344482421875,304.1479187011719,0.8177822232246399,0.2224477082490921,0.2011341154575348,292.710205078125,297.1499938964844,293.1499938964844,0.0124733969569206,-724.0961303710938,303.41363525390625,0.4864213764667511,0.050000000745058,0.0490152277052402,293.0981140136719,297.1499938964844,293.1499938964844,0.2242001891136169,-3397.520751953125,304.1468505859375,0.9116351008415222,0.3101135790348053,0.2174163460731506,293.1414489746094,297.1499938964844,293.1499938964844,0.3182770013809204,-6067.4296875,304.1503295898437,0.9990000128746032,0.4747591614723205,0.3881708979606628,293.1073608398437,297.1499938964844,293.1499938964844,0.0042614256963133,-1594.6329345703125,296.8886413574219,0.4864213764667511,0.050000000745058,0.23250712454319,291.2181091308594,291.1499938964844,257.1703186035156,256.2194519042969,279.1310119628906,293.1075439453125,291.2181701660156,1.0,0.2787911295890808,0.614412248134613,0.614412248134613,1.0,1.0,-1.3060438632965088,0.5082759261131287,0.7977679371833801,0.1981420964002609,0.0,0.0,0.748557448387146,52.29887008666992,58.0,17.694229125976562,-15910.2919921875,242.694076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4376525878906,308.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17734.59765625,18000.0,0.0,0.0,0.3634837865829468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571762681007384,0.9571858048439026,-9.574204341333823e-06,0.0,0.000368889857782,0.0,0.0,114.9257354736328,0.0,0.0,0.0,0.5533999800682068,4.0,0.0,1.0
497760,293.11383056640625,297.1499938964844,293.1499938964844,0.1487892419099807,-3150.794677734375,304.14752197265625,0.8165242671966553,0.2229223698377609,0.2015799432992935,292.7074890136719,297.1499938964844,293.1499938964844,0.0126735446974635,-729.482421875,303.4965209960937,0.4852456450462341,0.050000000745058,0.0490378625690937,293.0981140136719,297.1499938964844,293.1499938964844,0.224839299917221,-3405.3662109375,304.1462707519531,0.9099721908569336,0.3107688724994659,0.2178880423307418,293.1432800292969,297.1499938964844,293.1499938964844,0.3209343254566192,-6109.35205078125,304.1454467773437,0.9990000128746032,0.4745080471038818,0.3909286260604858,293.10577392578125,297.1499938964844,293.1499938964844,0.0042728376574814,-1598.8006591796875,296.899169921875,0.4852456450462341,0.050000000745058,0.232614517211914,291.2160949707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13006591796875,293.10595703125,291.2152709960937,1.0,0.2801319062709808,0.6133439540863037,0.6133439540863037,1.0,1.0,-1.310611128807068,0.509660542011261,0.8009505271911621,0.1985246241092682,0.0,0.0,0.744331955909729,52.94238662719727,61.0,3.904263257980346,-15944.0205078125,245.86805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4591979980469,308.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3984375,18000.0,0.0,0.0,0.3646717369556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547826051712036,0.9547922015190125,-9.611047062207945e-06,0.0,0.0003700954548548,0.0,0.0,114.79845428466795,0.0,0.0,0.0,0.5532458424568176,4.0,0.0,1.0
497820,293.1136474609375,297.1499938964844,293.1499938964844,0.1498307585716247,-3168.87939453125,304.1466064453125,0.8132748603820801,0.2238773107528686,0.2024865448474884,292.7026672363281,297.1499938964844,293.1499938964844,0.0131071237847208,-741.1018676757812,303.6617431640625,0.4823881685733795,0.050000000745058,0.0490934364497661,293.0981140136719,297.1499938964844,293.1499938964844,0.2263831198215484,-3424.415771484375,304.1449279785156,0.905819535255432,0.3120855689048767,0.2188433110713958,293.1523132324219,297.1499938964844,293.1499938964844,0.3278478384017944,-6217.20556640625,304.1354675292969,0.9990000128746032,0.4728615880012512,0.3976171612739563,293.1023864746094,297.1499938964844,293.1499938964844,0.0043001053854823,-1609.41748046875,296.9145812988281,0.4823881685733795,0.050000000745058,0.2328781336545944,291.19976806640625,291.1499938964844,257.08697509765625,256.1441955566406,279.1283874511719,293.1025695800781,291.1976623535156,1.0,0.2833128273487091,0.6110938787460327,0.6110938787460327,1.0,1.0,-1.3212571144104004,0.5129905939102173,0.8082665801048279,0.1995358020067215,0.0,0.0,0.7386378645896912,54.514869689941406,64.0,-19.69915771484375,-16021.1318359375,253.50436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097351074219,308.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18371.361328125,18000.0,0.0,0.0,0.3668296337127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949060559272766,0.9490702152252196,-9.624263839214107e-06,0.0,0.000372285459889,0.0,0.0,113.84857940673828,0.0,0.0,0.0,0.5518305897712708,4.0,0.0,1.0
497880,293.1136474609375,297.1499938964844,293.1499938964844,0.1498307585716247,-3168.87939453125,304.1466064453125,0.8132748603820801,0.2238773107528686,0.2024865448474884,292.7026672363281,297.1499938964844,293.1499938964844,0.0131071237847208,-741.1018676757812,303.6617431640625,0.4823881685733795,0.050000000745058,0.0490934364497661,293.0981140136719,297.1499938964844,293.1499938964844,0.2263831198215484,-3424.415771484375,304.1449279785156,0.905819535255432,0.3120855689048767,0.2188433110713958,293.1523132324219,297.1499938964844,293.1499938964844,0.3278478384017944,-6217.20556640625,304.1354675292969,0.9990000128746032,0.4728615880012512,0.3976171612739563,293.1023864746094,297.1499938964844,293.1499938964844,0.0043001053854823,-1609.41748046875,296.9145812988281,0.4823881685733795,0.050000000745058,0.2328781336545944,291.19976806640625,291.1499938964844,257.08697509765625,256.1441955566406,279.1283874511719,293.1025695800781,291.1976623535156,1.0,0.2833128273487091,0.6110938787460327,0.6110938787460327,1.0,1.0,-1.3212571144104004,0.5129905939102173,0.8082665801048279,0.1995358020067215,0.0,0.0,0.7386378645896912,54.514869689941406,64.0,-19.69915771484375,-16021.1318359375,253.50436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097351074219,308.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18371.361328125,18000.0,0.0,0.0,0.3668296337127685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949060559272766,0.9490702152252196,-9.624263839214107e-06,0.0,0.000372285459889,0.0,0.0,113.84857940673828,0.0,0.0,0.0,0.5518305897712708,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1510400027036667,-3189.943115234375,304.1457214355469,0.8092473149299622,0.2248385399580001,0.2034100741147995,292.6988220214844,297.1499938964844,293.1499938964844,0.0135810300707817,-753.5187377929688,303.8260192871094,0.4789508283138275,0.050000000745058,0.0491605959832668,293.0980529785156,297.1499938964844,293.1499938964844,0.2281803488731384,-3446.606201171875,304.14361572265625,0.9009994864463806,0.3134087920188904,0.2198120206594467,293.167236328125,297.1499938964844,293.1499938964844,0.3364827930927276,-6350.24169921875,304.1259460449219,0.9990000128746032,0.4697832763195038,0.4055526852607727,293.098876953125,297.1499938964844,293.1499938964844,0.0043322006240487,-1622.3809814453125,296.9254455566406,0.4789508283138275,0.050000000745058,0.2331967055797577,291.1723327636719,291.1499938964844,257.0305480957031,256.09326171875,279.12701416015625,293.0990600585937,291.1695251464844,1.0,0.2870289087295532,0.6087225675582886,0.6087225675582886,1.0,1.0,-1.3335165977478027,0.5169106721878052,0.8166059851646423,0.2007961422204971,0.0,0.0,0.7374138832092285,56.40787887573242,52.0,-35.59752655029297,-16115.2685546875,262.6183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,308.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18413.072265625,18000.0,0.0,0.0,0.3687708973884582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446917176246644,0.9447013139724731,-9.58345572144026e-06,0.0,0.0003742555854842,0.0,0.0,112.69110870361328,0.0,0.0,0.0,0.5500372052192688,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1510400027036667,-3189.943115234375,304.1457214355469,0.8092473149299622,0.2248385399580001,0.2034100741147995,292.6988220214844,297.1499938964844,293.1499938964844,0.0135810300707817,-753.5187377929688,303.8260192871094,0.4789508283138275,0.050000000745058,0.0491605959832668,293.0980529785156,297.1499938964844,293.1499938964844,0.2281803488731384,-3446.606201171875,304.14361572265625,0.9009994864463806,0.3134087920188904,0.2198120206594467,293.167236328125,297.1499938964844,293.1499938964844,0.3364827930927276,-6350.24169921875,304.1259460449219,0.9990000128746032,0.4697832763195038,0.4055526852607727,293.098876953125,297.1499938964844,293.1499938964844,0.0043322006240487,-1622.3809814453125,296.9254455566406,0.4789508283138275,0.050000000745058,0.2331967055797577,291.1723327636719,291.1499938964844,257.0305480957031,256.09326171875,279.12701416015625,293.0990600585937,291.1695251464844,1.0,0.2870289087295532,0.6087225675582886,0.6087225675582886,1.0,1.0,-1.3335165977478027,0.5169106721878052,0.8166059851646423,0.2007961422204971,0.0,0.0,0.7374138832092285,56.40787887573242,52.0,-35.59752655029297,-16115.2685546875,262.6183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,308.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18413.072265625,18000.0,0.0,0.0,0.3687708973884582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446917176246644,0.9447013139724731,-9.58345572144026e-06,0.0,0.0003742555854842,0.0,0.0,112.69110870361328,0.0,0.0,0.0,0.5500372052192688,4.0,0.0,1.0
498060,293.11297607421875,297.1499938964844,293.1499938964844,0.1520494520664215,-3207.26806640625,304.1455078125,0.8128818273544312,0.2258566617965698,0.2042739242315292,292.695556640625,297.1499938964844,293.1499938964844,0.0140164028853178,-763.7608642578125,303.9908752441406,0.4806167781352997,0.050000000745058,0.049128022044897,293.0977783203125,297.1499938964844,293.1499938964844,0.2297006994485855,-3465.0751953125,304.1432800292969,0.9052743315696716,0.3147824108600616,0.2207318246364593,293.177001953125,297.1499938964844,293.1499938964844,0.333787053823471,-6304.55908203125,304.1390991210937,0.9990000128746032,0.4673309326171875,0.4017285108566284,293.0951843261719,297.1499938964844,293.1499938964844,0.0043566888198256,-1631.8673095703125,296.9438781738281,0.4806167781352997,0.050000000745058,0.2330421805381775,291.1553039550781,291.1499938964844,256.9735717773437,256.0418395996094,279.13116455078125,293.09539794921875,291.15582275390625,1.0,0.2851739823818207,0.6070163249969482,0.6070163249969482,1.0,1.0,-1.3308531045913696,0.514817476272583,0.8160356283187866,0.1991082280874252,0.0,0.0,0.7382940649986267,55.53794860839844,40.0,-15.527541160583496,-16115.2294921875,259.5865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6199645996094,308.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18263.2421875,18000.0,0.0,0.0,0.3704306781291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431118369102478,0.943121373653412,-9.531460818834605e-06,0.0,0.0003759400569833,0.0,0.0,111.95596313476562,0.0,0.0,0.0,0.5488480925559998,4.0,0.0,1.0
498120,293.11297607421875,297.1499938964844,293.1499938964844,0.1520494520664215,-3207.26806640625,304.1455078125,0.8128818273544312,0.2258566617965698,0.2042739242315292,292.695556640625,297.1499938964844,293.1499938964844,0.0140164028853178,-763.7608642578125,303.9908752441406,0.4806167781352997,0.050000000745058,0.049128022044897,293.0977783203125,297.1499938964844,293.1499938964844,0.2297006994485855,-3465.0751953125,304.1432800292969,0.9052743315696716,0.3147824108600616,0.2207318246364593,293.177001953125,297.1499938964844,293.1499938964844,0.333787053823471,-6304.55908203125,304.1390991210937,0.9990000128746032,0.4673309326171875,0.4017285108566284,293.0951843261719,297.1499938964844,293.1499938964844,0.0043566888198256,-1631.8673095703125,296.9438781738281,0.4806167781352997,0.050000000745058,0.2330421805381775,291.1553039550781,291.1499938964844,256.9735717773437,256.0418395996094,279.13116455078125,293.09539794921875,291.15582275390625,1.0,0.2851739823818207,0.6070163249969482,0.6070163249969482,1.0,1.0,-1.3308531045913696,0.514817476272583,0.8160356283187866,0.1991082280874252,0.0,0.0,0.7382940649986267,55.53794860839844,40.0,-15.527541160583496,-16115.2294921875,259.5865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6199645996094,308.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18263.2421875,18000.0,0.0,0.0,0.3704306781291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431118369102478,0.943121373653412,-9.531460818834605e-06,0.0,0.0003759400569833,0.0,0.0,111.95596313476562,0.0,0.0,0.0,0.5488480925559998,4.0,0.0,1.0
498180,293.1123046875,297.1499938964844,293.1499938964844,0.1524842977523803,-3214.0009765625,304.14630126953125,0.8233359456062317,0.226933479309082,0.205113872885704,292.6908569335937,297.1499938964844,293.1499938964844,0.0144304959103465,-771.7312622070312,304.1479187011719,0.4869496822357178,0.0509806908667087,0.0490630194544792,293.0973205566406,297.1499938964844,293.1499938964844,0.2303469479084015,-3472.19580078125,304.1444702148437,0.919008731842041,0.3161984384059906,0.2216227948665619,293.1644897460937,297.1499938964844,293.1499938964844,0.3195440471172333,-6080.0029296875,304.1667175292969,0.9990000128746032,0.4691341519355774,0.3873902857303619,293.0914306640625,297.1499938964844,293.1499938964844,0.0043665124103426,-1633.592041015625,296.9872131347656,0.4867542088031769,0.050000000745058,0.2324764132499694,291.180419921875,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0916442871094,291.1845703125,1.0,0.279108852148056,0.6060169339179993,0.6060169339179993,1.0,1.0,-1.314966917037964,0.5075643062591553,0.8074026107788086,0.1947988867759704,0.0,0.0,0.7329940795898438,52.25932312011719,43.0,31.9375057220459,-16026.9990234375,246.0129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7195129394531,308.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18395.794921875,18000.0,0.0,0.0,0.3713727593421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9390619397163392,0.9390714764595032,-9.515149940853009e-06,0.0,0.0003768961178138,0.0,0.0,111.07633209228516,0.0,0.0,0.0,0.5474390983581543,4.0,0.0,1.0
498240,293.1123046875,297.1499938964844,293.1499938964844,0.1524842977523803,-3214.0009765625,304.14630126953125,0.8233359456062317,0.226933479309082,0.205113872885704,292.6908569335937,297.1499938964844,293.1499938964844,0.0144304959103465,-771.7312622070312,304.1479187011719,0.4869496822357178,0.0509806908667087,0.0490630194544792,293.0973205566406,297.1499938964844,293.1499938964844,0.2303469479084015,-3472.19580078125,304.1444702148437,0.919008731842041,0.3161984384059906,0.2216227948665619,293.1644897460937,297.1499938964844,293.1499938964844,0.3195440471172333,-6080.0029296875,304.1667175292969,0.9990000128746032,0.4691341519355774,0.3873902857303619,293.0914306640625,297.1499938964844,293.1499938964844,0.0043665124103426,-1633.592041015625,296.9872131347656,0.4867542088031769,0.050000000745058,0.2324764132499694,291.180419921875,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0916442871094,291.1845703125,1.0,0.279108852148056,0.6060169339179993,0.6060169339179993,1.0,1.0,-1.314966917037964,0.5075643062591553,0.8074026107788086,0.1947988867759704,0.0,0.0,0.7329940795898438,52.25932312011719,43.0,31.9375057220459,-16026.9990234375,246.0129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7195129394531,308.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18395.794921875,18000.0,0.0,0.0,0.3713727593421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9390619397163392,0.9390714764595032,-9.515149940853009e-06,0.0,0.0003768961178138,0.0,0.0,111.07633209228516,0.0,0.0,0.0,0.5474390983581543,4.0,0.0,1.0
498300,293.11199951171875,297.1499938964844,293.1499938964844,0.1525737196207046,-3215.026611328125,304.1468200683594,0.8285141587257385,0.2274674475193023,0.2055453658103943,292.6888122558594,297.1499938964844,293.1499938964844,0.016356211155653,-827.21142578125,304.1446838378906,0.5034909844398499,0.0571986474096775,0.0529011189937591,293.09716796875,297.1499938964844,293.1499938964844,0.2304640859365463,-3473.128662109375,304.145263671875,0.9262077808380128,0.3168967664241791,0.222073033452034,293.1500549316406,297.1499938964844,293.1499938964844,0.312170147895813,-5964.86083984375,304.177001953125,0.9990000128746032,0.4717774987220764,0.3804530203342438,293.089599609375,297.1499938964844,293.1499938964844,0.0043687396682798,-1632.9005126953125,297.0152587890625,0.4897273480892181,0.050000000745058,0.232210025191307,291.2040710449219,291.1499938964844,256.8873596191406,255.9640045166016,279.1368408203125,293.0898132324219,291.2078552246094,1.0,0.2772182822227478,0.6053522229194641,0.6053522229194641,1.0,1.0,-1.3119763135910034,0.5059859752655029,0.8059903383255005,0.1935794204473495,0.0,0.0,0.7270182967185974,50.784629821777344,43.0,45.11225128173828,-16015.0400390625,241.5780639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78631591796875,308.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18641.169921875,18000.0,0.0,0.0,0.3714995086193084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934158742427826,0.93416827917099,-9.514866178506054e-06,0.0,0.0003770247858483,0.0,0.0,110.18226623535156,0.0,0.0,0.0,0.5460385084152222,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1527860015630722,-3218.340576171875,304.1470031738281,0.8329259753227234,0.2279995381832122,0.2059791982173919,292.6904602050781,297.1499938964844,293.1499938964844,0.0196758601814508,-910.2785034179688,304.1396484375,0.5255484580993652,0.0627193078398704,0.0582981146872043,293.0970153808594,297.1499938964844,293.1499938964844,0.2307626456022262,-3476.457275390625,304.14556884765625,0.9323596954345704,0.3175921142101288,0.2225235998630523,293.13330078125,297.1499938964844,293.1499938964844,0.3062060475349426,-5872.40234375,304.182861328125,0.9990000128746032,0.4750664830207824,0.3747990727424621,293.0879211425781,297.1499938964844,293.1499938964844,0.0043727299198508,-1633.403564453125,297.0384826660156,0.4921831488609314,0.050000000745058,0.2319963425397873,291.2190856933594,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0881042480469,291.2209167480469,1.0,0.2759280204772949,0.6045632362365723,0.6045632362365723,1.0,1.0,-1.312471628189087,0.5057740211486816,0.8066975474357605,0.1931262910366058,0.0,0.0,0.720851719379425,49.64876937866211,46.0,38.655555725097656,-16019.7646484375,239.2301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18935.3046875,18000.0,0.0,0.0,0.3714845478534698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273377656936646,0.9273473024368286,-9.50428147916682e-06,0.0,0.0003770095936488,0.0,0.0,108.86101531982422,0.0,0.0,0.0,0.5439806580543518,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1535346060991287,-3230.9033203125,304.146728515625,0.839158296585083,0.2290729433298111,0.2068849503993988,292.70074462890625,297.1499938964844,293.1499938964844,0.0266275033354759,-1056.447265625,304.131591796875,0.563514769077301,0.072290115058422,0.0677277222275734,293.09674072265625,297.1499938964844,293.1499938964844,0.2318339794874191,-3489.260986328125,304.1452331542969,0.9408863186836244,0.3189936876296997,0.2234542816877365,293.0982360839844,297.1499938964844,293.1499938964844,0.2986402809619903,-5757.1494140625,304.1842346191406,0.9990000128746032,0.4825994968414306,0.3675833940505981,293.0851745605469,297.1499938964844,293.1499938964844,0.0043880720622837,-1638.335205078125,297.07135009765625,0.4953864514827728,0.050000000745058,0.2317281365394592,291.2261962890625,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0853271484375,291.2256774902344,1.0,0.2748590409755707,0.6028131246566772,0.6028131246566772,1.0,1.0,-1.317009687423706,0.5067309737205505,0.8102787137031555,0.1929097771644592,0.0,0.0,0.7099576592445374,48.28353118896485,49.0,11.35034465789795,-16039.0458984375,237.8915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,308.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,19377.3359375,18000.0,0.0,0.0,0.371138334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911449670791626,0.9114590883255004,-9.42683982430026e-06,0.0,0.0003766582231037,0.0,0.0,105.38874816894533,0.0,0.0,0.0,0.538470447063446,4.0,0.0,1.0
