time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1535346060991287,-3230.9033203125,304.146728515625,0.839158296585083,0.2290729433298111,0.2068849503993988,292.70074462890625,297.1499938964844,293.1499938964844,0.0266275033354759,-1056.447265625,304.131591796875,0.563514769077301,0.072290115058422,0.0677277222275734,293.09674072265625,297.1499938964844,293.1499938964844,0.2318339794874191,-3489.260986328125,304.1452331542969,0.9408863186836244,0.3189936876296997,0.2234542816877365,293.0982360839844,297.1499938964844,293.1499938964844,0.2986402809619903,-5757.1494140625,304.1842346191406,0.9990000128746032,0.4825994968414306,0.3675833940505981,293.0851745605469,297.1499938964844,293.1499938964844,0.0043880720622837,-1638.335205078125,297.07135009765625,0.4953864514827728,0.050000000745058,0.2317281365394592,291.2261962890625,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0853271484375,291.2256774902344,1.0,0.2748590409755707,0.6028131246566772,0.6028131246566772,1.0,1.0,-1.317009687423706,0.5067309737205505,0.8102787137031555,0.1929097771644592,0.0,0.0,0.7099576592445374,48.28353118896485,49.0,11.35034465789795,-16039.0458984375,237.8915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808959960937,308.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,19377.3359375,18000.0,0.0,0.0,0.371138334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911449670791626,0.9114590883255004,-9.42683982430026e-06,0.0,0.0003766582231037,0.0,0.0,105.38874816894533,0.0,0.0,0.0,0.538470447063446,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1546404361724853,-3249.9482421875,304.1459655761719,0.8423779010772705,0.2301481068134308,0.2078277915716171,292.7153015136719,297.1499938964844,293.1499938964844,0.0336515866219997,-1185.28662109375,304.1260681152344,0.5916236042976379,0.0807252451777458,0.0759185850620269,293.096435546875,297.1499938964844,293.1499938964844,0.233437106013298,-3508.865966796875,304.1441345214844,0.9451345801353456,0.320402055978775,0.2244168668985366,293.068359375,297.1499938964844,293.1499938964844,0.2958990633487701,-5718.40576171875,304.17724609375,0.9990000128746032,0.489982545375824,0.3648041188716888,293.0831298828125,297.1499938964844,293.1499938964844,0.0044107651337981,-1647.3065185546875,297.0900573730469,0.4966465532779693,0.050000000745058,0.2316260039806366,291.2091369628906,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0832214355469,291.20654296875,1.0,0.275444746017456,0.6008533239364624,0.6008533239364624,1.0,1.0,-1.3256683349609375,0.5092787742614746,0.8163896203041077,0.1934757381677627,0.0,0.0,0.7029629945755005,47.87120819091797,52.0,-20.394119262695312,-16075.65234375,240.2495574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,308.7997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,19525.48828125,18000.0,0.0,0.0,0.3705189824104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956388235092163,0.8956481218338013,-9.286843123845756e-06,0.0,0.0003760296676773,0.0,0.0,101.49439239501952,0.0,0.0,0.0,0.5320939421653748,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1546404361724853,-3249.9482421875,304.1459655761719,0.8423779010772705,0.2301481068134308,0.2078277915716171,292.7153015136719,297.1499938964844,293.1499938964844,0.0336515866219997,-1185.28662109375,304.1260681152344,0.5916236042976379,0.0807252451777458,0.0759185850620269,293.096435546875,297.1499938964844,293.1499938964844,0.233437106013298,-3508.865966796875,304.1441345214844,0.9451345801353456,0.320402055978775,0.2244168668985366,293.068359375,297.1499938964844,293.1499938964844,0.2958990633487701,-5718.40576171875,304.17724609375,0.9990000128746032,0.489982545375824,0.3648041188716888,293.0831298828125,297.1499938964844,293.1499938964844,0.0044107651337981,-1647.3065185546875,297.0900573730469,0.4966465532779693,0.050000000745058,0.2316260039806366,291.2091369628906,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0832214355469,291.20654296875,1.0,0.275444746017456,0.6008533239364624,0.6008533239364624,1.0,1.0,-1.3256683349609375,0.5092787742614746,0.8163896203041077,0.1934757381677627,0.0,0.0,0.7029629945755005,47.87120819091797,52.0,-20.394119262695312,-16075.65234375,240.2495574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,308.7997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,19525.48828125,18000.0,0.0,0.0,0.3705189824104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956388235092163,0.8956481218338013,-9.286843123845756e-06,0.0,0.0003760296676773,0.0,0.0,101.49439239501952,0.0,0.0,0.0,0.5320939421653748,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1560339927673339,-3274.144775390625,304.1449890136719,0.843137800693512,0.2312206029891967,0.208793893456459,292.7315673828125,297.1499938964844,293.1499938964844,0.0405428111553192,-1305.2598876953125,304.12261962890625,0.6119755506515503,0.0884439051151275,0.0833822786808013,293.09619140625,297.1499938964844,293.1499938964844,0.2354753464460373,-3533.935791015625,304.1427001953125,0.9460517764091492,0.3218121826648712,0.22540083527565,293.0477600097656,297.1499938964844,293.1499938964844,0.2970104515552521,-5740.1279296875,304.166259765625,0.9990000128746032,0.4962504208087921,0.3654583394527435,293.0814208984375,297.1499938964844,293.1499938964844,0.0044398787431418,-1659.6915283203125,297.0979919433594,0.4963480830192566,0.050000000745058,0.2316495329141616,291.1727294921875,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0815124511719,291.1687927246094,1.0,0.2773320972919464,0.5987117886543274,0.5987117886543274,1.0,1.0,-1.3377805948257446,0.5131446123123169,0.8246360421180725,0.1946846097707748,0.0,0.0,0.7022120952606201,48.18667984008789,55.0,-46.58025741577149,-16141.1337890625,245.61520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,308.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,19287.654296875,18000.0,0.0,0.0,0.369852751493454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8844206929206848,0.8844298124313354,-9.111796316574328e-06,0.0,0.0003753534983843,0.0,0.0,98.1782455444336,0.0,0.0,0.0,0.5264376997947693,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1560339927673339,-3274.144775390625,304.1449890136719,0.843137800693512,0.2312206029891967,0.208793893456459,292.7315673828125,297.1499938964844,293.1499938964844,0.0405428111553192,-1305.2598876953125,304.12261962890625,0.6119755506515503,0.0884439051151275,0.0833822786808013,293.09619140625,297.1499938964844,293.1499938964844,0.2354753464460373,-3533.935791015625,304.1427001953125,0.9460517764091492,0.3218121826648712,0.22540083527565,293.0477600097656,297.1499938964844,293.1499938964844,0.2970104515552521,-5740.1279296875,304.166259765625,0.9990000128746032,0.4962504208087921,0.3654583394527435,293.0814208984375,297.1499938964844,293.1499938964844,0.0044398787431418,-1659.6915283203125,297.0979919433594,0.4963480830192566,0.050000000745058,0.2316495329141616,291.1727294921875,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0815124511719,291.1687927246094,1.0,0.2773320972919464,0.5987117886543274,0.5987117886543274,1.0,1.0,-1.3377805948257446,0.5131446123123169,0.8246360421180725,0.1946846097707748,0.0,0.0,0.7022120952606201,48.18667984008789,55.0,-46.58025741577149,-16141.1337890625,245.61520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,308.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,19287.654296875,18000.0,0.0,0.0,0.369852751493454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8844206929206848,0.8844298124313354,-9.111796316574328e-06,0.0,0.0003753534983843,0.0,0.0,98.1782455444336,0.0,0.0,0.0,0.5264376997947693,4.0,0.0,1.0
498780,293.1100769042969,297.1499938964844,293.1499938964844,0.1575925797224044,-3301.20947265625,304.1440734863281,0.8419594168663025,0.2322885394096374,0.2097760289907455,292.7483215332031,297.1499938964844,293.1499938964844,0.0471067167818546,-1419.072265625,304.120849609375,0.6262679696083069,0.0956456512212753,0.0903368815779686,293.095947265625,297.1499938964844,293.1499938964844,0.2377651929855346,-3562.052978515625,304.1413269042969,0.9443849325180054,0.3232199251651764,0.2263991832733154,293.03717041015625,297.1499938964844,293.1499938964844,0.3011173903942108,-5808.1015625,304.15399169921875,0.9990000128746032,0.5010049343109131,0.3688026070594787,293.0800476074219,297.1499938964844,293.1499938964844,0.0044733202084898,-1674.2127685546875,297.10028076171875,0.4948376715183258,0.050000000745058,0.2317719459533691,291.1259765625,291.1499938964844,256.6271057128906,255.72869873046875,279.1279602050781,293.0801086425781,291.12158203125,1.0,0.2802422940731048,0.5964260697364807,0.5964260697364807,1.0,1.0,-1.3526664972305298,0.5180584192276001,0.8346080780029297,0.1964003443717956,0.0,0.0,0.708482027053833,49.07753372192383,58.0,-61.65963745117188,-16243.5283203125,253.4769897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,308.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18702.201171875,18000.0,0.0,0.0,0.3694123029708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811296820640564,0.8811386227607727,-8.944112778408453e-06,0.0,0.0003749065217562,0.0,0.0,96.28763580322266,0.0,0.0,0.0,0.5230137705802917,4.0,0.0,1.0
498840,293.1100769042969,297.1499938964844,293.1499938964844,0.1575925797224044,-3301.20947265625,304.1440734863281,0.8419594168663025,0.2322885394096374,0.2097760289907455,292.7483215332031,297.1499938964844,293.1499938964844,0.0471067167818546,-1419.072265625,304.120849609375,0.6262679696083069,0.0956456512212753,0.0903368815779686,293.095947265625,297.1499938964844,293.1499938964844,0.2377651929855346,-3562.052978515625,304.1413269042969,0.9443849325180054,0.3232199251651764,0.2263991832733154,293.03717041015625,297.1499938964844,293.1499938964844,0.3011173903942108,-5808.1015625,304.15399169921875,0.9990000128746032,0.5010049343109131,0.3688026070594787,293.0800476074219,297.1499938964844,293.1499938964844,0.0044733202084898,-1674.2127685546875,297.10028076171875,0.4948376715183258,0.050000000745058,0.2317719459533691,291.1259765625,291.1499938964844,256.6271057128906,255.72869873046875,279.1279602050781,293.0801086425781,291.12158203125,1.0,0.2802422940731048,0.5964260697364807,0.5964260697364807,1.0,1.0,-1.3526664972305298,0.5180584192276001,0.8346080780029297,0.1964003443717956,0.0,0.0,0.708482027053833,49.07753372192383,58.0,-61.65963745117188,-16243.5283203125,253.4769897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,308.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18702.201171875,18000.0,0.0,0.0,0.3694123029708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811296820640564,0.8811386227607727,-8.944112778408453e-06,0.0,0.0003749065217562,0.0,0.0,96.28763580322266,0.0,0.0,0.0,0.5230137705802917,4.0,0.0,1.0
498900,293.1099548339844,297.1499938964844,293.1499938964844,0.1583962887525558,-3315.130126953125,304.1436767578125,0.8407950401306152,0.2328202426433563,0.210271343588829,292.7567138671875,297.1499938964844,293.1499938964844,0.0502428263425827,-1474.0316162109375,304.1204528808594,0.6320562958717346,0.0990875363349914,0.0936616137623786,293.09588623046875,297.1499938964844,293.1499938964844,0.2389476597309112,-3576.520263671875,304.1407470703125,0.9427711963653564,0.3239215314388275,0.2269018441438675,293.0354919433594,297.1499938964844,293.1499938964844,0.3040658235549927,-5855.63623046875,304.1479187011719,0.9990000128746032,0.50276780128479,0.3712963759899139,293.0794677734375,297.1499938964844,293.1499938964844,0.0044909445568919,-1681.8590087890625,297.1007385253906,0.4937256574630737,0.050000000745058,0.2318640351295471,291.1014709472656,291.1499938964844,256.598388671875,255.7026824951172,279.1273193359375,293.0795288085937,291.0971069335937,1.0,0.2820095717906952,0.5952414870262146,0.5952414870262146,1.0,1.0,-1.3609590530395508,0.5208340883255005,0.8401250243186951,0.1974114626646042,0.0,0.0,0.7141757011413574,49.70304489135742,58.0,-64.91841888427734,-16308.947265625,258.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,308.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18315.849609375,18000.0,0.0,0.0,0.3693665564060211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829586505889893,0.8829675316810608,-8.876331776264124e-06,0.0,0.0003748601011466,0.0,0.0,96.04850006103516,0.0,0.0,0.0,0.5224867463111877,4.0,0.0,1.0
498960,293.1098327636719,297.1499938964844,293.1499938964844,0.159200832247734,-3329.029541015625,304.14337158203125,0.8393216133117676,0.2333502024412155,0.2107687592506408,292.7650146484375,297.1499938964844,293.1499938964844,0.0532793216407299,-1527.771240234375,304.12030029296875,0.6372633576393127,0.1024374067783355,0.0968978330492973,293.0957946777344,297.1499938964844,293.1499938964844,0.2401314526796341,-3590.958740234375,304.1402893066406,0.9407246112823486,0.3246210217475891,0.2274059355258941,293.0360107421875,297.1499938964844,293.1499938964844,0.307508260011673,-5910.501953125,304.1420288085937,0.9990000128746032,0.5041149854660034,0.3742523789405823,293.0789794921875,297.1499938964844,293.1499938964844,0.0045088632032275,-1689.5887451171875,297.1012878417969,0.492421418428421,0.050000000745058,0.2319740206003189,291.0773010253906,291.1499938964844,256.5697326660156,255.67672729492188,279.1267395019531,293.0790100097656,291.0730895996094,1.0,0.2839521765708923,0.5940353870391846,0.5940353870391846,1.0,1.0,-1.369726061820984,0.5237868428230286,0.8459392786026001,0.1985072642564773,0.0,0.0,0.7214531898498535,50.43301010131836,61.0,-65.81742858886719,-16383.107421875,263.4477844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,308.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.240234375,18000.0,0.0,0.0,0.3694828450679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871505856513977,0.8871594071388245,-8.82513904798543e-06,0.0,0.0003749781171791,0.0,0.0,96.3319854736328,0.0,0.0,0.0,0.5228649377822876,4.0,0.0,1.0
499020,293.1096496582031,297.1499938964844,293.1499938964844,0.1607846468687057,-3356.27392578125,304.1429443359375,0.8356483578681946,0.234404444694519,0.2117679268121719,292.7813415527344,297.1499938964844,293.1499938964844,0.0590595081448555,-1631.75634765625,304.1205749511719,0.646280825138092,0.1088828742504119,0.1031330078840255,293.095703125,297.1499938964844,293.1499938964844,0.2424601316452026,-3619.220703125,304.1396484375,0.9355742931365968,0.3260122835636139,0.2284163236618042,293.0430908203125,297.1499938964844,293.1499938964844,0.3156196475028991,-6038.02978515625,304.1312255859375,0.9990000128746032,0.5055819749832153,0.381323367357254,293.0782775878906,297.1499938964844,293.1499938964844,0.0045449258759617,-1704.954833984375,297.10357666015625,0.4893504977226257,0.050000000745058,0.2322407662868499,291.0318603515625,291.1499938964844,256.5128173828125,255.6250762939453,279.1258850097656,293.07830810546875,291.02813720703125,1.0,0.2882754802703857,0.5915768146514893,0.5915768146514893,1.0,1.0,-1.3884308338165283,0.5301271677017212,0.8583036661148071,0.2009056061506271,0.0,0.0,0.7402904033660889,52.16547393798828,64.0,-62.75374984741211,-16553.556640625,275.20880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,308.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,16984.345703125,18000.0,0.0,0.0,0.3703131973743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022549986839294,0.9022637605667114,-8.784398232819512e-06,0.0,0.00037582081859,0.0,0.0,98.5248031616211,0.0,0.0,0.0,0.5264619588851929,4.0,0.0,1.0
499080,293.1096496582031,297.1499938964844,293.1499938964844,0.1607846468687057,-3356.27392578125,304.1429443359375,0.8356483578681946,0.234404444694519,0.2117679268121719,292.7813415527344,297.1499938964844,293.1499938964844,0.0590595081448555,-1631.75634765625,304.1205749511719,0.646280825138092,0.1088828742504119,0.1031330078840255,293.095703125,297.1499938964844,293.1499938964844,0.2424601316452026,-3619.220703125,304.1396484375,0.9355742931365968,0.3260122835636139,0.2284163236618042,293.0430908203125,297.1499938964844,293.1499938964844,0.3156196475028991,-6038.02978515625,304.1312255859375,0.9990000128746032,0.5055819749832153,0.381323367357254,293.0782775878906,297.1499938964844,293.1499938964844,0.0045449258759617,-1704.954833984375,297.10357666015625,0.4893504977226257,0.050000000745058,0.2322407662868499,291.0318603515625,291.1499938964844,256.5128173828125,255.6250762939453,279.1258850097656,293.07830810546875,291.02813720703125,1.0,0.2882754802703857,0.5915768146514893,0.5915768146514893,1.0,1.0,-1.3884308338165283,0.5301271677017212,0.8583036661148071,0.2009056061506271,0.0,0.0,0.7402904033660889,52.16547393798828,64.0,-62.75374984741211,-16553.556640625,275.20880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,308.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,16984.345703125,18000.0,0.0,0.0,0.3703131973743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022549986839294,0.9022637605667114,-8.784398232819512e-06,0.0,0.00037582081859,0.0,0.0,98.5248031616211,0.0,0.0,0.0,0.5264619588851929,4.0,0.0,1.0
499140,293.1095275878906,297.1499938964844,293.1499938964844,0.1623141914606094,-3382.4287109375,304.14276123046875,0.831271231174469,0.2354508936405182,0.212770789861679,292.7973022460937,297.1499938964844,293.1499938964844,0.0644488483667373,-1730.8922119140625,304.1214294433594,0.6536692976951599,0.1149863749742508,0.109057605266571,293.095703125,297.1499938964844,293.1499938964844,0.2447042316198349,-3646.278564453125,304.1393737792969,0.9293614625930786,0.3273923099040985,0.2294272780418396,293.0571594238281,297.1499938964844,293.1499938964844,0.3250530958175659,-6184.1572265625,304.1217956542969,0.9990000128746032,0.505450963973999,0.3896388113498688,293.07794189453125,297.1499938964844,293.1499938964844,0.0045807431451976,-1719.9300537109375,297.1080017089844,0.4857929050922394,0.050000000745058,0.2325609177350998,290.99151611328125,291.1499938964844,256.4564208984375,255.57388305664065,279.1253356933594,293.07794189453125,290.9883117675781,1.0,0.2930625081062317,0.5890817046165466,0.5890817046165466,1.0,1.0,-1.408326268196106,0.5369061827659607,0.87142014503479,0.2035099416971206,0.0,0.0,0.7641687989234924,54.20835876464844,67.0,-56.52146911621094,-16746.18359375,288.5012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,308.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,16086.0654296875,18000.0,0.0,0.0,0.3720806241035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253958463668824,0.9254046678543092,-8.838078429107554e-06,0.0,0.0003776145458687,0.0,0.0,102.92383575439452,0.0,0.0,0.0,0.5338335633277893,4.0,0.0,1.0
499200,293.1095275878906,297.1499938964844,293.1499938964844,0.1623141914606094,-3382.4287109375,304.14276123046875,0.831271231174469,0.2354508936405182,0.212770789861679,292.7973022460937,297.1499938964844,293.1499938964844,0.0644488483667373,-1730.8922119140625,304.1214294433594,0.6536692976951599,0.1149863749742508,0.109057605266571,293.095703125,297.1499938964844,293.1499938964844,0.2447042316198349,-3646.278564453125,304.1393737792969,0.9293614625930786,0.3273923099040985,0.2294272780418396,293.0571594238281,297.1499938964844,293.1499938964844,0.3250530958175659,-6184.1572265625,304.1217956542969,0.9990000128746032,0.505450963973999,0.3896388113498688,293.07794189453125,297.1499938964844,293.1499938964844,0.0045807431451976,-1719.9300537109375,297.1080017089844,0.4857929050922394,0.050000000745058,0.2325609177350998,290.99151611328125,291.1499938964844,256.4564208984375,255.57388305664065,279.1253356933594,293.07794189453125,290.9883117675781,1.0,0.2930625081062317,0.5890817046165466,0.5890817046165466,1.0,1.0,-1.408326268196106,0.5369061827659607,0.87142014503479,0.2035099416971206,0.0,0.0,0.7641687989234924,54.20835876464844,67.0,-56.52146911621094,-16746.18359375,288.5012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,308.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,16086.0654296875,18000.0,0.0,0.0,0.3720806241035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253958463668824,0.9254046678543092,-8.838078429107554e-06,0.0,0.0003776145458687,0.0,0.0,102.92383575439452,0.0,0.0,0.0,0.5338335633277893,4.0,0.0,1.0
499260,293.1094665527344,297.1499938964844,293.1499938964844,0.1637869924306869,-3407.475830078125,304.1427307128906,0.826435387134552,0.2364895790815353,0.2137755304574966,292.8131103515625,297.1499938964844,293.1499938964844,0.0694444626569747,-1824.64599609375,304.12261962890625,0.659567654132843,0.120715394616127,0.1146470755338668,293.0957336425781,297.1499938964844,293.1499938964844,0.2468588650226593,-3672.108154296875,304.1393127441406,0.9224748015403748,0.3287608027458191,0.2304370999336242,293.0770568847656,297.1499938964844,293.1499938964844,0.3355225920677185,-6344.251953125,304.1138000488281,0.9990000128746032,0.5037808418273926,0.3989001810550689,293.077880859375,297.1499938964844,293.1499938964844,0.0046162097714841,-1734.481201171875,297.1146240234375,0.4818342924118042,0.050000000745058,0.2329256683588028,290.9561462402344,291.1499938964844,256.40069580078125,255.52325439453125,279.1250915527344,293.077880859375,290.9533996582031,1.0,0.2981894314289093,0.5865760445594788,0.5865760445594788,1.0,1.0,-1.4290096759796145,0.5439701080322266,0.8850395679473877,0.2062441706657409,0.0,0.0,0.7924262285232544,56.50865936279297,70.0,-49.90214538574219,-16952.7734375,303.09796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,308.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,15263.2783203125,18000.0,0.0,0.0,0.3748728036880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955182671546936,0.9551916718482972,-8.992165021481924e-06,0.0,0.0003804482403211,0.0,0.0,109.5146484375,0.0,0.0,0.0,0.5447033047676086,4.0,0.0,1.0
499320,293.1094665527344,297.1499938964844,293.1499938964844,0.1637869924306869,-3407.475830078125,304.1427307128906,0.826435387134552,0.2364895790815353,0.2137755304574966,292.8131103515625,297.1499938964844,293.1499938964844,0.0694444626569747,-1824.64599609375,304.12261962890625,0.659567654132843,0.120715394616127,0.1146470755338668,293.0957336425781,297.1499938964844,293.1499938964844,0.2468588650226593,-3672.108154296875,304.1393127441406,0.9224748015403748,0.3287608027458191,0.2304370999336242,293.0770568847656,297.1499938964844,293.1499938964844,0.3355225920677185,-6344.251953125,304.1138000488281,0.9990000128746032,0.5037808418273926,0.3989001810550689,293.077880859375,297.1499938964844,293.1499938964844,0.0046162097714841,-1734.481201171875,297.1146240234375,0.4818342924118042,0.050000000745058,0.2329256683588028,290.9561462402344,291.1499938964844,256.40069580078125,255.52325439453125,279.1250915527344,293.077880859375,290.9533996582031,1.0,0.2981894314289093,0.5865760445594788,0.5865760445594788,1.0,1.0,-1.4290096759796145,0.5439701080322266,0.8850395679473877,0.2062441706657409,0.0,0.0,0.7924262285232544,56.50865936279297,70.0,-49.90214538574219,-16952.7734375,303.09796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,308.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,15263.2783203125,18000.0,0.0,0.0,0.3748728036880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955182671546936,0.9551916718482972,-8.992165021481924e-06,0.0,0.0003804482403211,0.0,0.0,109.5146484375,0.0,0.0,0.0,0.5447033047676086,4.0,0.0,1.0
499380,293.10943603515625,297.1499938964844,293.1499938964844,0.1652111262083053,-3431.582763671875,304.14276123046875,0.8213069438934326,0.2375204414129257,0.2147807478904724,292.8291015625,297.1499938964844,293.1499938964844,0.0740307420492172,-1912.1466064453125,304.1241149902344,0.6640527844429016,0.1260084509849548,0.1198484152555465,293.0958251953125,297.1499938964844,293.1499938964844,0.2489359825849533,-3696.890625,304.1394348144531,0.9152826070785522,0.3301180899143219,0.231444850564003,293.1017761230469,297.1499938964844,293.1499938964844,0.3468114733695984,-6514.85205078125,304.1070861816406,0.9990000128746032,0.5006248950958252,0.4088685512542724,293.0779113769531,297.1499938964844,293.1499938964844,0.0046516894362866,-1748.7823486328125,297.123291015625,0.477483332157135,0.050000000745058,0.2333278805017471,290.9248962402344,291.1499938964844,256.3457946777344,255.4732666015625,279.12506103515625,293.0779113769531,290.9224853515625,1.0,0.3035519123077392,0.5840809345245361,0.5840809345245361,1.0,1.0,-1.4501193761825562,0.5511804819107056,0.8989389538764954,0.209039494395256,0.0,0.0,0.8245679140090942,59.02254104614258,73.0,-44.12402725219727,-17167.03515625,318.7879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932312011719,308.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,14559.634765625,18000.0,0.0,0.0,0.3786924183368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990119457244873,0.9901286959648132,-9.24573942029383e-06,0.0,0.0003843246668111,0.0,0.0,118.24061584472656,0.0,0.0,0.0,0.5585985779762268,4.0,0.0,1.0
499440,293.10943603515625,297.1499938964844,293.1499938964844,0.1652111262083053,-3431.582763671875,304.14276123046875,0.8213069438934326,0.2375204414129257,0.2147807478904724,292.8291015625,297.1499938964844,293.1499938964844,0.0740307420492172,-1912.1466064453125,304.1241149902344,0.6640527844429016,0.1260084509849548,0.1198484152555465,293.0958251953125,297.1499938964844,293.1499938964844,0.2489359825849533,-3696.890625,304.1394348144531,0.9152826070785522,0.3301180899143219,0.231444850564003,293.1017761230469,297.1499938964844,293.1499938964844,0.3468114733695984,-6514.85205078125,304.1070861816406,0.9990000128746032,0.5006248950958252,0.4088685512542724,293.0779113769531,297.1499938964844,293.1499938964844,0.0046516894362866,-1748.7823486328125,297.123291015625,0.477483332157135,0.050000000745058,0.2333278805017471,290.9248962402344,291.1499938964844,256.3457946777344,255.4732666015625,279.12506103515625,293.0779113769531,290.9224853515625,1.0,0.3035519123077392,0.5840809345245361,0.5840809345245361,1.0,1.0,-1.4501193761825562,0.5511804819107056,0.8989389538764954,0.209039494395256,0.0,0.0,0.8245679140090942,59.02254104614258,73.0,-44.12402725219727,-17167.03515625,318.7879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932312011719,308.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,14559.634765625,18000.0,0.0,0.0,0.3786924183368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990119457244873,0.9901286959648132,-9.24573942029383e-06,0.0,0.0003843246668111,0.0,0.0,118.24061584472656,0.0,0.0,0.0,0.5585985779762268,4.0,0.0,1.0
499500,293.10943603515625,297.1499938964844,293.1499938964844,0.1659071892499923,-3443.3291015625,304.142822265625,0.8186641335487366,0.2380328476428985,0.2152831107378006,292.8372802734375,297.1499938964844,293.1499938964844,0.0761605873703956,-1953.1859130859373,304.1249389648437,0.6657780408859253,0.1284676939249038,0.1222808882594108,293.09588623046875,297.1499938964844,293.1499938964844,0.2499490082263946,-3708.9404296875,304.1394958496094,0.9116812348365784,0.3307926058769226,0.2319477200508117,293.1156921386719,297.1499938964844,293.1499938964844,0.3527087569236755,-6603.23291015625,304.1041564941406,0.9990000128746032,0.498502254486084,0.4140588343143463,293.0779113769531,297.1499938964844,293.1499938964844,0.0046695712953805,-1755.8992919921875,297.12841796875,0.4751432836055755,0.050000000745058,0.2335412502288818,290.9105834960937,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.07830810546875,290.9083251953125,1.0,0.3062941133975982,0.5828561186790466,0.5828561186790466,1.0,1.0,-1.4607330560684204,0.5548087954521179,0.9059242606163024,0.2104479223489761,0.0,0.0,0.8419713973999023,60.34835433959961,73.0,-41.574440002441406,-17275.556640625,326.9819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4876708984375,308.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,14261.884765625,18000.0,0.0,0.0,0.3809679746627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0090515613555908,1.009060978889465,-9.408237929164898e-06,0.0,0.0003866340557578,0.0,0.0,123.3751983642578,0.0,0.0,0.0,0.5664997100830078,4.0,0.0,1.0
499560,293.1094665527344,297.1499938964844,293.1499938964844,0.1665904968976974,-3454.84130859375,304.14288330078125,0.8159810304641724,0.2385432422161102,0.2157850861549377,292.8454895019531,297.1499938964844,293.1499938964844,0.0781832858920097,-1992.3680419921875,304.1258239746094,0.6671891212463379,0.1308160573244094,0.1246003210544586,293.095947265625,297.1499938964844,293.1499938964844,0.2509419023990631,-3720.732666015625,304.1396179199219,0.9081373810768129,0.3314644694328308,0.2324497997760772,293.1305236816406,297.1499938964844,293.1499938964844,0.3587378859519958,-6693.107421875,304.1015319824219,0.9990000128746032,0.4960280954837799,0.4193549752235412,293.0778503417969,297.1499938964844,293.1499938964844,0.0046876040287315,-1763.0101318359375,297.1341857910156,0.4726788401603699,0.050000000745058,0.2337617576122284,290.89715576171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1258544921875,293.0810546875,290.8950500488281,1.0,0.3090640902519226,0.5816934704780579,0.5816934704780579,1.0,1.0,-1.47134530544281,0.5584728121757507,0.9128724932670592,0.2118913382291793,0.0,0.0,0.8601815700531006,61.71382522583008,76.0,-39.02945327758789,-17384.431640625,335.37860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3809509277344,308.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,14003.947265625,18000.0,0.0,0.0,0.3834677636623382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0287004709243774,1.028710126876831,-9.593046343070457e-06,0.0,0.0003891710366588,0.0,0.0,128.99722290039062,0.0,0.0,0.0,0.5749236941337585,4.0,0.0,1.0
499620,293.1095275878906,297.1499938964844,293.1499938964844,0.1679203063249588,-3477.1884765625,304.1430358886719,0.8105179667472839,0.2395583540201187,0.2167874425649643,292.8618469238281,297.1499938964844,293.1499938964844,0.0819558054208755,-2065.899658203125,304.1275939941406,0.6692535281181335,0.1352109909057617,0.1289489269256591,293.0960998535156,297.1499938964844,293.1499938964844,0.2528698742389679,-3743.57568359375,304.1398620605469,0.9013928771018982,0.3328006565570831,0.2334514707326889,293.1611633300781,297.1499938964844,293.1499938964844,0.3710959553718567,-6875.8662109375,304.0971374511719,0.9990000128746032,0.4903061687946319,0.4301706254482269,293.0777587890625,297.1499938964844,293.1499938964844,0.0047235288657248,-1777.011474609375,297.14715576171875,0.4673212170600891,0.050000000745058,0.234220802783966,290.8728942871094,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.09112548828125,290.87109375,1.0,0.3146570324897766,0.5795350670814514,0.5795350670814514,1.0,1.0,-1.4925066232681274,0.5658696293830872,0.9266370534896852,0.214856281876564,0.0,0.0,0.8987978100776672,64.544677734375,64.0,-34.21954727172852,-17603.080078125,352.71295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.171142578125,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,13615.2197265625,18000.0,0.0,0.0,0.3890685439109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694019794464111,1.0694119930267334,-1.0023701179306954e-05,0.0,0.0003948551020585,0.0,0.0,141.59327697753906,0.0,0.0,0.0,0.5929871201515198,4.0,0.0,1.0
499680,293.1095275878906,297.1499938964844,293.1499938964844,0.1679203063249588,-3477.1884765625,304.1430358886719,0.8105179667472839,0.2395583540201187,0.2167874425649643,292.8618469238281,297.1499938964844,293.1499938964844,0.0819558054208755,-2065.899658203125,304.1275939941406,0.6692535281181335,0.1352109909057617,0.1289489269256591,293.0960998535156,297.1499938964844,293.1499938964844,0.2528698742389679,-3743.57568359375,304.1398620605469,0.9013928771018982,0.3328006565570831,0.2334514707326889,293.1611633300781,297.1499938964844,293.1499938964844,0.3710959553718567,-6875.8662109375,304.0971374511719,0.9990000128746032,0.4903061687946319,0.4301706254482269,293.0777587890625,297.1499938964844,293.1499938964844,0.0047235288657248,-1777.011474609375,297.14715576171875,0.4673212170600891,0.050000000745058,0.234220802783966,290.8728942871094,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.09112548828125,290.87109375,1.0,0.3146570324897766,0.5795350670814514,0.5795350670814514,1.0,1.0,-1.4925066232681274,0.5658696293830872,0.9266370534896852,0.214856281876564,0.0,0.0,0.8987978100776672,64.544677734375,64.0,-34.21954727172852,-17603.080078125,352.71295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.171142578125,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,13615.2197265625,18000.0,0.0,0.0,0.3890685439109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694019794464111,1.0694119930267334,-1.0023701179306954e-05,0.0,0.0003948551020585,0.0,0.0,141.59327697753906,0.0,0.0,0.0,0.5929871201515198,4.0,0.0,1.0
499740,293.1093444824219,297.1499938964844,293.1499938964844,0.1688953787088394,-3493.19091796875,304.1437683105469,0.8126552700996399,0.2406222075223922,0.2177100181579589,292.8775939941406,297.1499938964844,293.1499938964844,0.0852234363555908,-2129.660888671875,304.129638671875,0.6772716045379639,0.1393155753612518,0.1328698396682739,293.0960388183594,297.1499938964844,293.1499938964844,0.2542885541915893,-3759.973388671875,304.14093017578125,0.9038317799568176,0.3341770768165588,0.2343871444463729,293.18267822265625,297.1499938964844,293.1499938964844,0.3707278668880462,-6861.564453125,304.1159973144531,0.9990000128746032,0.4856160283088684,0.4285215735435486,293.0775451660156,297.1499938964844,293.1499938964844,0.0047465283423662,-1785.1392822265625,297.1703796386719,0.4681711196899414,0.050000000745058,0.2341496050357818,290.8673095703125,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.102294921875,290.8688049316406,1.0,0.3143884241580963,0.5782314538955688,0.5782314538955688,1.0,1.0,-1.4973918199539185,0.5669285655021667,0.9304633140563964,0.2149757891893386,0.0,0.0,0.93736070394516,64.25592041015625,52.0,-3.378340721130371,-17713.927734375,354.37261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9926147460937,308.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,13426.65625,19080.0,0.0,0.0,0.3951469659805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105197668075562,1.1105302572250366,-1.0525355719437355e-05,0.0,0.0004010239499621,0.0,0.0,155.7033233642578,0.0,0.0,0.0,0.6135032773017883,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.1688953787088394,-3493.19091796875,304.1437683105469,0.8126552700996399,0.2406222075223922,0.2177100181579589,292.8775939941406,297.1499938964844,293.1499938964844,0.0852234363555908,-2129.660888671875,304.129638671875,0.6772716045379639,0.1393155753612518,0.1328698396682739,293.0960388183594,297.1499938964844,293.1499938964844,0.2542885541915893,-3759.973388671875,304.14093017578125,0.9038317799568176,0.3341770768165588,0.2343871444463729,293.18267822265625,297.1499938964844,293.1499938964844,0.3707278668880462,-6861.564453125,304.1159973144531,0.9990000128746032,0.4856160283088684,0.4285215735435486,293.0775451660156,297.1499938964844,293.1499938964844,0.0047465283423662,-1785.1392822265625,297.1703796386719,0.4681711196899414,0.050000000745058,0.2341496050357818,290.8673095703125,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.102294921875,290.8688049316406,1.0,0.3143884241580963,0.5782314538955688,0.5782314538955688,1.0,1.0,-1.4973918199539185,0.5669285655021667,0.9304633140563964,0.2149757891893386,0.0,0.0,0.93736070394516,64.25592041015625,52.0,-3.378340721130371,-17713.927734375,354.37261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9926147460937,308.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,13426.65625,19080.0,0.0,0.0,0.3951469659805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1105197668075562,1.1105302572250366,-1.0525355719437355e-05,0.0,0.0004010239499621,0.0,0.0,155.7033233642578,0.0,0.0,0.0,0.6135032773017883,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.1690532118082046,-3494.581298828125,304.1455993652344,0.8213765621185303,0.2417322695255279,0.218589961528778,292.8916015625,297.1499938964844,293.1499938964844,0.0879035145044326,-2181.24365234375,304.1319580078125,0.6911919116973877,0.1433723419904709,0.1365796625614166,293.0958557128906,297.1499938964844,293.1499938964844,0.2544707059860229,-3760.826904296875,304.1436767578125,0.9149752259254456,0.3355811536312103,0.2352780252695083,293.17974853515625,297.1499938964844,293.1499938964844,0.3575141131877899,-6653.013671875,304.1496276855469,0.9990000128746032,0.4853317141532898,0.4160072207450866,293.0772705078125,297.1499938964844,293.1499938964844,0.0047497968189418,-1782.8648681640625,297.2219543457031,0.4742458462715149,0.050000000745058,0.2336209267377853,290.91522216796875,291.1499938964844,256.1365966796875,255.2820587158203,279.1393737792969,293.1023254394531,290.9211120605469,1.0,0.3097759187221527,0.5774545073509216,0.5774545073509216,1.0,1.0,-1.4883193969726562,0.5624881982803345,0.925831139087677,0.2124117761850357,0.0,0.0,0.9660775661468506,61.26892852783203,40.0,60.29585266113281,-17777.62890625,342.3685913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.884033203125,308.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,13763.0693359375,19080.0,0.0,0.0,0.4011064171791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1580615043640137,1.1580727100372314,-1.125636754295556e-05,0.0,0.0004070720460731,0.0,0.0,174.5800018310547,0.0,0.0,0.0,0.635901153087616,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.1690532118082046,-3494.581298828125,304.1455993652344,0.8213765621185303,0.2417322695255279,0.218589961528778,292.8916015625,297.1499938964844,293.1499938964844,0.0879035145044326,-2181.24365234375,304.1319580078125,0.6911919116973877,0.1433723419904709,0.1365796625614166,293.0958557128906,297.1499938964844,293.1499938964844,0.2544707059860229,-3760.826904296875,304.1436767578125,0.9149752259254456,0.3355811536312103,0.2352780252695083,293.17974853515625,297.1499938964844,293.1499938964844,0.3575141131877899,-6653.013671875,304.1496276855469,0.9990000128746032,0.4853317141532898,0.4160072207450866,293.0772705078125,297.1499938964844,293.1499938964844,0.0047497968189418,-1782.8648681640625,297.2219543457031,0.4742458462715149,0.050000000745058,0.2336209267377853,290.91522216796875,291.1499938964844,256.1365966796875,255.2820587158203,279.1393737792969,293.1023254394531,290.9211120605469,1.0,0.3097759187221527,0.5774545073509216,0.5774545073509216,1.0,1.0,-1.4883193969726562,0.5624881982803345,0.925831139087677,0.2124117761850357,0.0,0.0,0.9660775661468506,61.26892852783203,40.0,60.29585266113281,-17777.62890625,342.3685913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.884033203125,308.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,13763.0693359375,19080.0,0.0,0.0,0.4011064171791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1580615043640137,1.1580727100372314,-1.125636754295556e-05,0.0,0.0004070720460731,0.0,0.0,174.5800018310547,0.0,0.0,0.0,0.635901153087616,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1685255914926529,-3483.836181640625,304.14794921875,0.8357481360435486,0.2428728342056274,0.2194350063800811,292.9027709960937,297.1499938964844,293.1499938964844,0.0902863964438438,-2226.403076171875,304.13397216796875,0.7108205556869507,0.1476520448923111,0.1403826922178268,293.0956420898437,297.1499938964844,293.1499938964844,0.2536031603813171,-3748.671142578125,304.1472473144531,0.934859335422516,0.3369974195957184,0.2361286729574203,293.150634765625,297.1499938964844,293.1499938964844,0.334126740694046,-6290.6630859375,304.18878173828125,0.9990000128746032,0.4904265999794006,0.3949783742427826,293.07684326171875,297.1499938964844,293.1499938964844,0.0047367461957037,-1772.081298828125,297.2969970703125,0.4835136234760284,0.050000000745058,0.2327680885791778,291.00738525390625,291.1499938964844,256.0875244140625,255.23696899414065,279.1435852050781,293.0901184082031,291.016845703125,1.0,0.3017284870147705,0.577030599117279,0.577030599117279,1.0,1.0,-1.4686566591262815,0.5538457036018372,0.9148110151290894,0.2078313529491424,0.0,0.0,0.9793841242790222,56.362674713134766,43.0,121.24434661865234,-17768.62109375,320.7308959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8656921386719,308.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,14309.9541015625,19080.0,0.0,0.0,0.4064212441444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197546124458313,1.197558045387268,-1.1944848665734751e-05,0.0,0.0004124659171793,0.0,0.0,192.0523223876953,0.0,0.0,0.0,0.6562336087226868,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1685255914926529,-3483.836181640625,304.14794921875,0.8357481360435486,0.2428728342056274,0.2194350063800811,292.9027709960937,297.1499938964844,293.1499938964844,0.0902863964438438,-2226.403076171875,304.13397216796875,0.7108205556869507,0.1476520448923111,0.1403826922178268,293.0956420898437,297.1499938964844,293.1499938964844,0.2536031603813171,-3748.671142578125,304.1472473144531,0.934859335422516,0.3369974195957184,0.2361286729574203,293.150634765625,297.1499938964844,293.1499938964844,0.334126740694046,-6290.6630859375,304.18878173828125,0.9990000128746032,0.4904265999794006,0.3949783742427826,293.07684326171875,297.1499938964844,293.1499938964844,0.0047367461957037,-1772.081298828125,297.2969970703125,0.4835136234760284,0.050000000745058,0.2327680885791778,291.00738525390625,291.1499938964844,256.0875244140625,255.23696899414065,279.1435852050781,293.0901184082031,291.016845703125,1.0,0.3017284870147705,0.577030599117279,0.577030599117279,1.0,1.0,-1.4686566591262815,0.5538457036018372,0.9148110151290894,0.2078313529491424,0.0,0.0,0.9793841242790222,56.362674713134766,43.0,121.24434661865234,-17768.62109375,320.7308959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8656921386719,308.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,14309.9541015625,19080.0,0.0,0.0,0.4064212441444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197546124458313,1.197558045387268,-1.1944848665734751e-05,0.0,0.0004124659171793,0.0,0.0,192.0523223876953,0.0,0.0,0.0,0.6562336087226868,4.0,0.0,1.0
500100,293.1082763671875,297.1499938964844,293.1499938964844,0.1680816113948822,-3475.276123046875,304.1491394042969,0.8419907093048096,0.243432804942131,0.2198782563209533,292.90740966796875,297.1499938964844,293.1499938964844,0.0914411395788192,-2248.08154296875,304.1347961425781,0.7192050218582153,0.1498694568872451,0.1423906087875366,293.0956115722656,297.1499938964844,293.1499938964844,0.2528782784938812,-3739.017578125,304.1490478515625,0.9433191418647766,0.3376906514167785,0.2365661263465881,293.12811279296875,297.1499938964844,293.1499938964844,0.3238823711872101,-6133.0732421875,304.2002258300781,0.9990000128746032,0.4948388934135437,0.3865177035331726,293.0766296386719,297.1499938964844,293.1499938964844,0.0047287591733038,-1765.3780517578125,297.3414306640625,0.4871227741241455,0.050000000745058,0.2324375212192535,291.0670166015625,291.1499938964844,256.0635681152344,255.21490478515625,279.1436767578125,293.0830383300781,291.0770874023437,1.0,0.2989976108074188,0.5767248272895813,0.5767248272895813,1.0,1.0,-1.4615638256072998,0.5506520867347717,0.9109117984771729,0.2060058861970901,0.0,0.0,0.9789718985557556,54.46912384033203,43.0,143.6387176513672,-17789.5234375,312.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8899230957031,308.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,14674.02734375,20160.0,0.0,0.0,0.4087255895137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2145365476608276,1.2145488262176514,-1.227604934683768e-05,0.0,0.000414804497268,0.0,0.0,200.2315826416016,0.0,0.0,0.0,0.6667959094047546,4.0,0.0,1.0
500160,293.1081848144531,297.1499938964844,293.1499938964844,0.1676018387079239,-3466.1142578125,304.1501770019531,0.8470751643180847,0.243980273604393,0.220324233174324,292.9117126464844,297.1499938964844,293.1499938964844,0.092598058283329,-2269.771728515625,304.1354675292969,0.7262476086616516,0.1520992517471313,0.1444416940212249,293.0956726074219,297.1499938964844,293.1499938964844,0.2520931661128998,-3728.67578125,304.1506652832031,0.9499558210372924,0.3383711576461792,0.2370048314332962,293.1043701171875,297.1499938964844,293.1499938964844,0.3155045211315155,-6004.560546875,304.2062683105469,0.9990000128746032,0.4997732043266296,0.3800400197505951,293.07647705078125,297.1499938964844,293.1499938964844,0.0047217980027198,-1758.918212890625,297.3866577148437,0.4899016618728637,0.050000000745058,0.2321892082691192,291.12872314453125,291.1499938964844,256.0399780273437,255.1931915283203,279.1435241699219,293.0783996582031,291.1394348144531,1.0,0.2969053983688354,0.5763907432556152,0.5763907432556152,1.0,1.0,-1.4570118188858032,0.5484910011291504,0.9085208177566528,0.2047477662563324,0.0,0.0,0.974249541759491,53.0619010925293,46.0,159.48507690429688,-17845.98828125,307.1859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92498779296875,308.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15232.52734375,20160.0,0.0,0.0,0.4108614921569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2351542711257937,1.2351670265197754,-1.2709057045867668e-05,0.0,0.0004169721796642,0.0,0.0,210.7449493408203,0.0,0.0,0.0,0.6768354177474976,4.0,0.0,1.0
