time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1081237792969,297.1499938964844,293.1499938964844,0.1666804254055023,-3448.610595703125,304.151611328125,0.8546577095985413,0.2450505644083023,0.2212236076593399,292.9200134277344,297.1499938964844,293.1499938964844,0.0948868468403816,-2312.695556640625,304.136474609375,0.7378774881362915,0.1564548313617706,0.1485304236412048,293.0958557128906,297.1499938964844,293.1499938964844,0.2505677044391632,-3708.776123046875,304.1529541015625,0.9593217968940736,0.3397088646888733,0.2378883510828018,293.05816650390625,297.1499938964844,293.1499938964844,0.3028778433799743,-5811.908203125,304.208251953125,0.9990000128746032,0.5103028416633606,0.3711991906166076,293.0763244628906,297.1499938964844,293.1499938964844,0.0047105699777603,-1747.240966796875,297.4750366210937,0.4937662780284881,0.050000000745058,0.2318570017814636,291.24920654296875,291.1499938964844,255.99411010742188,255.1508178710937,279.1430358886719,293.0763244628906,291.2586975097656,1.0,0.2944100499153137,0.5756770968437195,0.5756770968437195,1.0,1.0,-1.45304536819458,0.5463007688522339,0.9067445993423462,0.2033196836709976,0.0,0.0,0.9528068900108336,51.216922760009766,64.0,162.3018035888672,-17961.06640625,300.8359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0138244628906,308.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,16401.125,20160.0,0.0,0.0,0.4147011041641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637959718704224,1.2638094425201416,-1.3407969163381496e-05,0.0,0.0004208688915241,0.0,0.0,226.92446899414065,0.0,0.0,0.0,0.6933714151382446,4.0,0.0,1.0
500280,293.1081237792969,297.1499938964844,293.1499938964844,0.1666804254055023,-3448.610595703125,304.151611328125,0.8546577095985413,0.2450505644083023,0.2212236076593399,292.9200134277344,297.1499938964844,293.1499938964844,0.0948868468403816,-2312.695556640625,304.136474609375,0.7378774881362915,0.1564548313617706,0.1485304236412048,293.0958557128906,297.1499938964844,293.1499938964844,0.2505677044391632,-3708.776123046875,304.1529541015625,0.9593217968940736,0.3397088646888733,0.2378883510828018,293.05816650390625,297.1499938964844,293.1499938964844,0.3028778433799743,-5811.908203125,304.208251953125,0.9990000128746032,0.5103028416633606,0.3711991906166076,293.0763244628906,297.1499938964844,293.1499938964844,0.0047105699777603,-1747.240966796875,297.4750366210937,0.4937662780284881,0.050000000745058,0.2318570017814636,291.24920654296875,291.1499938964844,255.99411010742188,255.1508178710937,279.1430358886719,293.0763244628906,291.2586975097656,1.0,0.2944100499153137,0.5756770968437195,0.5756770968437195,1.0,1.0,-1.45304536819458,0.5463007688522339,0.9067445993423462,0.2033196836709976,0.0,0.0,0.9528068900108336,51.216922760009766,64.0,162.3018035888672,-17961.06640625,300.8359680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0138244628906,308.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,16401.125,20160.0,0.0,0.0,0.4147011041641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637959718704224,1.2638094425201416,-1.3407969163381496e-05,0.0,0.0004208688915241,0.0,0.0,226.92446899414065,0.0,0.0,0.0,0.6933714151382446,4.0,0.0,1.0
500340,293.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1515808105469,0.8491480350494385,0.0,0.2222022265195846,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1369323730469,0.738275408744812,0.0,0.1524641364812851,293.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15301513671875,0.952341377735138,0.0,0.2388387620449066,293.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1790771484375,0.9990000128746032,0.0,0.380369484424591,293.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.54510498046875,0.4897591471672058,0.0,0.2322014272212982,291.3343505859375,294.1499938964844,255.9499969482422,255.1099548339844,279.1361389160156,293.0760192871094,291.33837890625,0.0,0.0,0.5739753842353821,0.5739753842353821,1.0,1.0,-1.4714902639389038,0.5528528690338135,0.9186373949050904,0.2058686912059784,0.0,0.0,0.0,53.37765502929688,60.0,112.283935546875,-18207.349609375,314.57958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965576171875,308.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17768.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2800079584121704,1.280021905899048,-1.3967547602078412e-05,0.0,0.0,0.0,0.0,238.24571228027344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1515808105469,0.8491480350494385,0.0,0.2222022265195846,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1369323730469,0.738275408744812,0.0,0.1524641364812851,293.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15301513671875,0.952341377735138,0.0,0.2388387620449066,293.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1790771484375,0.9990000128746032,0.0,0.380369484424591,293.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.54510498046875,0.4897591471672058,0.0,0.2322014272212982,291.3343505859375,294.1499938964844,255.9499969482422,255.1099548339844,279.1361389160156,293.0760192871094,291.33837890625,0.0,0.0,0.5739753842353821,0.5739753842353821,1.0,1.0,-1.4714902639389038,0.5528528690338135,0.9186373949050904,0.2058686912059784,0.0,0.0,0.0,53.37765502929688,60.0,112.283935546875,-18207.349609375,314.57958984375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965576171875,308.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17768.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2800079584121704,1.280021905899048,-1.3967547602078412e-05,0.0,0.0,0.0,0.0,238.24571228027344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05328369140625,0.0,0.0,0.0009122948977164,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83074951171875,0.0,0.0,0.0006630651187151,292.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0009520595194771,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53912353515625,0.0,0.0,0.0019004211062565,292.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0334777832031,0.0,0.0,0.0013419601600617,291.3851623535156,294.1499938964844,255.910400390625,255.07302856445312,271.9689025878906,277.1966857910156,291.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069253081455826,2.4832944589547882e-08,0.0069252829998731,-0.0582633167505264,0.0,0.0,0.0,-0.0463447868824005,60.0,-376.5046997070313,-0.0,-3.2689279123587767e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0542818089585426e-17,-1.0543934783412373e-17,1.116228032981047e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05328369140625,0.0,0.0,0.0009122948977164,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83074951171875,0.0,0.0,0.0006630651187151,292.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65338134765625,0.0,0.0,0.0009520595194771,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53912353515625,0.0,0.0,0.0019004211062565,292.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0334777832031,0.0,0.0,0.0013419601600617,291.3851623535156,294.1499938964844,255.910400390625,255.07302856445312,271.9689025878906,277.1966857910156,291.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069253081455826,2.4832944589547882e-08,0.0069252829998731,-0.0582633167505264,0.0,0.0,0.0,-0.0463447868824005,60.0,-376.5046997070313,-0.0,-3.2689279123587767e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0542818089585426e-17,-1.0543934783412373e-17,1.116228032981047e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169372558594,0.0,0.0,0.0001311187515966,292.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7899780273437,0.0,0.0,0.0001291953376494,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186218261719,0.0,0.0,0.0001092167149181,291.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955139160156,0.0,0.0,0.0001661154819885,292.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068054199219,0.0,0.0,0.0005590262007899,291.3852233886719,294.1499938964844,255.8932037353516,255.0568389892578,271.5791015625,268.9281921386719,291.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013137437636032,2.2443980896014185e-08,0.0013137212954461,-0.0575977154076099,0.0,0.0,0.0,-0.0168105736374855,60.0,-188.50994873046875,-0.0,-1.176672199676432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.758334242077799e-20,-2.9106718303416565e-20,1.523376185561164e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0001070714351953,292.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7721862792969,0.0,0.0,0.000112767527753,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091003417969,0.0,0.0,8.326456736540422e-05,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,0.0001127000796259,292.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9879150390625,0.0,0.0,0.0005350118735805,291.3852233886719,294.1499938964844,255.877670288086,255.04209899902344,271.4132080078125,263.7619934082031,291.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410266160964,2.2397294685561064e-08,0.0011410042643547,-0.0576474480330944,0.0,0.0,0.0,-0.0159142725169658,60.0,-86.96974182128906,-0.0,-8.877282198227476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0801568248133904e-21,6.2486047421694e-21,-2.1684477154076186e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,0.00010712659423,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7552185058594,0.0,0.0,0.0001128103685914,291.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60040283203125,0.0,0.0,8.331984281539917e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.478759765625,0.0,0.0,0.0001128060612245,292.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9693908691406,0.0,0.0,0.0005351233412511,291.38525390625,294.1499938964844,255.86373901367188,255.02877807617188,271.2554931640625,260.6313171386719,291.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415088083595,2.24149019345532e-08,0.0011414863402023,-0.0576930306851863,0.0,0.0,0.0,-0.0159246809780597,60.0,-49.08269882202149,-0.0,-8.884196489589159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0863000948900156e-21,6.242448547395702e-21,-2.1561484525056853e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001071355000021,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.73834228515625,0.0,0.0,0.0001128185467678,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,8.332775178132579e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.0001128192379837,292.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9510192871094,0.0,0.0,0.0005351548898033,291.3852233886719,294.1499938964844,255.8513641357422,255.01681518554688,271.0992126464844,258.7362670898437,291.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242188834600256e-08,0.0011415694607421,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.37599182128906,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0867819437527006e-21,6.241963063461967e-21,-2.1551811197092668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.958984375,0.0,0.0,0.0001071220976882,292.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049560546875,0.0,0.0,0.0001128044023062,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.0,0.0,8.331735443789512e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0001128052317653,292.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9145812988281,0.0,0.0,0.0005350877181626,291.3851928710937,294.1499938964844,255.83102416992188,254.99676513671875,270.7910461425781,256.8924560546875,291.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.644147872924805,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0867952723465545e-21,6.241946907590628e-21,-2.1551518371924653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.958984375,0.0,0.0,0.0001071220976882,292.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049560546875,0.0,0.0,0.0001128044023062,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746154785156,0.0,0.0,8.331735443789512e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0001128052317653,292.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9145812988281,0.0,0.0,0.0005350877181626,291.3851928710937,294.1499938964844,255.83102416992188,254.99676513671875,270.7910461425781,256.8924560546875,291.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.644147872924805,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.0867952723465545e-21,6.241946907590628e-21,-2.1551518371924653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001070757643901,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719970703125,0.0,0.0,0.0001127556170104,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,8.328131661983207e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,0.0001127564246417,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786926269531,0.0,0.0,0.0005348564009182,291.3851013183594,294.1499938964844,255.8162384033203,254.9815673828125,270.48883056640625,256.21240234375,291.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.768949508666992,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001070757643901,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719970703125,0.0,0.0,0.0001127556170104,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,8.328131661983207e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403381347656,0.0,0.0,0.0001127564246417,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786926269531,0.0,0.0,0.0005348564009182,291.3851013183594,294.1499938964844,255.8162384033203,254.9815673828125,270.48883056640625,256.21240234375,291.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.768949508666992,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.0001069962308974,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6395263671875,0.0,0.0,0.0001126718707382,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,8.321945642819628e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0001126726710936,292.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84326171875,0.0,0.0,0.0005344592500478,291.385009765625,294.1499938964844,255.80653381347656,254.97085571289065,270.1926574707031,255.9571228027344,291.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.639678955078125,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.0001069962308974,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6395263671875,0.0,0.0,0.0001126718707382,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,8.321945642819628e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0001126726710936,292.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84326171875,0.0,0.0,0.0005344592500478,291.385009765625,294.1499938964844,255.80653381347656,254.97085571289065,270.1926574707031,255.9571228027344,291.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.639678955078125,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927917480469,0.0,0.0,0.0001068824494723,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075134277344,0.0,0.0,0.0001125520575442,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,8.313095167977735e-05,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41046142578125,0.0,0.0,0.0001125528433476,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.0,0.0,0.0005338910268619,291.3848571777344,294.1499938964844,255.8014678955078,254.96421813964844,269.902587890625,255.8594665527344,291.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.59724807739257,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927917480469,0.0,0.0,0.0001068824494723,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075134277344,0.0,0.0,0.0001125520575442,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,8.313095167977735e-05,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41046142578125,0.0,0.0,0.0001125528433476,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.0,0.0,0.0005338910268619,291.3848571777344,294.1499938964844,255.8014678955078,254.96421813964844,269.902587890625,255.8594665527344,291.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.59724807739257,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88201904296875,0.0,0.0,0.0001068122001015,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916748046875,0.0,0.0,0.0001124780828831,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,8.307630923809484e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.0001124788614106,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7911071777344,0.0,0.0,0.0005335401510819,291.384765625,294.1499938964844,255.8005523681641,254.9623107910156,269.75982666015625,255.83645629882807,291.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.577110290527344,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.871337890625,0.0,0.0,0.0001067326957127,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5759582519531,0.0,0.0,0.0001123943657148,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,8.30144781502895e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958435058594,0.0,0.0,0.0001123951369663,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7739562988281,0.0,0.0,0.0005331431166268,291.3846435546875,294.1499938964844,255.8006286621093,254.96128845214844,269.6186218261719,255.8223876953125,291.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.55443000793457,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501892089844,0.0,0.0,0.0001065447722794,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448608398437,0.0,0.0,0.0001121964742196,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49224853515625,0.0,0.0,8.286831143777817e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,0.0001121972381952,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,0.0005322045180946,291.3843994140625,294.1499938964844,255.8035430908203,254.961654663086,269.3408508300781,255.8095703125,291.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.49957275390625,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501892089844,0.0,0.0,0.0001065447722794,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448608398437,0.0,0.0,0.0001121964742196,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49224853515625,0.0,0.0,8.286831143777817e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,0.0001121972381952,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,0.0005322045180946,291.3843994140625,294.1499938964844,255.8035430908203,254.961654663086,269.3408508300781,255.8095703125,291.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.49957275390625,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.829345703125,0.0,0.0,0.0001063162271748,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51422119140625,0.0,0.0,0.0001119558073696,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,8.269055251730606e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0001119565567933,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066955566406,0.0,0.0,0.0005310630658641,291.3841247558594,294.1499938964844,255.8097686767578,254.96495056152344,269.0692749023437,255.8079071044922,291.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.43122291564941,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.829345703125,0.0,0.0,0.0001063162271748,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51422119140625,0.0,0.0,0.0001119558073696,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,8.269055251730606e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0001119565567933,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066955566406,0.0,0.0,0.0005310630658641,291.3841247558594,294.1499938964844,255.8097686767578,254.96495056152344,269.0692749023437,255.8079071044922,291.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.43122291564941,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80877685546875,0.0,0.0,0.0001060447320924,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840393066406,0.0,0.0,0.000111669920443,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608459472656,0.0,0.0,8.247938967542723e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001116706625907,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737976074219,0.0,0.0,0.0005297070019878,291.3837890625,294.1499938964844,255.8188934326172,254.97076416015625,268.8039245605469,255.8121490478516,291.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.34915351867676,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80877685546875,0.0,0.0,0.0001060447320924,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840393066406,0.0,0.0,0.000111669920443,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608459472656,0.0,0.0,8.247938967542723e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001116706625907,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737976074219,0.0,0.0,0.0005297070019878,291.3837890625,294.1499938964844,255.8188934326172,254.97076416015625,268.8039245605469,255.8121490478516,291.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.34915351867676,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001057285044225,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,0.0001113369216909,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,8.223342592827976e-05,290.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001113376492867,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6414489746094,0.0,0.0,0.0005281275371089,291.3834228515625,294.1499938964844,255.8304443359375,254.97872924804688,268.5448303222656,255.8201904296875,291.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.25328254699707,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001057285044225,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,0.0001113369216909,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,8.223342592827976e-05,290.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001113376492867,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6414489746094,0.0,0.0,0.0005281275371089,291.3834228515625,294.1499938964844,255.8304443359375,254.97872924804688,268.5448303222656,255.8201904296875,291.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.25328254699707,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7785339355469,0.0,0.0,0.0001055532920872,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43963623046875,0.0,0.0,0.0001111524106818,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378967285156,0.0,0.0,8.20971472421661e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,0.0001111531310016,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6254272460937,0.0,0.0,0.0005272523849271,291.3831787109375,294.1499938964844,255.8369903564453,254.9833984375,268.4176025390625,255.8252716064453,291.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.200214385986328,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76861572265625,0.0,0.0,0.0001053666492225,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,0.0001109558725147,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,8.195198461180553e-05,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,0.0001109565928345,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095886230469,0.0,0.0,0.0005263201310299,291.3829650878906,294.1499938964844,255.843978881836,254.9884490966797,268.2919311523437,255.8309326171875,291.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.143770217895508,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,0.0001049595302902,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39630126953125,0.0,0.0,0.0001105271658161,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,8.163533493643627e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121032714844,0.0,0.0,0.000110527864308,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782165527344,0.0,0.0,0.0005242866463959,291.3824768066406,294.1499938964844,255.85906982421875,254.99952697753903,268.0452575683594,255.8437042236328,291.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-27.021015167236328,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,0.0001049595302902,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39630126953125,0.0,0.0,0.0001105271658161,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,8.163533493643627e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121032714844,0.0,0.0,0.000110527864308,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782165527344,0.0,0.0,0.0005242866463959,291.3824768066406,294.1499938964844,255.85906982421875,254.99952697753903,268.0452575683594,255.8437042236328,291.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-27.021015167236328,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.000104508944787,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.0001100526787922,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40069580078125,0.0,0.0,8.128487388603389e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,0.0001100533700082,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473937988281,0.0,0.0,0.0005220360471867,291.38189697265625,294.1499938964844,255.87527465820312,255.01158142089844,267.80474853515625,255.85797119140625,291.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.885713577270508,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.000104508944787,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,0.0001100526787922,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40069580078125,0.0,0.0,8.128487388603389e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,0.0001100533700082,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473937988281,0.0,0.0,0.0005220360471867,291.38189697265625,294.1499938964844,255.87527465820312,255.01158142089844,267.80474853515625,255.85797119140625,291.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.885713577270508,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,0.0001040182178257,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0001095359257305,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,8.090319897746667e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28570556640625,0.0,0.0,0.0001095366023946,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170593261719,0.0,0.0,0.0005195848643779,291.3812866210937,294.1499938964844,255.8921356201172,255.02423095703125,267.57037353515625,255.87326049804688,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.73895263671875,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,0.0001040182178257,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0001095359257305,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,8.090319897746667e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28570556640625,0.0,0.0,0.0001095366023946,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170593261719,0.0,0.0,0.0005195848643779,291.3812866210937,294.1499938964844,255.8921356201172,255.02423095703125,267.57037353515625,255.87326049804688,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.73895263671875,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,0.0001034920860547,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001089818906621,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,8.049397729337215e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,0.0001089825527742,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872131347656,0.0,0.0,0.0005169568466953,291.3805847167969,294.1499938964844,255.9092254638672,255.0370941162109,267.3420715332031,255.88916015625,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.582164764404297,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,0.0001034920860547,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001089818906621,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,8.049397729337215e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,0.0001089825527742,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872131347656,0.0,0.0,0.0005169568466953,291.3805847167969,294.1499938964844,255.9092254638672,255.0370941162109,267.3420715332031,255.88916015625,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.582164764404297,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
