time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825561523437,0.0,0.0,0.0001032175641739,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0001086928095901,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648376464844,0.0,0.0,8.028046431718394e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,0.0001086934644263,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725036621094,0.0,0.0,0.0005155856488272,291.3802185058594,294.1499938964844,255.917709350586,255.04347229003903,267.2301330566406,255.897201538086,291.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.500547409057617,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733703613281,0.0,0.0,0.0001029365230351,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0001083968527382,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,8.006186544662341e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,0.0001083975075744,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,0.000514181854669,291.3798217773437,294.1499938964844,255.92608642578125,255.0497589111328,267.11968994140625,255.9052276611328,291.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.417112350463867,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001023584336508,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0001077881024684,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,7.961224036989734e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475280761719,0.0,0.0,0.0001077887427527,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290771484375,0.0,0.0,0.0005112942890264,291.3789978027344,294.1499938964844,255.9422912597656,255.06187438964844,266.9031677246094,255.92105102539065,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.2458438873291,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001023584336508,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0001077881024684,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,7.961224036989734e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475280761719,0.0,0.0,0.0001077887427527,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290771484375,0.0,0.0,0.0005112942890264,291.3789978027344,294.1499938964844,255.9422912597656,255.06187438964844,266.9031677246094,255.92105102539065,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.2458438873291,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.0001017653194139,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001071635269909,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33026123046875,0.0,0.0,7.915093010524288e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,0.0001071641599992,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,0.0005083317519165,291.3780822753906,294.1499938964844,255.95738220214844,255.07302856445312,266.6923217773437,255.936264038086,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.070537567138672,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.0001017653194139,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001071635269909,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33026123046875,0.0,0.0,7.915093010524288e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,0.0001071641599992,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,0.0005083317519165,291.3780822753906,294.1499938964844,255.95738220214844,255.07302856445312,266.6923217773437,255.936264038086,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.070537567138672,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197204589844,0.0,0.0,0.0001011648782878,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,0.0001065312462742,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,7.868392276577652e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,0.0001065318647306,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0005053325439803,291.3771057128906,294.1499938964844,255.97091674804688,255.0828552246093,266.4870300292969,255.95046997070312,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.893484115600582,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197204589844,0.0,0.0,0.0001011648782878,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,0.0001065312462742,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,7.868392276577652e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,0.0001065318647306,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0005053325439803,291.3771057128906,294.1499938964844,255.97091674804688,255.0828552246093,266.4870300292969,255.95046997070312,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.893484115600582,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023864746094,0.0,0.0,0.0001005647281999,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,0.0001058992638718,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,7.821713370503858e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,0.0001058998605003,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,0.0005023347912356,291.3760681152344,294.1499938964844,255.9824676513672,255.09097290039065,266.2870788574219,255.9633178710937,290.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.71697425842285,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023864746094,0.0,0.0,0.0001005647281999,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,0.0001058992638718,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,7.821713370503858e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109375,0.0,0.0,0.0001058998605003,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,0.0005023347912356,291.3760681152344,294.1499938964844,255.9824676513672,255.09097290039065,266.2870788574219,255.9633178710937,290.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.71697425842285,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59381103515625,0.0,0.0,0.0001002670323941,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.000105585771962,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,7.79855836299248e-05,290.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049560546875,0.0,0.0,0.0001055863685905,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,0.0005008478183299,291.3755187988281,294.1499938964844,255.98736572265625,255.09425354003903,266.1890563964844,255.96913146972656,290.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.629613876342773,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,9.997204324463382e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001052751395036,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904052734375,0.0,0.0,7.775615085847676e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19903564453125,0.0,0.0,0.0001052757361321,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0004993743496015,291.3749389648437,294.1499938964844,255.99159240722656,255.0969696044922,266.09228515625,255.97447204589844,290.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.5432071685791,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,9.939334267983212e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001046657489496,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774658203125,0.0,0.0,7.730605284450576e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18731689453125,0.0,0.0,0.0001046663310262,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,0.0004964837571606,291.37371826171875,294.1499938964844,255.9978179931641,255.1005096435547,265.9024353027344,255.98358154296875,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.374238967895508,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,9.939334267983212e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001046657489496,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774658203125,0.0,0.0,7.730605284450576e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18731689453125,0.0,0.0,0.0001046663310262,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,0.0004964837571606,291.37371826171875,294.1499938964844,255.9978179931641,255.1005096435547,265.9024353027344,255.98358154296875,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.374238967895508,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,9.883433813229205e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001040770948748,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,7.687127072131261e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,0.0001040776623995,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.0004936915356665,291.3724365234375,294.1499938964844,256.000732421875,255.1011657714844,265.71728515625,255.9903564453125,290.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.211938858032227,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,9.883433813229205e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0001040770948748,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,7.687127072131261e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,0.0001040776623995,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.0004936915356665,291.3724365234375,294.1499938964844,256.000732421875,255.1011657714844,265.71728515625,255.9903564453125,290.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.211938858032227,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,9.82997808023356e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.000103514175862,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521057128906,0.0,0.0,7.645549339940771e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,0.0001035147361108,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,0.0004910214338451,291.37109375,294.1499938964844,255.99989318847656,255.0985870361328,265.53662109375,255.9944610595703,290.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.05792999267578,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,9.82997808023356e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.000103514175862,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521057128906,0.0,0.0,7.645549339940771e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,0.0001035147361108,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,0.0004910214338451,291.37109375,294.1499938964844,255.99989318847656,255.0985870361328,265.53662109375,255.9944610595703,290.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.05792999267578,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,9.779342508409172e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001029809718602,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396545410156,0.0,0.0,7.606166764162481e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.000102981517557,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0004884921945631,291.3696594238281,294.1499938964844,255.99484252929688,255.0923614501953,265.36016845703125,255.99563598632807,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.9135684967041,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,9.779342508409172e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001029809718602,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396545410156,0.0,0.0,7.606166764162481e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.000102981517557,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0004884921945631,291.3696594238281,294.1499938964844,255.99484252929688,255.0923614501953,265.36016845703125,255.99563598632807,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.9135684967041,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,9.755173232406378e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,0.0001027264588628,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,7.587367872474715e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473999023437,0.0,0.0,0.0001027269972837,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,0.0004872849385719,291.368896484375,294.1499938964844,255.99058532714844,255.08778381347656,265.2734680175781,255.9950256347656,290.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.845367431640625,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,9.731806494528428e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,0.0001024803932523,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,7.569193257950246e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.0001024809316731,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,0.0004861177585553,291.3681335449219,294.1499938964844,255.9851226806641,255.08213806152344,265.187744140625,255.9935760498047,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.779972076416016,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48779296875,0.0,0.0,9.687554120318964e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001020144045469,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,7.534775068052113e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,0.0001020149284158,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0004839073808398,291.36651611328125,294.1499938964844,255.9703369140625,255.0675048828125,265.0190124511719,255.988021850586,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.657968521118164,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48779296875,0.0,0.0,9.687554120318964e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001020144045469,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,7.534775068052113e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,0.0001020149284158,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0004839073808398,291.36651611328125,294.1499938964844,255.9703369140625,255.0675048828125,265.0190124511719,255.988021850586,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.657968521118164,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722595214844,0.0,0.0,9.646414400776848e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,0.0001015811794786,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,7.502776861656457e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,0.0001015817033476,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0004818524757865,291.3648376464844,294.1499938964844,255.9499969482422,255.048095703125,264.8537902832031,255.97869873046875,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12185083024042e-09,0.0010278524132445,-0.022947696968913,0.0,0.0,0.0,-0.009334915317595,60.0,-24.547945022583008,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722595214844,0.0,0.0,9.646414400776848e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,0.0001015811794786,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,7.502776861656457e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,0.0001015817033476,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0004818524757865,291.3648376464844,294.1499938964844,255.9499969482422,255.048095703125,264.8537902832031,255.97869873046875,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12185083024042e-09,0.0010278524132445,-0.022947696968913,0.0,0.0,0.0,-0.009334915317595,60.0,-24.547945022583008,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,9.605125524103642e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0001011463973554,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,7.470663695130497e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,0.0001011469066725,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0004797901201527,291.3630676269531,294.1499938964844,255.92222595214844,255.02218627929688,264.6918029785156,255.96519470214844,290.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.44729423522949,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,9.605125524103642e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0001011463973554,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,7.470663695130497e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,0.0001011469066725,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0004797901201527,291.3630676269531,294.1499938964844,255.92222595214844,255.02218627929688,264.6918029785156,255.96519470214844,290.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.44729423522949,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,9.56048388616182e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508056640625,0.0,0.0,0.0001006763050099,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,7.435942097799852e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,0.000100676807051,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0004775602719746,291.3612060546875,294.1499938964844,255.8858795166016,254.9887084960937,264.532958984375,255.9468231201172,290.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.34659194946289,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,9.56048388616182e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508056640625,0.0,0.0,0.0001006763050099,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,7.435942097799852e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,0.000100676807051,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0004775602719746,291.3612060546875,294.1499938964844,255.8858795166016,254.9887084960937,264.532958984375,255.9468231201172,290.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.34659194946289,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,9.537961159367114e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.0001004391233436,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17352294921875,0.0,0.0,7.418423774652183e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,0.0001004396253847,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0004764352634083,291.3602294921875,294.1499938964844,255.86471557617188,254.9693145751953,264.45458984375,255.93572998046875,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.29654693603516,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,9.515846613794564e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001002062490442,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,7.401224138448015e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874328613281,0.0,0.0,0.0001002067438093,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,0.0004753306566271,291.3592529296875,294.1499938964844,255.84165954589844,254.9482879638672,264.376953125,255.92340087890625,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.247785568237305,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,9.474765101913364e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081726074219,0.0,0.0,9.977364970836788e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15606689453125,0.0,0.0,7.369271770585328e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,9.977413719752803e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0004732786328531,291.3572082519531,294.1499938964844,255.790267944336,254.9015350341797,264.2235717773437,255.89512634277344,290.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.15825080871582,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,9.474765101913364e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081726074219,0.0,0.0,9.977364970836788e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15606689453125,0.0,0.0,7.369271770585328e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,9.977413719752803e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0004732786328531,291.3572082519531,294.1499938964844,255.790267944336,254.9015350341797,264.2235717773437,255.89512634277344,290.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.15825080871582,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3971252441406,0.0,0.0,9.44073181017302e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88726806640625,0.0,0.0,9.941526514012368e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,7.342801109189168e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,9.94157453533262e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.00047157870722,291.3551025390625,294.1499938964844,255.732421875,254.8490753173828,264.07257080078125,255.86209106445312,290.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.08625602722168,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3971252441406,0.0,0.0,9.44073181017302e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88726806640625,0.0,0.0,9.941526514012368e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,7.342801109189168e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,9.94157453533262e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.00047157870722,291.3551025390625,294.1499938964844,255.732421875,254.8490753173828,264.07257080078125,255.86209106445312,290.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.08625602722168,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,9.416796820005402e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,9.916321869241074e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,7.324184844037518e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,9.916369162965566e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0004703831800725,291.3529052734375,294.1499938964844,255.6688232421875,254.79151916503903,263.9236145019531,255.82432556152344,290.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.03978538513184,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,9.416796820005402e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,9.916321869241074e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,7.324184844037518e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,9.916369162965566e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0004703831800725,291.3529052734375,294.1499938964844,255.6688232421875,254.79151916503903,263.9236145019531,255.82432556152344,290.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.03978538513184,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.404848970007151e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,9.903740283334628e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,7.314891990972683e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455627441406,0.0,0.0,9.90378684946336e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,0.000469786406029,291.3505859375,294.1499938964844,255.60015869140625,254.7294921875,263.77642822265625,255.78143310546875,290.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-24.0249137878418,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
