time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.404848970007151e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460998535156,0.0,0.0,9.903740283334628e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,7.314891990972683e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455627441406,0.0,0.0,9.90378684946336e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,0.000469786406029,291.3505859375,294.1499938964844,255.60015869140625,254.7294921875,263.77642822265625,255.78143310546875,290.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-24.0249137878418,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,9.40361715038307e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359375,0.0,0.0,9.90244298009202e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,7.313933747354895e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,9.90248954622075e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,0.0004697249096352,291.34942626953125,294.1499938964844,255.5641632080078,254.69699096679688,263.7033996582031,255.75784301757807,290.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-24.030553817749023,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537902832031,0.0,0.0,9.405516175320372e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258056640625,0.0,0.0,9.904443140840158e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105651855469,0.0,0.0,7.315410766750574e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,9.904488979373129e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,0.0004698198172263,291.34820556640625,294.1499938964844,255.52716064453125,254.66358947753903,263.63067626953125,255.7326812744141,290.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-24.044845581054688,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,9.41813996178098e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056335449219,0.0,0.0,9.917737042997032e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,7.325228943955153e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,9.91778215393424e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0004704504681285,291.345703125,294.1499938964844,255.4505310058593,254.59445190429688,263.486083984375,255.6773681640625,290.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.098506927490234,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,9.41813996178098e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056335449219,0.0,0.0,9.917737042997032e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,7.325228943955153e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,9.91778215393424e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0004704504681285,291.345703125,294.1499938964844,255.4505310058593,254.59445190429688,263.486083984375,255.6773681640625,290.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.098506927490234,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,9.440943540539593e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855834960937,0.0,0.0,9.941750613506883e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,7.342964818235487e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,9.94179499684833e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149475097656,0.0,0.0,0.0004715895920526,291.3431091308594,294.1499938964844,255.37095642089844,254.522689819336,263.3423767089844,255.6147003173828,290.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.183380126953125,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,9.440943540539593e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855834960937,0.0,0.0,9.941750613506883e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,7.342964818235487e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,9.94179499684833e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149475097656,0.0,0.0,0.0004715895920526,291.3431091308594,294.1499938964844,255.37095642089844,254.522689819336,263.3423767089844,255.6147003173828,290.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.183380126953125,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,9.469898941460996e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.765625,0.0,0.0,9.972241969080642e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07684326171875,0.0,0.0,7.365486089838669e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,9.972286352422088e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89337158203125,0.0,0.0,0.0004730360233224,291.34039306640625,294.1499938964844,255.2891540527344,254.44891357421875,263.1994323730469,255.5443572998047,290.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.29218292236328,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,9.469898941460996e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.765625,0.0,0.0,9.972241969080642e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07684326171875,0.0,0.0,7.365486089838669e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,9.972286352422088e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89337158203125,0.0,0.0,0.0004730360233224,291.34039306640625,294.1499938964844,255.2891540527344,254.44891357421875,263.1994323730469,255.5443572998047,290.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.29218292236328,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,9.49855093494989e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457275390625,0.0,0.0,0.0001000241391011,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,7.38777089281939e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,0.0001000245829345,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0004744672914966,291.33758544921875,294.1499938964844,255.20584106445312,254.373764038086,263.0570983886719,255.46725463867188,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.410228729248047,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,9.49855093494989e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457275390625,0.0,0.0,0.0001000241391011,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,7.38777089281939e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939880371094,0.0,0.0,0.0001000245829345,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0004744672914966,291.33758544921875,294.1499938964844,255.20584106445312,254.373764038086,263.0570983886719,255.46725463867188,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.410228729248047,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898254394531,0.0,0.0,9.51156544033438e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73583984375,0.0,0.0,0.0001001611963147,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599975585937,0.0,0.0,7.397893205052242e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,0.0001001616328721,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611755371094,0.0,0.0,0.0004751174419652,291.33612060546875,294.1499938964844,255.163818359375,254.3358764648437,262.9862060546875,255.426498413086,290.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.4409087780225044e-09,0.0010134768672287,-0.0185456573963165,0.0,0.0,0.0,-0.0085015902295708,60.0,-24.468320846557617,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,9.523433254798874e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,0.0001002861681627,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,7.407123484881595e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,0.0001002866047201,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,0.0004757102869916,291.33465576171875,294.1499938964844,255.1217041015625,254.29786682128903,262.9154357910156,255.38473510742188,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.524532318115234,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686462402344,0.0,0.0,9.543085616314784e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70623779296875,0.0,0.0,0.0001004931109491,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,7.42240808904171e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0001004935475066,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0004766919882968,291.33160400390625,294.1499938964844,255.0374450683593,254.22183227539065,262.77447509765625,255.29904174804688,290.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.628536224365234,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686462402344,0.0,0.0,9.543085616314784e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70623779296875,0.0,0.0,0.0001004931109491,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,7.42240808904171e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0001004935475066,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0004766919882968,291.33160400390625,294.1499938964844,255.0374450683593,254.22183227539065,262.77447509765625,255.29904174804688,290.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.628536224365234,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,9.556994336890055e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866455078125,0.0,0.0,0.0001006395905278,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,7.433226710418239e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,0.0001006400125334,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080749511719,0.0,0.0,0.0004773868422489,291.3284606933594,294.1499938964844,254.95379638671875,254.1463165283203,262.6343078613281,255.2117156982422,290.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.718461990356445,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,9.556994336890055e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866455078125,0.0,0.0,0.0001006395905278,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,7.433226710418239e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,0.0001006400125334,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080749511719,0.0,0.0,0.0004773868422489,291.3284606933594,294.1499938964844,254.95379638671875,254.1463165283203,262.6343078613281,255.2117156982422,290.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.718461990356445,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,9.565013169776648e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671447753906,0.0,0.0,0.0001007240280159,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,7.439463661285117e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526672363281,0.0,0.0,0.0001007244500215,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870483398437,0.0,0.0,0.0004777874564751,291.3251953125,294.1499938964844,254.8714294433593,254.0719146728516,262.4949951171875,255.1242828369141,290.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.79290199279785,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,9.565013169776648e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671447753906,0.0,0.0,0.0001007240280159,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,7.439463661285117e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526672363281,0.0,0.0,0.0001007244500215,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870483398437,0.0,0.0,0.0004777874564751,291.3251953125,294.1499938964844,254.8714294433593,254.0719146728516,262.4949951171875,255.1242828369141,290.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.79290199279785,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,9.567200322635472e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477966308594,0.0,0.0,0.0001007470636977,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00958251953125,0.0,0.0,7.441164780175313e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423522949219,0.0,0.0,0.0001007474784273,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,0.0004778967704623,291.3218078613281,294.1499938964844,254.7910919189453,253.99929809570312,262.3566589355469,255.0380401611328,290.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.851119995117188,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,9.567200322635472e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477966308594,0.0,0.0,0.0001007470636977,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00958251953125,0.0,0.0,7.441164780175313e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423522949219,0.0,0.0,0.0001007474784273,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,0.0004778967704623,291.3218078613281,294.1499938964844,254.7910919189453,253.99929809570312,262.3566589355469,255.0380401611328,290.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.851119995117188,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196350097656,0.0,0.0,9.56618387135677e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,0.0001007363534881,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039978027344,0.0,0.0,7.44037315598689e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93719482421875,0.0,0.0,0.0001007367682177,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557678222656,0.0,0.0,0.0004778459842782,291.3200988769531,294.1499938964844,254.7518768310547,253.9638519287109,262.28790283203125,254.99571228027344,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.873897552490234,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21270751953125,0.0,0.0,9.563833737047388e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285705566406,0.0,0.0,0.0001007116079563,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,7.438545435434207e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320373535156,0.0,0.0,0.0001007120226859,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0004777286376338,291.3183288574219,294.1499938964844,254.71343994140625,253.92909240722656,262.2194519042969,254.9540863037109,290.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.8927001953125,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,9.555449651088566e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094665527344,0.0,0.0,0.0001006233214866,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873046875,0.0,0.0,7.432024722220376e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217529296875,0.0,0.0,0.0001006237289402,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724853515625,0.0,0.0,0.0004773098917212,291.31475830078125,294.1499938964844,254.63922119140625,253.86192321777344,262.0834045410156,254.87315368652344,290.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.918806076049805,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,9.555449651088566e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094665527344,0.0,0.0,0.0001006233214866,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873046875,0.0,0.0,7.432024722220376e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217529296875,0.0,0.0,0.0001006237289402,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724853515625,0.0,0.0,0.0004773098917212,291.31475830078125,294.1499938964844,254.63922119140625,253.86192321777344,262.0834045410156,254.87315368652344,290.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.918806076049805,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850891113281,0.0,0.0,9.542833868181332e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,0.0001004904770525,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,7.422212365781888e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001004908772301,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044372558594,0.0,0.0,0.0004766797937918,291.3110656738281,294.1499938964844,254.56912231445312,253.7984313964844,261.9486083984375,254.7958984375,290.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.93007469177246,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850891113281,0.0,0.0,9.542833868181332e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,0.0001004904770525,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,7.422212365781888e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001004908772301,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044372558594,0.0,0.0,0.0004766797937918,291.3110656738281,294.1499938964844,254.56912231445312,253.7984313964844,261.9486083984375,254.7958984375,290.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.93007469177246,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17138671875,0.0,0.0,9.526964277029036e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716552734375,0.0,0.0,0.000100323362858,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651184082031,0.0,0.0,7.409869431285188e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,0.0001003237630357,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,0.0004758871218655,291.3072509765625,294.1499938964844,254.5038452148437,253.73928833007807,261.8152160644531,254.7229766845703,290.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.928112030029297,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17138671875,0.0,0.0,9.526964277029036e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716552734375,0.0,0.0,0.000100323362858,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651184082031,0.0,0.0,7.409869431285188e-05,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,0.0001003237630357,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,0.0004758871218655,291.3072509765625,294.1499938964844,254.5038452148437,253.73928833007807,261.8152160644531,254.7229766845703,290.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.928112030029297,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,9.508911170996726e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001001332639134,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,7.395827560685575e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,0.0001001336495392,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640625,0.0,0.0,0.0004749854269903,291.3033752441406,294.1499938964844,254.4441070556641,253.6851043701172,261.683349609375,254.6548614501953,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320090635494e-09,0.0010131909511983,-0.0184576828032732,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.915184020996094,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,9.508911170996726e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001001332639134,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,7.395827560685575e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,0.0001001336495392,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640625,0.0,0.0,0.0004749854269903,291.3033752441406,294.1499938964844,254.4441070556641,253.6851043701172,261.683349609375,254.6548614501953,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320090635494e-09,0.0010131909511983,-0.0184576828032732,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.915184020996094,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,9.49939203565009e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001000330230453,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486083984375,0.0,0.0,7.388423546217382e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001000334013951,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0004745099286083,291.3013916015625,294.1499938964844,254.41651916503903,253.6600799560547,261.6180725097656,254.62286376953125,290.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.2886883195621985e-09,0.0010121765080839,-0.0181469656527042,0.0,0.0,0.0,-0.0084261344745755,60.0,-24.90513610839844,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14422607421875,0.0,0.0,9.489728836342692e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,9.993126150220633e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,7.380908209597692e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,9.993164712795988e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,0.000474027270684,291.29937744140625,294.1499938964844,254.39059448242188,253.63653564453125,261.5532531738281,254.5922088623047,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168267313062415e-09,0.0010111468145623,-0.0178315583616495,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.893310546875,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,9.470397344557568e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,9.97276947600767e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,7.365872443187982e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,9.972807310987264e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244201660156,0.0,0.0,0.0004730616929009,291.2952575683594,294.1499938964844,254.3440399169922,253.5942230224609,261.4248352050781,254.53477478027344,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.865461349487305,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,9.470397344557568e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,9.97276947600767e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,7.365872443187982e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,9.972807310987264e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244201660156,0.0,0.0,0.0004730616929009,291.2952575683594,294.1499938964844,254.3440399169922,253.5942230224609,261.4248352050781,254.53477478027344,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.865461349487305,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,9.45172505453229e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,9.9531069281511e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,7.35134890419431e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,9.953144035534932e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048278808594,0.0,0.0,0.0004721290315501,291.29107666015625,294.1499938964844,254.3051300048828,253.55880737304688,261.29815673828125,254.4828491210937,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.83305931091309,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,9.45172505453229e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,9.9531069281511e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,7.35134890419431e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,9.953144035534932e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048278808594,0.0,0.0,0.0004721290315501,291.29107666015625,294.1499938964844,254.3051300048828,253.55880737304688,261.29815673828125,254.4828491210937,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.83305931091309,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039733886719,0.0,0.0,9.434389357920736e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47979736328125,0.0,0.0,9.934852278092876e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,7.337865827139467e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,9.934888657880948e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,0.0004712631343863,291.2867736816406,294.1499938964844,254.27456665039065,253.53094482421875,261.1734313964844,254.4368438720703,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.79758644104004,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039733886719,0.0,0.0,9.434389357920736e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47979736328125,0.0,0.0,9.934852278092876e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,7.337865827139467e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,9.934888657880948e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,0.0004712631343863,291.2867736816406,294.1499938964844,254.27456665039065,253.53094482421875,261.1734313964844,254.4368438720703,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.79758644104004,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
