time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,9.418894478585572e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618225097656,0.0,0.0,9.918535215547308e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,7.325813930947334e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,9.91857159533538e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0004704892053268,291.2823791503906,294.1499938964844,254.2530670166016,253.51126098632807,261.0506896972656,254.39700317382807,290.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.760217666625977,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,9.418894478585572e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618225097656,0.0,0.0,9.918535215547308e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,7.325813930947334e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,9.91857159533538e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0004704892053268,291.2823791503906,294.1499938964844,254.2530670166016,253.51126098632807,261.0506896972656,254.39700317382807,290.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.760217666625977,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,9.412006329512224e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,9.911281813401728e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,7.32045664335601e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.835205078125,0.0,0.0,9.911317465594038e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565185546875,0.0,0.0,0.0004701451398432,291.2801208496094,294.1499938964844,254.2459411621093,253.5046844482422,260.9901428222656,254.3796539306641,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.74103164672852,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774841308594,0.0,0.0,9.405604942003264e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,9.904540638672188e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,7.315477705560625e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83013916015625,0.0,0.0,9.904576290864496e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469665527344,0.0,0.0,0.0004698254051618,291.2778625488281,294.1499938964844,254.2413482666016,253.5003967285156,260.9300537109375,254.3636779785156,290.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901918566484e-09,0.0010021820198744,-0.0150854540988802,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.721649169921875,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,9.394739754498004e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,9.893099195323884e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,7.30702668079175e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200378417969,0.0,0.0,9.893134847516194e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279541015625,0.0,0.0,0.0004692827351391,291.27325439453125,294.1499938964844,254.2400817871093,253.4990081787109,260.8116149902344,254.33712768554688,290.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.68223571777344,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,9.394739754498004e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,9.893099195323884e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,7.30702668079175e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200378417969,0.0,0.0,9.893134847516194e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279541015625,0.0,0.0,0.0004692827351391,291.27325439453125,294.1499938964844,254.2400817871093,253.4990081787109,260.8116149902344,254.33712768554688,290.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.68223571777344,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,9.386423334944992e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,9.884341852739452e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,7.300558354472741e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,9.88437604974024e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.000468867336167,291.2685546875,294.1499938964844,254.25,253.5077209472656,260.6955261230469,254.3179931640625,290.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.64195442199707,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,9.386423334944992e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,9.884341852739452e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,7.300558354472741e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,9.88437604974024e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.000468867336167,291.2685546875,294.1499938964844,254.25,253.5077209472656,260.6955261230469,254.3179931640625,290.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.64195442199707,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,9.382016287418082e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,9.879701246973128e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,7.2971306508407e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,9.879735443973914e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,0.0004686472530011,291.2637634277344,294.1499938964844,254.26608276367188,253.5219573974609,260.5817565917969,254.305908203125,290.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.60399436950684,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,9.382016287418082e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,9.879701246973128e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,7.2971306508407e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,9.879735443973914e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,0.0004686472530011,291.2637634277344,294.1499938964844,254.26608276367188,253.5219573974609,260.5817565917969,254.305908203125,290.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.60399436950684,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,9.382549615111202e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,9.880262950900942e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,7.297545380424708e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,9.880296420305967e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,0.0004686739412136,291.25885009765625,294.1499938964844,254.28282165527344,253.5367431640625,260.4703063964844,254.29977416992188,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.575439453125,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,9.382549615111202e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,9.880262950900942e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,7.297545380424708e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,9.880296420305967e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716186523437,0.0,0.0,0.0004686739412136,291.25885009765625,294.1499938964844,254.28282165527344,253.5367431640625,260.4703063964844,254.29977416992188,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.575439453125,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,9.38457014854066e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3649597167969,0.0,0.0,9.882391168503092e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,7.299116987269372e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,9.882424637908116e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0004687749024014,291.25634765625,294.1499938964844,254.2914276123047,253.54432678222656,260.4154357910156,254.2986602783203,290.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999386966228,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.56563949584961,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,9.387516911374404e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,9.88549363682978e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,7.301408186322078e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,9.885527106234804e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530334472656,0.0,0.0,0.0004689221095759,291.2538146972656,294.1499938964844,254.30018615722656,253.55203247070312,260.3611145019531,254.298583984375,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894311705390009e-09,0.0010002524359151,-0.0144944945350289,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.55838966369629,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,9.39636884140782e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,9.89481559372507e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,7.30829342501238e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.894849063130096e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345397949219,0.0,0.0,0.0004693643422797,291.2486877441406,294.1499938964844,254.318115234375,253.5677795410156,260.2540283203125,254.3011932373047,290.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.551328659057617,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,9.39636884140782e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3389892578125,0.0,0.0,9.89481559372507e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,7.30829342501238e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.894849063130096e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345397949219,0.0,0.0,0.0004693643422797,291.2486877441406,294.1499938964844,254.318115234375,253.5677795410156,260.2540283203125,254.3011932373047,290.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.551328659057617,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,9.408696496393532e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.0,9.907797357300296e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129272460937,0.0,0.0,7.317881681956351e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,9.90783009910956e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0004699801793321,291.24346923828125,294.1499938964844,254.33657836914065,253.5839385986328,260.1490478515625,254.30731201171875,290.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.55392265319824,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,9.408696496393532e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.0,9.907797357300296e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129272460937,0.0,0.0,7.317881681956351e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,9.90783009910956e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0004699801793321,291.24346923828125,294.1499938964844,254.33657836914065,253.5839385986328,260.1490478515625,254.30731201171875,290.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.55392265319824,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,9.4239781901706e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,9.923890320351347e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,7.32976695871912e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,9.92392233456485e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,0.000470743572805,291.23809814453125,294.1499938964844,254.35552978515625,253.6004943847656,260.04608154296875,254.31643676757807,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.56448745727539,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,9.4239781901706e-05,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,9.923890320351347e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,7.32976695871912e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,9.92392233456485e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,0.000470743572805,291.23809814453125,294.1499938964844,254.35552978515625,253.6004943847656,260.04608154296875,254.31643676757807,290.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.56448745727539,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,9.441667498322204e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873840332031,0.0,0.0,9.94251822703518e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,7.34352579456754e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,9.94254951365292e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794250488281,0.0,0.0,0.0004716272233054,291.2326354980469,294.1499938964844,254.3749389648437,253.61740112304688,259.94512939453125,254.32818603515625,290.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.58171272277832,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,9.441667498322204e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873840332031,0.0,0.0,9.94251822703518e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,7.34352579456754e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,9.94254951365292e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794250488281,0.0,0.0,0.0004716272233054,291.2326354980469,294.1499938964844,254.3749389648437,253.61740112304688,259.94512939453125,254.32818603515625,290.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.58171272277832,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,9.451254300074652e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,9.95261361822486e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,7.350982195930555e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,9.9526449048426e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.0004721061268355,291.2298583984375,294.1499938964844,254.38479614257807,253.6259765625,259.8954162597656,254.33497619628903,290.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.592458724975582,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,9.4611597887706e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.270263671875,0.0,0.0,9.963044431060553e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802734375,0.0,0.0,7.358685979852453e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,9.963075717678294e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36114501953125,0.0,0.0,0.0004726009501609,291.22705078125,294.1499938964844,254.39474487304688,253.6346130371093,259.8461608886719,254.3422698974609,290.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.60420799255371,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,9.481739107286558e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.253173828125,0.0,0.0,9.984715870814398e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,7.374692359007895e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,9.98474715743214e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.0004736289847642,291.2213439941406,294.1499938964844,254.41493225097656,253.6521148681641,259.7489929199219,254.3582305908203,290.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.630016326904297,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,9.481739107286558e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.253173828125,0.0,0.0,9.984715870814398e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,7.374692359007895e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,9.98474715743214e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.0004736289847642,291.2213439941406,294.1499938964844,254.41493225097656,253.6521148681641,259.7489929199219,254.3582305908203,290.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.630016326904297,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,9.502638567937538e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,0.000100067241874,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,7.390947575913742e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,0.0001000675474642,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.0004746729682665,291.21551513671875,294.1499938964844,254.43544006347656,253.6698303222656,259.6537475585937,254.3759155273437,290.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.65753555297852,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,9.502638567937538e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,0.000100067241874,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,7.390947575913742e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,0.0001000675474642,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.0004746729682665,291.21551513671875,294.1499938964844,254.43544006347656,253.6698303222656,259.6537475585937,254.3759155273437,290.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.65753555297852,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,9.52300542849116e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,0.0001002817080006,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,7.406788063235581e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001002820135909,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0004756903508678,291.2095642089844,294.1499938964844,254.4562225341797,253.6877593994141,259.5603942871094,254.39498901367188,290.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.68458366394043,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,9.52300542849116e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,0.0001002817080006,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,7.406788063235581e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001002820135909,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0004756903508678,291.2095642089844,294.1499938964844,254.4562225341797,253.6877593994141,259.5603942871094,254.39498901367188,290.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.68458366394043,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89471435546875,0.0,0.0,9.541901090415196e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,0.0001004806981654,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.736328125,0.0,0.0,7.42148477002047e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0001004809964797,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885131835937,0.0,0.0,0.0004766343045048,291.2035217285156,294.1499938964844,254.47726440429688,253.7058563232422,259.4688720703125,254.41514587402344,290.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.70883560180664,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89471435546875,0.0,0.0,9.541901090415196e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,0.0001004806981654,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.736328125,0.0,0.0,7.42148477002047e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0001004809964797,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885131835937,0.0,0.0,0.0004766343045048,291.2035217285156,294.1499938964844,254.47726440429688,253.7058563232422,259.4688720703125,254.41514587402344,290.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.70883560180664,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,9.550478716846555e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,0.0001005710219033,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,7.428156095556915e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0001005713274935,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27947998046875,0.0,0.0,0.0004770627710968,291.200439453125,294.1499938964844,254.48785400390625,253.71495056152344,259.4238586425781,254.4255523681641,290.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.719114303588867,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,9.558366582496092e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,0.0001006540842354,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,7.434291183017194e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,0.0001006543898256,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704467773437,0.0,0.0,0.0004774568078573,291.19732666015625,294.1499938964844,254.4984893798828,253.7240753173828,259.3792724609375,254.4361114501953,290.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.727922439575195,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,9.571392729412764e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.168212890625,0.0,0.0,0.0001007912578643,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,7.444422953994945e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0001007915561785,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,0.0004781075404025,291.1910400390625,294.1499938964844,254.51988220214844,253.74237060546875,259.2914428710937,254.4576110839844,290.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.739505767822266,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,9.571392729412764e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.168212890625,0.0,0.0,0.0001007912578643,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,7.444422953994945e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0001007915561785,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,0.0004781075404025,291.1910400390625,294.1499938964844,254.51988220214844,253.74237060546875,259.2914428710937,254.4576110839844,290.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.739505767822266,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,9.580011828802526e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001008820181596,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030029296875,0.0,0.0,7.451126293744892e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,0.0001008823164738,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,0.0004785381024703,291.18463134765625,294.1499938964844,254.54139709472656,253.7607269287109,259.2054748535156,254.4794158935547,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.74078941345215,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,9.580011828802526e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001008820181596,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030029296875,0.0,0.0,7.451126293744892e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,0.0001008823164738,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,0.0004785381024703,291.18463134765625,294.1499938964844,254.54139709472656,253.7607269287109,259.2054748535156,254.4794158935547,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.74078941345215,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,9.583319479133934e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344909667969,0.0,0.0,0.0001009168554446,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,7.453698344761506e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452331542969,0.0,0.0,0.000100917139207,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0004787033831235,291.1781005859375,294.1499938964844,254.56298828125,253.7790985107422,259.1214294433594,254.5013122558593,290.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.72950935363769,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
