time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,9.583319479133934e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344909667969,0.0,0.0,0.0001009168554446,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,7.453698344761506e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452331542969,0.0,0.0,0.000100917139207,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0004787033831235,291.1781005859375,294.1499938964844,254.56298828125,253.7790985107422,259.1214294433594,254.5013122558593,290.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.72950935363769,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,9.580561891198158e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177062988281,0.0,0.0,0.0001008878170978,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,7.451553392456844e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,0.0001008881008601,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1987609863281,0.0,0.0,0.0004785656637977,291.1714782714844,294.1499938964844,254.5846099853516,253.7974548339844,259.0393981933594,254.5231170654297,289.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.70305252075196,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,9.580561891198158e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177062988281,0.0,0.0,0.0001008878170978,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,7.451553392456844e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,0.0001008881008601,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1987609863281,0.0,0.0,0.0004785656637977,291.1714782714844,294.1499938964844,254.5846099853516,253.7974548339844,259.0393981933594,254.5231170654297,289.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.70305252075196,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,9.57661322900094e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.000100846242276,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,7.448482938343659e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,0.0001008465187624,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898803710937,0.0,0.0,0.0004783684562426,291.1681213378906,294.1499938964844,254.59542846679688,253.80661010742188,258.9991149902344,254.533920288086,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.0010203941492363,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.68374252319336,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,9.57127776928246e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,0.0001007900573313,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,7.444332732120529e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240539550781,0.0,0.0,0.0001007903338177,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810302734375,0.0,0.0,0.0004781019524671,291.16473388671875,294.1499938964844,254.60623168945312,253.81573486328125,258.95928955078125,254.544662475586,289.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.660871505737305,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,9.555611904943362e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.0001006250822683,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,7.432147685904056e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,0.0001006253587547,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,0.0004773194377776,291.15789794921875,294.1499938964844,254.62779235839844,253.8339233398437,258.88104248046875,254.5658569335937,289.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.60272789001465,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,9.555611904943362e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.0001006250822683,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583251953125,0.0,0.0,7.432147685904056e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134338378906,0.0,0.0,0.0001006253587547,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,0.0004773194377776,291.15789794921875,294.1499938964844,254.62779235839844,253.8339233398437,258.88104248046875,254.5658569335937,289.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.60272789001465,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,9.534468699712306e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677795410156,0.0,0.0,0.0001004024379653,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,7.41570329410024e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,0.0001004027144517,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14581298828125,0.0,0.0,0.0004762633761856,291.1509704589844,294.1499938964844,254.64927673339844,253.8519897460937,258.8047790527344,254.5865478515625,289.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.528732299804688,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,9.534468699712306e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677795410156,0.0,0.0,0.0001004024379653,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,7.41570329410024e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,0.0001004027144517,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14581298828125,0.0,0.0,0.0004762633761856,291.1509704589844,294.1499938964844,254.64927673339844,253.8519897460937,258.8047790527344,254.5865478515625,289.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.528732299804688,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,9.510090603725983e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05133056640625,0.0,0.0,0.0001001457276288,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,7.396742148557678e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,0.0001001459968392,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0004750456428155,291.1439819335937,294.1499938964844,254.67062377929688,253.869873046875,258.7304077148437,254.6067352294922,289.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.443748474121094,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,9.510090603725983e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05133056640625,0.0,0.0,0.0001001457276288,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,7.396742148557678e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,0.0001001459968392,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0004750456428155,291.1439819335937,294.1499938964844,254.67062377929688,253.869873046875,258.7304077148437,254.6067352294922,289.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.443748474121094,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,9.486317867413165e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0349426269531,0.0,0.0,9.98953910311684e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,7.378252485068515e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,9.989565296564253e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0004738582065328,291.13690185546875,294.1499938964844,254.69178771972656,253.88755798339844,258.65802001953125,254.6264190673828,289.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.355314254760746,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,9.486317867413165e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0349426269531,0.0,0.0,9.98953910311684e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62481689453125,0.0,0.0,7.378252485068515e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,9.989565296564253e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0004738582065328,291.13690185546875,294.1499938964844,254.69178771972656,253.88755798339844,258.65802001953125,254.6264190673828,289.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.355314254760746,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,9.475539991399272e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,9.978189336834475e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,7.369869854301214e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,9.978215530281886e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,0.0004733198438771,291.13330078125,294.1499938964844,254.70230102539065,253.89630126953125,258.6225280761719,254.63612365722656,289.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990250156491129e-09,0.0010096246842294,-0.0173652842640876,0.0,0.0,0.0,-0.0082781864330172,60.0,-24.312538146972656,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,9.46566869970411e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186462402344,0.0,0.0,9.967794903786852e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,7.362192263826728e-05,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,9.967821097234264e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0004728267958853,291.12969970703125,294.1499938964844,254.71275329589844,253.9049835205078,258.58746337890625,254.645751953125,289.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672494357713285e-09,0.0010085727553814,-0.0170431043952703,0.0,0.0,0.0,-0.0082172090187668,60.0,-24.2714900970459,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.449377830605954e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,9.950639650924133e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,7.349521183641627e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,9.950665844371542e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.0004720130818895,291.1224670410156,294.1499938964844,254.73345947265625,253.92214965820312,258.5185546875,254.6648406982422,289.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664243379361778e-09,0.0010068367701023,-0.0165113564580678,0.0,0.0,0.0,-0.0081165693700313,60.0,-24.196882247924805,-0.0,-6.911670169529317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.449377830605954e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,9.950639650924133e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,7.349521183641627e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56036376953125,0.0,0.0,9.950665844371542e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765991210937,0.0,0.0,0.0004720130818895,291.1224670410156,294.1499938964844,254.73345947265625,253.92214965820312,258.5185546875,254.6648406982422,289.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664243379361778e-09,0.0010068367701023,-0.0165113564580678,0.0,0.0,0.0,-0.0081165693700313,60.0,-24.196882247924805,-0.0,-6.911670169529317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,9.438204142497852e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,9.938872972270474e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,7.340830052271485e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,9.938898438122123e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0004714549577329,291.1151123046875,294.1499938964844,254.7538604736328,253.93898010253903,258.45135498046875,254.68380737304688,289.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056523606181,6.524988549472255e-09,0.00100564584136,-0.0161465872079134,0.0,0.0,0.0,-0.0080475341528654,60.0,-24.13477897644043,-0.0,-6.895329107692305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,9.438204142497852e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,9.938872972270474e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,7.340830052271485e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,9.938898438122123e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0004714549577329,291.1151123046875,294.1499938964844,254.7538604736328,253.93898010253903,258.45135498046875,254.68380737304688,289.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056523606181,6.524988549472255e-09,0.00100564584136,-0.0161465872079134,0.0,0.0,0.0,-0.0080475341528654,60.0,-24.13477897644043,-0.0,-6.895329107692305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127685546875,0.0,0.0,9.432429214939476e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,9.9327924544923e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,7.336339331232011e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,9.932817192748188e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,0.0004711665387731,291.107666015625,294.1499938964844,254.77394104003903,253.9554748535156,258.38580322265625,254.70278930664065,289.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530110144289665e-09,0.0010050301207229,-0.0159580446779727,0.0,0.0,0.0,-0.008011850528419,60.0,-24.08670997619629,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127685546875,0.0,0.0,9.432429214939476e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,9.9327924544923e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,7.336339331232011e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,9.932817192748188e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,0.0004711665387731,291.107666015625,294.1499938964844,254.77394104003903,253.9554748535156,258.38580322265625,254.70278930664065,289.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530110144289665e-09,0.0010050301207229,-0.0159580446779727,0.0,0.0,0.0,-0.008011850528419,60.0,-24.08670997619629,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,9.431781654711811e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,9.932110697263852e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,7.335835107369348e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,9.93213543551974e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0004711342335212,291.1001281738281,294.1499938964844,254.7936248779297,253.97157287597656,258.3218688964844,254.72189331054688,289.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-24.0522689819336,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,9.431781654711811e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,9.932110697263852e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,7.335835107369348e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,9.93213543551974e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0004711342335212,291.1001281738281,294.1499938964844,254.7936248779297,253.97157287597656,258.3218688964844,254.72189331054688,289.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-24.0522689819336,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,9.433239029021934e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,9.933645196724684e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,7.336968701565638e-05,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,9.933669934980573e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170593261719,0.0,0.0,0.0004712070513051,291.0963134765625,294.1499938964844,254.8033142089844,253.97946166992188,258.2904968261719,254.7314910888672,289.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463052315552886e-09,0.0010051158023998,-0.0159843489527702,0.0,0.0,0.0,-0.0080168275162577,60.0,-24.03994941711425,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.43551494856365e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,9.936041897162796e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,7.338738942053169e-05,290.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,9.936066635418685e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.0004713207308668,291.09246826171875,294.1499938964844,254.8128967285156,253.9872436523437,258.2593688964844,254.7411346435547,289.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491389203944209e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-24.029924392700195,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,9.442534792469814e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,9.943434270098804e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,7.344198820646852e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,9.943458280758932e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917297363281,0.0,0.0,0.0004716714320238,291.0847473144531,294.1499938964844,254.83169555664065,254.00244140625,258.1982727050781,254.7605133056641,289.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-24.01772117614746,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,9.442534792469814e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,9.943434270098804e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,7.344198820646852e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,9.943458280758932e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917297363281,0.0,0.0,0.0004716714320238,291.0847473144531,294.1499938964844,254.83169555664065,254.00244140625,258.1982727050781,254.7605133056641,289.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-24.01772117614746,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,9.451703226659448e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,9.953089465852828e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,7.351329986704513e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,9.953113476512954e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748840332031,0.0,0.0,0.0004721294390037,291.0768737792969,294.1499938964844,254.8500061035156,254.01715087890625,258.1385498046875,254.77999877929688,289.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-24.012989044189453,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,9.451703226659448e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,9.953089465852828e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,7.351329986704513e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,9.953113476512954e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748840332031,0.0,0.0,0.0004721294390037,291.0768737792969,294.1499938964844,254.8500061035156,254.01715087890625,258.1385498046875,254.77999877929688,289.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-24.012989044189453,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,9.462852904107422e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,9.964829951059072e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,7.360001472989097e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,9.9648539617192e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,0.0004726863990072,291.0689392089844,294.1499938964844,254.8680877685547,254.03155517578125,258.080078125,254.7995147705078,289.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-24.013551712036133,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,9.462852904107422e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,9.964829951059072e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,7.360001472989097e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,9.9648539617192e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95806884765625,0.0,0.0,0.0004726863990072,291.0689392089844,294.1499938964844,254.8680877685547,254.03155517578125,258.080078125,254.7995147705078,289.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-24.013551712036133,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,9.476891864323989e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,9.979613969335333e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,7.370920502580702e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,9.979637252399698e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412536621094,0.0,0.0,0.0004733877140097,291.0608825683594,294.1499938964844,254.8862762451172,254.0458526611328,258.0229797363281,254.8191375732422,289.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-24.02092361450196,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,9.476891864323989e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,9.979613969335333e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,7.370920502580702e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,9.979637252399698e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412536621094,0.0,0.0,0.0004733877140097,291.0608825683594,294.1499938964844,254.8862762451172,254.0458526611328,258.0229797363281,254.8191375732422,289.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-24.02092361450196,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290588378906,0.0,0.0,9.485051123192534e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,9.988206147681922e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,7.377266592811793e-05,290.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,9.988229430746288e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0004737953131552,291.0567932128906,294.1499938964844,254.8953857421875,254.052963256836,257.99493408203125,254.8290100097656,289.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-24.027286529541016,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,9.493758989265189e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,9.99737676465884e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,7.384039781754836e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,9.997399320127442e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244689941406,0.0,0.0,0.0004742302990052,291.0527038574219,294.1499938964844,254.904525756836,254.06005859375,257.9671325683594,254.83892822265625,289.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-24.03496360778809,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,9.5133509603329e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0001001800701487,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,7.39927709219046e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,0.0001001803029794,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,0.000475208973512,291.04443359375,294.1499938964844,254.9228363037109,254.0741577148437,257.9124755859375,254.85891723632807,289.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.055908203125,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,9.5133509603329e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0001001800701487,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,7.39927709219046e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,0.0001001803029794,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,0.000475208973512,291.04443359375,294.1499938964844,254.9228363037109,254.0741577148437,257.9124755859375,254.85891723632807,289.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.055908203125,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,9.535607387078926e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263244628906,0.0,0.0,0.0001004144505714,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,7.416588050546125e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.000100414676126,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,0.0004763207689393,291.0360412597656,294.1499938964844,254.941162109375,254.088134765625,257.8589782714844,254.879135131836,289.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.083600997924805,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,9.535607387078926e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263244628906,0.0,0.0,0.0001004144505714,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,7.416588050546125e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.000100414676126,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,0.0004763207689393,291.0360412597656,294.1499938964844,254.941162109375,254.088134765625,257.8589782714844,254.879135131836,289.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.083600997924805,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
