time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.560497710481286e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0001006765596684,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,7.435947190970182e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001006767852231,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.0004775641136802,291.02752685546875,294.1499938964844,254.9595184326172,254.1020050048828,257.8067626953125,254.8995513916016,289.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.118188858032227,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.560497710481286e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0001006765596684,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,7.435947190970182e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001006767852231,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.0004775641136802,291.02752685546875,294.1499938964844,254.9595184326172,254.1020050048828,257.8067626953125,254.8995513916016,289.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.118188858032227,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,9.587807289790362e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,0.0001009641418932,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,7.457187894033268e-05,290.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.0001009643674478,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0004789283266291,291.0188903808594,294.1499938964844,254.9778594970703,254.11573791503903,257.7555236816406,254.9201202392578,289.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.15839576721192,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,9.587807289790362e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,0.0001009641418932,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,7.457187894033268e-05,290.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.0001009643674478,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0004789283266291,291.0188903808594,294.1499938964844,254.9778594970703,254.11573791503903,257.7555236816406,254.9201202392578,289.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.15839576721192,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,9.602447971701622e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.000101118312159,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,7.468575495295227e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,0.0001011185377137,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84893798828125,0.0,0.0,0.0004796596476808,291.0145263671875,294.1499938964844,254.9870147705078,254.12255859375,257.7303771972656,254.9304656982422,289.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051621198654,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.18121719360352,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572509765625,0.0,0.0,9.617598698241636e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77838134765625,0.0,0.0,0.0001012778593576,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,7.480358908651397e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,0.0001012780776363,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.000480416463688,291.0101318359375,294.1499938964844,254.9961700439453,254.1293487548828,257.7054748535156,254.9408416748047,289.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712066819247e-09,0.0010247535537928,-0.0219994336366653,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.20525932312012,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440368652344,0.0,0.0,9.649559069657698e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623596191406,0.0,0.0,0.000101614416053,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,7.505217217840254e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,0.0001016146343317,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82373046875,0.0,0.0,0.0004820129834115,291.00128173828125,294.1499938964844,255.01443481445312,254.1428375244141,257.6564636230469,254.96160888671875,289.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.25759506225586,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440368652344,0.0,0.0,9.649559069657698e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623596191406,0.0,0.0,0.000101614416053,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,7.505217217840254e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,0.0001016146343317,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82373046875,0.0,0.0,0.0004820129834115,291.00128173828125,294.1499938964844,255.01443481445312,254.1428375244141,257.6564636230469,254.96160888671875,289.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.25759506225586,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,9.683563257567585e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463073730469,0.0,0.0,0.000101972502307,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,7.53166459617205e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0001019727133098,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,0.0004837115993723,290.9922790527344,294.1499938964844,255.0326232910156,254.1561737060547,257.6085205078125,254.9823760986328,289.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.3153018951416,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,9.683563257567585e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463073730469,0.0,0.0,0.000101972502307,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,7.53166459617205e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0001019727133098,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,0.0004837115993723,290.9922790527344,294.1499938964844,255.0326232910156,254.1561737060547,257.6085205078125,254.9823760986328,289.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.3153018951416,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,9.71934641711414e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,0.0001023493168759,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,7.559495861642063e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0001023495278786,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0004854990693274,290.983154296875,294.1499938964844,255.0507202148437,254.1693725585937,257.5616149902344,255.0030975341797,289.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.3776798248291,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,9.71934641711414e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.730224609375,0.0,0.0,0.0001023493168759,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,7.559495861642063e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,0.0001023495278786,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0004854990693274,290.983154296875,294.1499938964844,255.0507202148437,254.1693725585937,257.5616149902344,255.0030975341797,289.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.3776798248291,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,9.756685176398604e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.0001027425096253,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,7.588537118863314e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0001027427206281,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.0004873642465099,290.973876953125,294.1499938964844,255.06871032714844,254.1824188232422,257.5158386230469,255.023666381836,289.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.444334030151367,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,9.756685176398604e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,0.0001027425096253,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,7.588537118863314e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0001027427206281,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.0004873642465099,290.973876953125,294.1499938964844,255.06871032714844,254.1824188232422,257.5158386230469,255.023666381836,289.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.444334030151367,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,9.775770013220608e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,0.0001029434861266,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,7.603381527587771e-05,290.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,0.0001029436971293,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,0.0004883175715804,290.9692077636719,294.1499938964844,255.07765197753903,254.1888885498047,257.4932861328125,255.0338897705078,289.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.478740692138672,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,9.795173536986113e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,0.0001031478095683,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,7.618472591275349e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,0.000103148020571,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561950683594,0.0,0.0,0.0004892867873422,290.9644775390625,294.1499938964844,255.0865631103516,254.19532775878903,257.47100830078125,255.04405212402344,289.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.514034271240234,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,9.83459030976519e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,0.0001035628883983,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,7.649129838682711e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,0.0001035630921251,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,0.000491255777888,290.9549865722656,294.1499938964844,255.1042633056641,254.20806884765625,257.4270935058594,255.0642242431641,289.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.586326599121094,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,9.83459030976519e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,0.0001035628883983,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,7.649129838682711e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,0.0001035630921251,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,0.000491255777888,290.9549865722656,294.1499938964844,255.1042633056641,254.20806884765625,257.4270935058594,255.0642242431641,289.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.586326599121094,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,9.87464445643127e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0001039846829371,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,7.68028330639936e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,0.0001039848866639,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72222900390625,0.0,0.0,0.0004932566080242,290.9453125,294.1499938964844,255.12179565429688,254.2206420898437,257.3841552734375,255.0841064453125,289.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.66060256958008,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,9.87464445643127e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0001039846829371,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,7.68028330639936e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,0.0001039848866639,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72222900390625,0.0,0.0,0.0004932566080242,290.9453125,294.1499938964844,255.12179565429688,254.2206420898437,257.3841552734375,255.0841064453125,289.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.66060256958008,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,9.91502165561542e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0001044098680722,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,7.711687794653699e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.000104410071799,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051696777344,0.0,0.0,0.0004952735616825,290.935546875,294.1499938964844,255.13912963867188,254.23306274414065,257.34210205078125,255.1036834716797,289.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.73603248596192,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,9.91502165561542e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0001044098680722,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,7.711687794653699e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.000104410071799,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051696777344,0.0,0.0,0.0004952735616825,290.935546875,294.1499938964844,255.13912963867188,254.23306274414065,257.34210205078125,255.1036834716797,289.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.73603248596192,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388732910156,0.0,0.0,9.947358921635896e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,0.0001047503974405,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,7.736838597338647e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,0.0001047506011673,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,0.0004968888824805,290.9276428222656,294.1499938964844,255.15284729003903,254.2428741455078,257.3091735839844,255.1190795898437,289.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.79673194885254,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361267089844,0.0,0.0,9.955431596608832e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0001048354024533,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,7.743117021163926e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30340576171875,0.0,0.0,0.0001048356061801,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881103515625,0.0,0.0,0.0004972920869477,290.9256286621094,294.1499938964844,255.15625,254.2453155517578,257.301025390625,255.1228942871093,289.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.81190490722656,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,9.97555980575271e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0001050473729264,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285827636719,0.0,0.0,7.758772699162364e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0001050475693773,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,0.0004982975660823,290.9206237792969,294.1499938964844,255.1647186279297,254.2513732910156,257.2808837890625,255.13235473632807,289.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.84976959228516,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,9.995605068979783e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,0.0001052584557328,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.774363621138036e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.0001052586594596,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,0.000499298912473,290.91558837890625,294.1499938964844,255.1731414794922,254.25738525390625,257.2609558105469,255.14170837402344,289.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.887487411499023,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.0001003531360765,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,7.80524787842296e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001056768014677,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,0.0005012824549339,290.9053955078125,294.1499938964844,255.1897735595703,254.269287109375,257.22174072265625,255.16015625,289.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.962217330932617,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.0001003531360765,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,7.80524787842296e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001056768014677,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,0.0005012824549339,290.9053955078125,294.1499938964844,255.1897735595703,254.269287109375,257.22174072265625,255.16015625,289.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.962217330932617,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.0001007433020276,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,0.0001060874637914,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,7.835593714844435e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0001060876602423,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0005032314220443,290.89508056640625,294.1499938964844,255.2061309814453,254.281005859375,257.1833801269531,255.17822265625,289.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450081131656134e-08,0.0010734096867963,-0.0368913561105728,0.0,0.0,0.0,-0.0119763268157839,60.0,-25.035585403442383,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.0001007433020276,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,0.0001060874637914,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,7.835593714844435e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0001060876602423,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0005032314220443,290.89508056640625,294.1499938964844,255.2061309814453,254.281005859375,257.1833801269531,255.17822265625,289.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450081131656134e-08,0.0010734096867963,-0.0368913561105728,0.0,0.0,0.0,-0.0119763268157839,60.0,-25.035585403442383,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,0.0001011246858979,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669860839844,0.0,0.0,0.0001064890820998,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2844543457031,0.0,0.0,7.8652570664417e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,0.0001064892785507,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.619384765625,0.0,0.0,0.000505136558786,290.8846435546875,294.1499938964844,255.22218322753903,254.29254150390625,257.1459045410156,255.19586181640625,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.492525925073096e-08,0.0010774725815281,-0.0381339602172374,0.0,0.0,0.0,-0.0122118918225169,60.0,-25.10698699951172,-0.0,-7.91562158042325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,0.0001011246858979,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669860839844,0.0,0.0,0.0001064890820998,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2844543457031,0.0,0.0,7.8652570664417e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,0.0001064892785507,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.619384765625,0.0,0.0,0.000505136558786,290.8846435546875,294.1499938964844,255.22218322753903,254.29254150390625,257.1459045410156,255.19586181640625,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.492525925073096e-08,0.0010774725815281,-0.0381339602172374,0.0,0.0,0.0,-0.0122118918225169,60.0,-25.10698699951172,-0.0,-7.91562158042325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,0.0001014957742881,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0001068798665073,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,7.894120062701404e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001068800556822,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0005069902399554,290.87408447265625,294.1499938964844,255.2379302978516,254.3038787841797,257.1093139648437,255.21307373046875,289.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387614737960575e-08,0.001081425929442,-0.0393428653478622,0.0,0.0,0.0,-0.0124411005526781,60.0,-25.1760482788086,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,0.0001014957742881,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0001068798665073,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,7.894120062701404e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001068800556822,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0005069902399554,290.87408447265625,294.1499938964844,255.2379302978516,254.3038787841797,257.1093139648437,255.21307373046875,289.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387614737960575e-08,0.001081425929442,-0.0393428653478622,0.0,0.0,0.0,-0.0124411005526781,60.0,-25.1760482788086,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594055175781,0.0,0.0,0.0001016770838759,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0001070707949111,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,7.908221596153453e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.000107070984086,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,0.0005078959511592,290.8687438964844,294.1499938964844,255.24566650390625,254.3094787597656,257.09136962890625,255.2215118408203,289.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833730921149,1.5613512260870266e-08,0.0010833574924618,-0.0399334505200386,0.0,0.0,0.0,-0.0125530865043401,60.0,-25.20957946777344,-0.0,-8.002331242096261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.0001018553884932,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0001072585509973,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,7.922089571366087e-05,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0001072587474482,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0005087865865789,290.8633728027344,294.1499938964844,255.2533264160156,254.3150329589844,257.0736083984375,255.2298278808593,289.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852727573364,1.583566699991934e-08,0.0010852569248527,-0.0405142046511173,0.0,0.0,0.0,-0.0126632172614336,60.0,-25.24242401123047,-0.0,-8.03042041752633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,0.0001022026262944,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,0.0001076242115232,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,7.949097198434174e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0001076244006981,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,0.0005105211166664,290.8525390625,294.1499938964844,255.2683868408203,254.32598876953125,257.03875732421875,255.24615478515625,289.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450947523117,0.0,0.0,0.0,-0.0128776924684643,60.0,-25.30597877502441,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,0.0001022026262944,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,0.0001076242115232,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,7.949097198434174e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,0.0001076244006981,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,0.0005105211166664,290.8525390625,294.1499938964844,255.2683868408203,254.32598876953125,257.03875732421875,255.24615478515625,289.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450947523117,0.0,0.0,0.0,-0.0128776924684643,60.0,-25.30597877502441,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001025369492708,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,0.0001079762732842,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,7.975100015755743e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001079764624591,291.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,0.0005121912108734,290.8415832519531,294.1499938964844,255.2830505371093,254.3367614746093,257.0047607421875,255.26202392578125,289.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925345122814,1.668484905792411e-08,0.001092517748475,-0.0427337735891342,0.0,0.0,0.0,-0.0130841908976435,60.0,-25.3664608001709,-0.0,-8.138243146049717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
