time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001025369492708,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,0.0001079762732842,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,7.975100015755743e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001079764624591,291.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,0.0005121912108734,290.8415832519531,294.1499938964844,255.2830505371093,254.3367614746093,257.0047607421875,255.26202392578125,289.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925345122814,1.668484905792411e-08,0.001092517748475,-0.0427337735891342,0.0,0.0,0.0,-0.0130841908976435,60.0,-25.3664608001709,-0.0,-8.138243146049717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0001028581318678,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,0.000108314488898,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,8.000080561032519e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001083146780729,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,0.0005137955886311,290.8305053710937,294.1499938964844,255.2973175048828,254.34732055664065,256.9716186523437,255.27740478515625,289.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085019621276842e-08,0.0010959393111988,-0.0437795147299766,0.0,0.0,0.0,-0.0132825719192624,60.0,-25.423812866210938,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0001028581318678,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,0.000108314488898,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,8.000080561032519e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001083146780729,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,0.0005137955886311,290.8305053710937,294.1499938964844,255.2973175048828,254.34732055664065,256.9716186523437,255.27740478515625,289.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085019621276842e-08,0.0010959393111988,-0.0437795147299766,0.0,0.0,0.0,-0.0132825719192624,60.0,-25.423812866210938,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001031662541208,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,0.0001086389602278,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,8.024045382626355e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001086391421267,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,0.000515334715601,290.8193054199219,294.1499938964844,255.3111724853516,254.357666015625,256.9393005371094,255.2923278808593,289.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992393363267,1.7468922308694346e-08,0.0010992218740284,-0.0447826087474823,0.0,0.0,0.0,-0.013472887687385,60.0,-25.4780502319336,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001031662541208,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,0.0001086389602278,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,8.024045382626355e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001086391421267,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,0.000515334715601,290.8193054199219,294.1499938964844,255.3111724853516,254.357666015625,256.9393005371094,255.2923278808593,289.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992393363267,1.7468922308694346e-08,0.0010992218740284,-0.0447826087474823,0.0,0.0,0.0,-0.013472887687385,60.0,-25.4780502319336,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001033153312164,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001087959462893,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,8.035640348680317e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001087961281882,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,0.0005160794244147,290.8136291503906,294.1499938964844,255.31793212890625,254.36276245117188,256.9234619140625,255.29959106445312,289.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008275905624,1.7654659956178875e-08,0.0011008098954334,-0.0452678762376308,0.0,0.0,0.0,-0.0135649647563695,60.0,-25.50396156311035,-0.0,-8.26226056460655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,0.0001034616216202,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,0.0001089500001398,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,8.047018491197377e-05,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001089501820388,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,0.0005168101633898,290.8079528808594,294.1499938964844,255.3245849609375,254.3678131103516,256.9078063964844,255.3067321777344,289.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023862753063,1.7836931931469735e-08,0.0011023684637621,-0.0457440540194511,0.0,0.0,0.0,-0.0136553244665265,60.0,-25.529193878173828,-0.0,-8.28567365829258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001037451002048,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332580566406,0.0,0.0,0.0001092485108529,290.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,8.069066825555637e-05,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001092486927518,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0005182262393645,290.7965087890625,294.1499938964844,255.3375244140625,254.37774658203125,256.8770751953125,255.32066345214844,289.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666743159294,0.0,0.0,0.0,-0.0138304168358445,60.0,-25.57759475708008,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001037451002048,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332580566406,0.0,0.0,0.0001092485108529,290.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,8.069066825555637e-05,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001092486927518,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,0.0005182262393645,290.7965087890625,294.1499938964844,255.3375244140625,254.37774658203125,256.8770751953125,255.32066345214844,289.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666743159294,0.0,0.0,0.0,-0.0138304168358445,60.0,-25.57759475708008,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,0.0001040172646753,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,0.0001095351180993,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,8.090235496638343e-05,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001095352927222,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0005195857374928,290.784912109375,294.1499938964844,255.3500061035156,254.3874664306641,256.84716796875,255.3340606689453,289.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083061108365,1.8529229706132355e-08,0.0011082876008003,-0.0475523769855499,0.0,0.0,0.0,-0.0139985233545303,60.0,-25.62325096130371,-0.0,-8.374901483421129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,0.0001040172646753,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,0.0001095351180993,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,8.090235496638343e-05,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001095352927222,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0005195857374928,290.784912109375,294.1499938964844,255.3500061035156,254.3874664306641,256.84716796875,255.3340606689453,289.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083061108365,1.8529229706132355e-08,0.0011082876008003,-0.0475523769855499,0.0,0.0,0.0,-0.0139985233545303,60.0,-25.62325096130371,-0.0,-8.374901483421129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0001042791773215,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001098109205486,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,8.110605995170772e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001098111024475,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0005208940710872,290.7732238769531,294.1499938964844,255.35812377929688,254.3935089111328,256.81793212890625,255.34576416015625,289.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110965861007,1.885555533931437e-08,0.0011110777268186,-0.0484046041965484,0.0,0.0,0.0,-0.0141602959483861,60.0,-25.66789054870605,-0.0,-8.417126196036406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0001042791773215,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001098109205486,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,8.110605995170772e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001098111024475,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0005208940710872,290.7732238769531,294.1499938964844,255.35812377929688,254.3935089111328,256.81793212890625,255.34576416015625,289.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110965861007,1.885555533931437e-08,0.0011110777268186,-0.0484046041965484,0.0,0.0,0.0,-0.0141602959483861,60.0,-25.66789054870605,-0.0,-8.417126196036406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0001045307653839,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0001100758599932,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,8.130173955578357e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001100760346162,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,0.0005221508909016,290.76141357421875,294.1499938964844,255.35836791992188,254.39273071289065,256.789306640625,255.3524169921875,289.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137771653011,1.916902547804966e-08,0.001113757956773,-0.0492231547832489,0.0,0.0,0.0,-0.0143156945705413,60.0,-25.71470260620117,-0.0,-8.457787004090278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0001045307653839,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0001100758599932,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,8.130173955578357e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001100760346162,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,0.0005221508909016,290.76141357421875,294.1499938964844,255.35836791992188,254.39273071289065,256.789306640625,255.3524169921875,289.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137771653011,1.916902547804966e-08,0.001113757956773,-0.0492231547832489,0.0,0.0,0.0,-0.0143156945705413,60.0,-25.71470260620117,-0.0,-8.457787004090278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001046533943735,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0001102049936889,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,8.13971200841479e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001102051683119,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,0.0005227634101174,290.7554626464844,294.1499938964844,255.355697631836,254.38992309570312,256.7751159667969,255.3536376953125,289.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115083694458,1.9321813482520166e-08,0.0011150643695145,-0.0496220923960208,0.0,0.0,0.0,-0.0143914381042122,60.0,-25.739133834838867,-0.0,-8.477640989212888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0001047734986059,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,0.0001103314716601,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,8.14905361039564e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001103316462831,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,0.0005233634146861,290.7494812011719,294.1499938964844,255.35125732421875,254.3855743408203,256.76104736328125,255.35302734375,289.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163632152602,1.9471457335384912e-08,0.0011163437739014,-0.0500127971172332,0.0,0.0,0.0,-0.0144656226038932,60.0,-25.76442527770996,-0.0,-8.497109149629979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001050076534738,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,0.0001105780465877,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,8.167265332303941e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001105782139347,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,0.0005245330394245,290.7374572753906,294.1499938964844,255.3373107910156,254.3724670410156,256.7330627441406,255.34706115722656,289.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-25.81716537475586,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001050076534738,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,0.0001105780465877,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,8.167265332303941e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001105782139347,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,0.0005245330394245,290.7374572753906,294.1499938964844,255.3373107910156,254.3724670410156,256.7330627441406,255.34706115722656,289.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-25.81716537475586,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001052335137501,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,0.0001108158903662,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,8.184832404367626e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001108160577132,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.000525661278516,290.7253112792969,294.1499938964844,255.3170166015625,254.35386657714844,256.7052307128906,255.3339691162109,289.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.00446077514016e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497560828924,60.0,-25.873027801513672,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001052335137501,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,0.0001108158903662,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,8.184832404367626e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001108160577132,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.000525661278516,290.7253112792969,294.1499938964844,255.3170166015625,254.35386657714844,256.7052307128906,255.3339691162109,289.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.00446077514016e-08,0.0011212442768737,-0.0515090189874172,0.0,0.0,0.0,-0.0147497560828924,60.0,-25.873027801513672,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001054520325851,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0001110459998017,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,8.201828313758597e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001110461671487,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0005267528467811,290.7130432128906,294.1499938964844,255.29090881347656,254.3302154541016,256.6773986816406,255.314682006836,289.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.93148422241211,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001054520325851,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0001110459998017,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,8.201828313758597e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001110461671487,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0005267528467811,290.7130432128906,294.1499938964844,255.29090881347656,254.3302154541016,256.6773986816406,255.314682006836,289.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.93148422241211,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001056629625963,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,0.0001112681202357,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,8.218233415391296e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001112682875827,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.000527806521859,290.70068359375,294.1499938964844,255.259506225586,254.3019561767578,256.64947509765625,255.2890625,289.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.992521286010746,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001056629625963,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,0.0001112681202357,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,8.218233415391296e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001112682875827,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.000527806521859,290.70068359375,294.1499938964844,255.259506225586,254.3019561767578,256.64947509765625,255.2890625,289.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.992521286010746,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001057659028447,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,0.0001113765247282,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,8.226240606745705e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001113766920752,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.0005283207865431,290.6944580078125,294.1499938964844,255.2419586181641,254.2862243652344,256.63543701171875,255.2742614746093,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793492237044e-08,0.0011269156821072,-0.0532402247190475,0.0,0.0,0.0,-0.0150785921141505,60.0,-26.023813247680664,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001058669877238,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001114829719881,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,8.23410227894783e-05,289.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001114831320592,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,0.0005288256797939,290.6882019042969,294.1499938964844,255.22329711914065,254.2695159912109,256.6213684082031,255.2581024169922,289.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410261169075,60.0,-26.05561065673828,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001060637150658,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,0.0001116901330533,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,8.249402890214697e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001116902931244,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0005298083997331,290.6756286621094,294.1499938964844,255.18280029296875,254.2333374023437,256.5929870605469,255.2222900390625,289.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084202170372,0.0,0.0,0.0,-0.0152625367045402,60.0,-26.12042808532715,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001060637150658,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,0.0001116901330533,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,8.249402890214697e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001116902931244,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0005298083997331,290.6756286621094,294.1499938964844,255.18280029296875,254.2333374023437,256.5929870605469,255.2222900390625,289.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084202170372,0.0,0.0,0.0,-0.0152625367045402,60.0,-26.12042808532715,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001062528172042,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001118892687372,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,8.264111238531768e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001118894288083,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0005307530518621,290.6629638671875,294.1499938964844,255.13853454589844,254.19387817382807,256.5642395019531,255.1819610595703,289.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459808651925e-08,0.0011321025667712,-0.0548231266438961,0.0,0.0,0.0,-0.015379337593913,60.0,-26.186622619628903,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001062528172042,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001118892687372,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,8.264111238531768e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001118894288083,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0005307530518621,290.6629638671875,294.1499938964844,255.13853454589844,254.19387817382807,256.5642395019531,255.1819610595703,289.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459808651925e-08,0.0011321025667712,-0.0548231266438961,0.0,0.0,0.0,-0.015379337593913,60.0,-26.186622619628903,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001064340467564,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0001120801171055,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,8.278206951217726e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001120802699006,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0005316583556123,290.6501770019531,294.1499938964844,255.0910186767578,254.15155029296875,256.5351257324219,255.1378631591797,289.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540397909802778e-08,0.001134033082053,-0.0554121881723403,0.0,0.0,0.0,-0.0154912760481238,60.0,-26.25366401672364,-0.0,-8.768553527715994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001064340467564,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0001120801171055,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,8.278206951217726e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001120802699006,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0005316583556123,290.6501770019531,294.1499938964844,255.0910186767578,254.15155029296875,256.5351257324219,255.1378631591797,289.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540397909802778e-08,0.001134033082053,-0.0554121881723403,0.0,0.0,0.0,-0.0154912760481238,60.0,-26.25366401672364,-0.0,-8.768553527715994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001066060431185,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0001122612375183,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,8.291584526887164e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001122613903135,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0005325175006873,290.6372985839844,294.1499938964844,255.04074096679688,254.10682678222656,256.5055236816406,255.0902099609375,289.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358871124684,2.1754694046194345e-08,0.0011358653428032,-0.0559711791574955,0.0,0.0,0.0,-0.015597510151565,60.0,-26.32101249694824,-0.0,-8.796912709385651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001066060431185,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0001122612375183,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,8.291584526887164e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001122613903135,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0005325175006873,290.6372985839844,294.1499938964844,255.04074096679688,254.10682678222656,256.5055236816406,255.0902099609375,289.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358871124684,2.1754694046194345e-08,0.0011358653428032,-0.0559711791574955,0.0,0.0,0.0,-0.015597510151565,60.0,-26.32101249694824,-0.0,-8.796912709385651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001066887780325,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001123483598348,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,8.298019383801147e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0001123485126299,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0005329308332875,290.6308288574219,294.1499938964844,255.0147399902344,254.0836944580078,256.4905700683594,255.0653533935547,289.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777603358474e-08,0.0011367466067895,-0.0562400482594966,0.0,0.0,0.0,-0.0156486108899116,60.0,-26.354633331298828,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001067687262548,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001124325499404,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,8.304237417178228e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001124327027355,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.000533330196049,290.62432861328125,294.1499938964844,254.9882354736328,254.06011962890625,256.4754638671875,255.0398712158203,288.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.195738701971096e-08,0.001137598301284,-0.056499857455492,0.0,0.0,0.0,-0.015697993338108,60.0,-26.38809394836425,-0.0,-8.823778330224742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001069196950993,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001125915296142,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,8.315979357575998e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001125916751334,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0005340843345038,290.6112670898437,294.1499938964844,254.9340057373047,254.0118865966797,256.44488525390625,254.98736572265625,288.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392286978662,2.2145480116364524e-08,0.0011392064625397,-0.0569904148578643,0.0,0.0,0.0,-0.0157912373542785,60.0,-26.45422744750977,-0.0,-8.848746091416616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001069196950993,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001125915296142,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,8.315979357575998e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0001125916751334,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0005340843345038,290.6112670898437,294.1499938964844,254.9340057373047,254.0118865966797,256.44488525390625,254.98736572265625,288.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392286978662,2.2145480116364524e-08,0.0011392064625397,-0.0569904148578643,0.0,0.0,0.0,-0.0157912373542785,60.0,-26.45422744750977,-0.0,-8.848746091416616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
