time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001070594662451,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001127387149608,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,8.326850365847349e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.00011273886048,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0005347825353965,290.5980834960937,294.1499938964844,254.87857055664065,253.96258544921875,256.41375732421875,254.9330291748047,288.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319621706401452e-08,0.0011406954145058,-0.0574445500969886,0.0,0.0,0.0,-0.0158775672316551,60.0,-26.5186767578125,-0.0,-8.871892731576737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001070594662451,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001127387149608,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,8.326850365847349e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.00011273886048,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0005347825353965,290.5980834960937,294.1499938964844,254.87857055664065,253.96258544921875,256.41375732421875,254.9330291748047,288.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319621706401452e-08,0.0011406954145058,-0.0574445500969886,0.0,0.0,0.0,-0.0158775672316551,60.0,-26.5186767578125,-0.0,-8.871892731576737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001071851584129,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001128710719058,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,8.336626342497766e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001128712174249,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0005354104214347,290.5848388671875,294.1499938964844,254.8224334716797,253.91262817382807,256.382080078125,254.87750244140625,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420567752793,2.2476219996292457e-08,0.0011420343071222,-0.0578528977930545,0.0,0.0,0.0,-0.0159551985561847,60.0,-26.58070182800293,-0.0,-8.89273295001658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001071851584129,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001128710719058,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,8.336626342497766e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001128712174249,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0005354104214347,290.5848388671875,294.1499938964844,254.8224334716797,253.91262817382807,256.382080078125,254.87750244140625,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420567752793,2.2476219996292457e-08,0.0011420343071222,-0.0578528977930545,0.0,0.0,0.0,-0.0159551985561847,60.0,-26.58070182800293,-0.0,-8.89273295001658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.000107297055365,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001129889060393,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,8.345329115400091e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001129890515585,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0005359693896025,290.5715026855469,294.1499938964844,254.76611328125,253.86248779296875,256.3498840332031,254.82130432128903,288.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432488681748,2.2615626704691752e-08,0.0011432262836024,-0.0582164041697979,0.0,0.0,0.0,-0.0160243082791566,60.0,-26.63984107971192,-0.0,-8.91130653712935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.000107297055365,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001129889060393,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,8.345329115400091e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001129890515585,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0005359693896025,290.5715026855469,294.1499938964844,254.76611328125,253.86248779296875,256.3498840332031,254.82130432128903,288.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432488681748,2.2615626704691752e-08,0.0011432262836024,-0.0582164041697979,0.0,0.0,0.0,-0.0160243082791566,60.0,-26.63984107971192,-0.0,-8.91130653712935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001073471066774,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001130416203523,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,8.34922248031944e-05,289.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0001130417585955,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0005362193915061,290.5647888183594,294.1499938964844,254.738037109375,253.8374786376953,256.33355712890625,254.7931365966797,288.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.267798748789573e-08,0.0011437594657763,-0.0583790019154548,0.0,0.0,0.0,-0.0160552226006984,60.0,-26.66802024841309,-0.0,-8.91962059768048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001073935563908,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001130905293393,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,8.352834993274882e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0001130906675825,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0005364514654502,290.5580444335937,294.1499938964844,254.71011352539065,253.8125915527344,256.317138671875,254.76499938964844,288.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298724472522,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.695255279541016,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001074737665476,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001131749959313,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,8.359073399333283e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001131751341745,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0005368521087802,290.5445251464844,294.1499938964844,254.6549530029297,253.763412475586,256.283935546875,254.7090759277344,288.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835777713225983e-08,0.0011451084865257,-0.0587903931736946,0.0,0.0,0.0,-0.0161334443837404,60.0,-26.74637794494629,-0.0,-8.94067611056926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001074737665476,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001131749959313,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,8.359073399333283e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001131751341745,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0005368521087802,290.5445251464844,294.1499938964844,254.6549530029297,253.763412475586,256.283935546875,254.7090759277344,288.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835777713225983e-08,0.0011451084865257,-0.0587903931736946,0.0,0.0,0.0,-0.0161334443837404,60.0,-26.74637794494629,-0.0,-8.94067611056926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0001075367908924,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001132413672166,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,8.363975211977959e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001132415054598,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0005371669540181,290.53094482421875,294.1499938964844,254.6011505126953,253.71539306640625,256.2502746582031,254.65408325195312,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.291429268552747e-08,0.0011457798536866,-0.0589950904250144,0.0,0.0,0.0,-0.0161723680794239,60.0,-26.79254150390625,-0.0,-8.95116301080634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0001075367908924,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001132413672166,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,8.363975211977959e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001132415054598,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0005371669540181,290.53094482421875,294.1499938964844,254.6011505126953,253.71539306640625,256.2502746582031,254.65408325195312,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.291429268552747e-08,0.0011457798536866,-0.0589950904250144,0.0,0.0,0.0,-0.0161723680794239,60.0,-26.79254150390625,-0.0,-8.95116301080634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.000107581661723,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001132886172854,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,8.367465488845482e-05,289.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0001132887555286,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.000537391169928,290.51727294921875,294.1499938964844,254.5491943359375,253.66897583007807,256.2162170410156,254.6004943847656,288.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.297018042440868e-08,0.0011462577385827,-0.0591407939791679,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.833084106445312,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.000107581661723,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001132886172854,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,8.367465488845482e-05,289.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0001132887555286,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.000537391169928,290.51727294921875,294.1499938964844,254.5491943359375,253.66897583007807,256.2162170410156,254.6004943847656,288.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.297018042440868e-08,0.0011462577385827,-0.0591407939791679,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.833084106445312,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001076074404409,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001133157638832,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,8.36947001516819e-05,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0001133158948505,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0005375199252739,290.5035095214844,294.1499938964844,254.4996337890625,253.62461853027344,256.18182373046875,254.54885864257807,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.059224460273981,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.86737060546875,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001076074404409,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001133157638832,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,8.36947001516819e-05,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0001133158948505,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0005375199252739,290.5035095214844,294.1499938964844,254.4996337890625,253.62461853027344,256.18182373046875,254.54885864257807,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.059224460273981,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.86737060546875,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001076130065484,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001133216283051,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,8.369902934646234e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.0001133217592723,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0005375477485358,290.4966125488281,294.1499938964844,254.47589111328125,253.6033630371093,256.1645202636719,254.5239105224609,288.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465915013104,-0.059242520481348,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.88197326660156,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0001076133630704,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0001133219993789,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,8.369930583285168e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0001133221303462,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0005375494947656,290.4896850585937,294.1499938964844,254.45294189453125,253.5827789306641,256.14715576171875,254.49966430664065,288.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.894746780395508,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0001075981344911,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001133059631683,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,8.36874678498134e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001133060941356,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0005374734755605,290.4757995605469,294.1499938964844,254.4096527099609,253.5438995361328,256.1123046875,254.45339965820312,288.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990635173414372e-08,0.0011464328272268,-0.0591941177845001,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.914587020874023,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0001075981344911,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001133059631683,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,8.36874678498134e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001133060941356,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0005374734755605,290.4757995605469,294.1499938964844,254.4096527099609,253.5438995361328,256.1123046875,254.45339965820312,288.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990635173414372e-08,0.0011464328272268,-0.0591941177845001,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.914587020874023,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0001075611653504,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001132670367951,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,8.365871326532215e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001132671677623,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0005372888408601,290.4618530273437,294.1499938964844,254.3702850341797,253.50845336914065,256.0773620605469,254.4105529785156,288.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.9262924194336,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0001075611653504,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001132670367951,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,8.365871326532215e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001132671677623,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0005372888408601,290.4618530273437,294.1499938964844,254.3702850341797,253.50845336914065,256.0773620605469,254.4105529785156,288.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.9262924194336,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001075003165169,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001132029647123,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,8.361138316104189e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001132030884036,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0005369849386624,290.4478454589844,294.1499938964844,254.3353271484375,253.4768829345703,256.0423889160156,254.37147521972656,288.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868697158173745e-08,0.0011453904444351,-0.0588762201368808,0.0,0.0,0.0,-0.0161497667431831,60.0,-26.92939758300781,-0.0,-8.945072238475404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001075003165169,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001132029647123,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,8.361138316104189e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001132030884036,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0005369849386624,290.4478454589844,294.1499938964844,254.3353271484375,253.4768829345703,256.0423889160156,254.37147521972656,288.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868697158173745e-08,0.0011453904444351,-0.0588762201368808,0.0,0.0,0.0,-0.0161497667431831,60.0,-26.92939758300781,-0.0,-8.945072238475404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0001074144529411,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001131125391111,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,8.35445971461013e-05,289.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001131126628024,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0005365560064092,290.4338073730469,294.1499938964844,254.3053131103516,253.4496459960937,256.0075378417969,254.3372039794922,288.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.2761675211313562e-08,0.0011444755364209,-0.0585971921682357,0.0,0.0,0.0,-0.0160967111587524,60.0,-26.92196655273437,-0.0,-8.93078464514474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0001074144529411,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001131125391111,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,8.35445971461013e-05,289.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001131126628024,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0005365560064092,290.4338073730469,294.1499938964844,254.3053131103516,253.4496459960937,256.0075378417969,254.3372039794922,288.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.2761675211313562e-08,0.0011444755364209,-0.0585971921682357,0.0,0.0,0.0,-0.0160967111587524,60.0,-26.92196655273437,-0.0,-8.93078464514474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.000107361076516,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,0.0001130563323386,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,8.350308053195477e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001130564560298,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0005362894153222,290.4267578125,294.1499938964844,254.2923126220703,253.4377899169922,255.9901580810547,254.32183837890625,288.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439295485615,2.26951542003917e-08,0.0011439068475738,-0.0584237538278102,0.0,0.0,0.0,-0.0160637348890304,60.0,-26.914464950561523,-0.0,-8.9219099663751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001073005041689,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001129925440181,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,8.345596870640293e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001129926677094,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0005359868519008,290.419677734375,294.1499938964844,254.2807464599609,253.4272003173828,255.9728546142578,254.30783081054688,288.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143284025602,2.2619660811074027e-08,0.0011432614410296,-0.0582269169390201,0.0,0.0,0.0,-0.0160263106226921,60.0,-26.904035568237305,-0.0,-8.911843707437583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001071563237928,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0001128407238866,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,8.334383164765313e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001128408403019,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0005352666485123,290.4055480957031,294.1499938964844,254.2621307373047,253.4099884033203,255.93849182128903,254.2835693359375,288.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417478090152,2.2439978764055013e-08,0.0011417253408581,-0.0577583983540535,0.0,0.0,0.0,-0.0159372370690107,60.0,-26.875049591064453,-0.0,-8.887907654298034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001071563237928,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0001128407238866,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,8.334383164765313e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001128408403019,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0005352666485123,290.4055480957031,294.1499938964844,254.2621307373047,253.4099884033203,255.93849182128903,254.2835693359375,288.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417478090152,2.2439978764055013e-08,0.0011417253408581,-0.0577583983540535,0.0,0.0,0.0,-0.0159372370690107,60.0,-26.875049591064453,-0.0,-8.887907654298034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001069787613232,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0001126537390518,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,8.320572669617832e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001126538627431,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0005343797383829,290.391357421875,294.1499938964844,254.25,253.3984832763672,255.9045562744141,254.265365600586,288.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398558272048,2.2218701545284613e-08,0.0011398335918784,-0.0571813620626926,0.0,0.0,0.0,-0.015827540308237,60.0,-26.83287048339844,-0.0,-8.858474132011906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001069787613232,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0001126537390518,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,8.320572669617832e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001126538627431,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0005343797383829,290.391357421875,294.1499938964844,254.25,253.3984832763672,255.9045562744141,254.265365600586,288.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398558272048,2.2218701545284613e-08,0.0011398335918784,-0.0571813620626926,0.0,0.0,0.0,-0.015827540308237,60.0,-26.83287048339844,-0.0,-8.858474132011906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001067723278538,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001124363552662,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,8.304516813950613e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001124364716815,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0005333485314622,290.3771057128906,294.1499938964844,254.24234008789065,253.39083862304688,255.8711700439453,254.2528839111328,288.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376561596989,2.19614424423753e-08,0.0011376341572031,-0.056510429829359,0.0,0.0,0.0,-0.0157000087201595,60.0,-26.77825355529785,-0.0,-8.824316211075711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001067723278538,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001124363552662,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,8.304516813950613e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,0.0001124364716815,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0005333485314622,290.3771057128906,294.1499938964844,254.24234008789065,253.39083862304688,255.8711700439453,254.2528839111328,288.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376561596989,2.19614424423753e-08,0.0011376341572031,-0.056510429829359,0.0,0.0,0.0,-0.0157000087201595,60.0,-26.77825355529785,-0.0,-8.824316211075711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001065418764483,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0001121936802519,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,8.286592492368072e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,0.0001121937966672,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.00053219741676,290.36285400390625,294.1499938964844,254.2366943359375,253.38487243652344,255.83840942382807,254.2442779541016,288.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.1674258832149466e-08,0.0011351788416504,-0.0557613633573055,0.0,0.0,0.0,-0.0155576411634683,60.0,-26.71451187133789,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001065418764483,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0001121936802519,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,8.286592492368072e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,0.0001121937966672,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.00053219741676,290.36285400390625,294.1499938964844,254.2366943359375,253.38487243652344,255.83840942382807,254.2442779541016,288.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.1674258832149466e-08,0.0011351788416504,-0.0557613633573055,0.0,0.0,0.0,-0.0155576411634683,60.0,-26.71451187133789,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,0.000106415747723,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0001120608576457,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,8.276782318716869e-05,289.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.000112060974061,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0005315673770383,290.355712890625,294.1499938964844,254.2345733642578,253.38247680664065,255.8223114013672,254.2410888671875,288.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338565964251,2.151707789721513e-08,0.0011338350595906,-0.0553513504564762,0.0,0.0,0.0,-0.0154797220602631,60.0,-26.679237365722656,-0.0,-8.765470482785531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001062847950379,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001119229636969,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,8.266597433248535e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0001119230801123,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0005309132975526,290.3485717773437,294.1499938964844,254.23291015625,253.3804473876953,255.8063507080078,254.23834228515625,288.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132461358793,2.1353898205234145e-08,0.0011324399383738,-0.0549256540834903,0.0,0.0,0.0,-0.015398827381432,60.0,-26.64252471923828,-0.0,-8.74390977401163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0001059999485732,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,0.0001116230123443,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,8.244442869909108e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0001116231214837,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0005294904694892,290.3342590332031,294.1499938964844,254.2308349609375,253.3774261474609,255.77491760253903,254.2343139648437,288.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.562923431396484,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
