time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0001059999485732,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,0.0001116230123443,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,8.244442869909108e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0001116231214837,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0005294904694892,290.3342590332031,294.1499938964844,254.2308349609375,253.3774261474609,255.77491760253903,254.2343139648437,288.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.562923431396484,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001056858018273,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0001112921963795,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,8.220009476644918e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001112923055188,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0005279212491586,290.3199157714844,294.1499938964844,254.2303009033203,253.37567138671875,255.74417114257807,254.2320556640625,288.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260788887739,2.0607467732247642e-08,0.0011260582832619,-0.052978042513132,0.0,0.0,0.0,-0.0150287952274084,60.0,-26.47481155395508,-0.0,-8.645626081715818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0001056858018273,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0001112921963795,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,8.220009476644918e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001112923055188,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0005279212491586,290.3199157714844,294.1499938964844,254.2303009033203,253.37567138671875,255.74417114257807,254.2320556640625,288.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260788887739,2.0607467732247642e-08,0.0011260582832619,-0.052978042513132,0.0,0.0,0.0,-0.0150287952274084,60.0,-26.47481155395508,-0.0,-8.645626081715818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0001053420928656,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001109302538679,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,8.193276153178886e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001109303630073,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,0.0005262043559923,290.3055725097656,294.1499938964844,254.23114013671875,253.37506103515625,255.71417236328125,254.2313537597656,288.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224165791645,2.017916145291565e-08,0.0011223964393138,-0.0518602207303047,0.0,0.0,0.0,-0.0148164676502347,60.0,-26.37816619873047,-0.0,-8.589480415821529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0001053420928656,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001109302538679,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,8.193276153178886e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001109303630073,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,0.0005262043559923,290.3055725097656,294.1499938964844,254.23114013671875,253.37506103515625,255.71417236328125,254.2313537597656,288.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224165791645,2.017916145291565e-08,0.0011223964393138,-0.0518602207303047,0.0,0.0,0.0,-0.0148164676502347,60.0,-26.37816619873047,-0.0,-8.589480415821529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001049701750162,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001105386108974,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,8.164349128492177e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001105387127608,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.000524346542079,290.2912292480469,294.1499938964844,254.23321533203125,253.37545776367188,255.68484497070312,254.23193359375,288.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715715282586643e-08,0.0011184341274201,-0.0506504736840724,0.0,0.0,0.0,-0.0145867196843028,60.0,-26.2737979888916,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001049701750162,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001105386108974,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,8.164349128492177e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001105387127608,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.000524346542079,290.2912292480469,294.1499938964844,254.23321533203125,253.37545776367188,255.68484497070312,254.23193359375,288.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715715282586643e-08,0.0011184341274201,-0.0506504736840724,0.0,0.0,0.0,-0.0145867196843028,60.0,-26.2737979888916,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001047728146659,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001103307731682,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,8.148998313117772e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,0.0001103308823076,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,0.0005233606789261,290.2840576171875,294.1499938964844,254.23464965820312,253.37599182128903,255.6705017089844,254.2327575683593,288.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116350875236,1.9469778678171682e-08,0.0011163314338773,-0.0500084124505519,0.0,0.0,0.0,-0.0144648002460598,60.0,-26.218137741088867,-0.0,-8.496890302467366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,0.0001045708195306,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0001101180678233,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,8.133288065437227e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,0.0001101181696867,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0005223517073318,290.2768859863281,294.1499938964844,254.23634338378903,253.37673950195312,255.6563262939453,254.2337951660156,288.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141985887661,1.921807424309918e-08,0.001114179380238,-0.04935123026371,0.0,0.0,0.0,-0.0143400216475129,60.0,-26.161096572875977,-0.0,-8.46415844080184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001041475334204,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001096723281079,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,8.10036581242457e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,0.0001096724299713,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0005202373140491,290.2625427246094,294.1499938964844,254.2403717041016,253.3787536621093,255.6284942626953,254.2365875244141,288.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690625935846583e-08,0.0011096697999164,-0.0479738861322402,0.0,0.0,0.0,-0.0140785444527864,60.0,-26.04187774658203,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001041475334204,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001096723281079,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,8.10036581242457e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,0.0001096724299713,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0005202373140491,290.2625427246094,294.1499938964844,254.2403717041016,253.3787536621093,255.6284942626953,254.2365875244141,288.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690625935846583e-08,0.0011096697999164,-0.0479738861322402,0.0,0.0,0.0,-0.0140785444527864,60.0,-26.04187774658203,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0001037028705468,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001092040838557,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,8.065781003097072e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,0.0001092041784431,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0005180161679163,290.2481994628906,294.1499938964844,254.24514770507807,253.3813934326172,255.60145568847656,254.2402801513672,288.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049505556002,1.8136544710500857e-08,0.00110493239481,-0.0465267151594162,0.0,0.0,0.0,-0.0138038657605648,60.0,-25.91607666015625,-0.0,-8.324231259848602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0001037028705468,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001092040838557,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,8.065781003097072e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,0.0001092041784431,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0005180161679163,290.2481994628906,294.1499938964844,254.24514770507807,253.3813934326172,255.60145568847656,254.2402801513672,288.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049505556002,1.8136544710500857e-08,0.00110493239481,-0.0465267151594162,0.0,0.0,0.0,-0.0138038657605648,60.0,-25.91607666015625,-0.0,-8.324231259848602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.0001032424770528,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.000108719264972,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,8.029972377698869e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001087193595594,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0005157164414413,290.2338562011719,294.1499938964844,254.25050354003903,253.384521484375,255.57508850097656,254.2446136474609,288.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045046769,1.7562863163789192e-08,0.0011000274680554,-0.0450280457735061,0.0,0.0,0.0,-0.0135194696485996,60.0,-25.785757064819336,-0.0,-8.25048118713312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.0001032424770528,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.000108719264972,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,8.029972377698869e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001087193595594,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0005157164414413,290.2338562011719,294.1499938964844,254.25050354003903,253.384521484375,255.57508850097656,254.2446136474609,288.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045046769,1.7562863163789192e-08,0.0011000274680554,-0.0450280457735061,0.0,0.0,0.0,-0.0135194696485996,60.0,-25.785757064819336,-0.0,-8.25048118713312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001027697508106,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0001082214585039,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,7.993204781087115e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001082215603673,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0005133550730533,290.21954345703125,294.1499938964844,254.2562866210937,253.38800048828125,255.549545288086,254.24957275390625,288.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950079886242,1.6973819683130387e-08,0.0010949911084026,-0.043488934636116,0.0,0.0,0.0,-0.0132274581119418,60.0,-25.65113067626953,-0.0,-8.175097576668122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001027697508106,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0001082214585039,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,7.993204781087115e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001082215603673,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0005133550730533,290.21954345703125,294.1499938964844,254.2562866210937,253.38800048828125,255.549545288086,254.24957275390625,288.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950079886242,1.6973819683130387e-08,0.0010949911084026,-0.043488934636116,0.0,0.0,0.0,-0.0132274581119418,60.0,-25.65113067626953,-0.0,-8.175097576668122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,0.0001025307283271,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001079697540262,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,7.974613981787115e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,0.0001079698486137,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0005121611175127,290.21240234375,294.1499938964844,254.25927734375,253.38983154296875,255.5370330810547,254.252182006836,288.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924611706286,1.6675983260938665e-08,0.0010924445232376,-0.0427106022834777,0.0,0.0,0.0,-0.01307980902493,60.0,-25.58292388916016,-0.0,-8.13711338309986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,0.0001022904325509,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001077167107723,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,7.955924229463562e-05,289.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.0001077168053598,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.000510960817337,290.2052307128906,294.1499938964844,254.2623291015625,253.39170837402344,255.52471923828125,254.25489807128903,288.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899007320404,1.6376562328446198e-08,0.0010898844338953,-0.0419280529022216,0.0,0.0,0.0,-0.0129313739016652,60.0,-25.51425552368164,-0.0,-8.099015502693875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.000101809084299,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001072098311851,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,7.918485789559782e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001072099184966,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.00050855637528,290.1909484863281,294.1499938964844,254.2684631347656,253.3954925537109,255.5005645751953,254.2604522705078,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.577678254705006e-08,0.0010847561061382,-0.0403602719306945,0.0,0.0,0.0,-0.0126340398564934,60.0,-25.37630653381348,-0.0,-8.022970376941886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.000101809084299,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001072098311851,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,7.918485789559782e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001072099184966,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.00050855637528,290.1909484863281,294.1499938964844,254.2684631347656,253.3954925537109,255.5005645751953,254.2604522705078,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.577678254705006e-08,0.0010847561061382,-0.0403602719306945,0.0,0.0,0.0,-0.0126340398564934,60.0,-25.37630653381348,-0.0,-8.022970376941886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001013309010886,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0001067062767106,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,7.881294004619122e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.000106706371298,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0005061677657067,290.1766967773437,294.1499938964844,254.2745513916016,253.3992462158203,255.4771270751953,254.26611328125,288.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796766728162,1.518095338326475e-08,0.0010796615388244,-0.0388025306165218,0.0,0.0,0.0,-0.012338662520051,60.0,-25.23861694335937,-0.0,-7.947780034101015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001013309010886,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0001067062767106,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,7.881294004619122e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.000106706371298,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0005061677657067,290.1766967773437,294.1499938964844,254.2745513916016,253.3992462158203,255.4771270751953,254.26611328125,288.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796766728162,1.518095338326475e-08,0.0010796615388244,-0.0388025306165218,0.0,0.0,0.0,-0.012338662520051,60.0,-25.23861694335937,-0.0,-7.947780034101015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0001008599210763,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001062103183357,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,7.844661740818992e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.0001062104056472,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0005038151284679,290.1624450683594,294.1499938964844,254.28042602539065,253.40283203125,255.45431518554688,254.27175903320312,288.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594101038767349e-08,0.0010746436892077,-0.0372679866850376,0.0,0.0,0.0,-0.0120477369055151,60.0,-25.102294921875,-0.0,-7.874068330693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0001008599210763,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001062103183357,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,7.844661740818992e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.0001062104056472,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0005038151284679,290.1624450683594,294.1499938964844,254.28042602539065,253.40283203125,255.45431518554688,254.27175903320312,288.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594101038767349e-08,0.0010746436892077,-0.0372679866850376,0.0,0.0,0.0,-0.0120477369055151,60.0,-25.102294921875,-0.0,-7.874068330693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.0001004014484351,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001057275221683,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,7.809003727743402e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,0.0001057276167557,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,0.0005015250062569,290.148193359375,294.1499938964844,254.2859039306641,253.40611267089844,255.4322052001953,254.27720642089844,288.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697732213884,1.4022843330963042e-08,0.0010697591351345,-0.0357739739120006,0.0,0.0,0.0,-0.0117645403370261,60.0,-24.96904754638672,-0.0,-7.802644574894657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.0001004014484351,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001057275221683,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,7.809003727743402e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,0.0001057276167557,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,0.0005015250062569,290.148193359375,294.1499938964844,254.2859039306641,253.40611267089844,255.4322052001953,254.27720642089844,288.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697732213884,1.4022843330963042e-08,0.0010697591351345,-0.0357739739120006,0.0,0.0,0.0,-0.0117645403370261,60.0,-24.96904754638672,-0.0,-7.802644574894657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,0.0001001770433504,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001054912136169,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,7.791549433022738e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0001054913009284,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0005004041013307,290.1410827636719,294.1499938964844,254.2884521484375,253.4075927734375,255.42135620117188,254.27984619140625,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673820506781,1.3743230553586729e-08,0.0010673683136701,-0.0350426137447357,0.0,0.0,0.0,-0.011625925078988,60.0,-24.90360641479492,-0.0,-7.767803822389396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154113769531,0.0,0.0,9.995780419558288e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,0.0001052603474818,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,7.774497498758137e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,0.0001052604347933,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.0004993089241907,290.13397216796875,294.1499938964844,254.2908630371093,253.4089508056641,255.4106903076172,254.28237915039065,288.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650460608303,1.3470058846110078e-08,0.001065032556653,-0.0343280471861362,0.0,0.0,0.0,-0.0114905023947358,60.0,-24.83941650390625,-0.0,-7.733839879620066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,9.95325535768643e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0001048125413944,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,7.741422450635582e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.00010481262143,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0004971847520209,290.1197814941406,294.1499938964844,254.29510498046875,253.41123962402344,255.3896942138672,254.28713989257807,288.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605148272588,1.2940198246269574e-08,0.0010605019051581,-0.03294188529253,0.0,0.0,0.0,-0.0112278293818235,60.0,-24.714279174804688,-0.0,-7.668174362152058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,9.95325535768643e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0001048125413944,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,7.741422450635582e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.00010481262143,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0004971847520209,290.1197814941406,294.1499938964844,254.29510498046875,253.41123962402344,255.3896942138672,254.28713989257807,288.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605148272588,1.2940198246269574e-08,0.0010605019051581,-0.03294188529253,0.0,0.0,0.0,-0.0112278293818235,60.0,-24.714279174804688,-0.0,-7.668174362152058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,9.912880341289564e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0001043873708113,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432678222656,0.0,0.0,7.710019417572767e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.0001043874508468,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0004951679729856,290.1055908203125,294.1499938964844,254.2985076904297,253.412826538086,255.3692626953125,254.2913360595703,288.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437127772102484e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784360975027,60.0,-24.595001220703125,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,9.912880341289564e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0001043873708113,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432678222656,0.0,0.0,7.710019417572767e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.0001043874508468,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0004951679729856,290.1055908203125,294.1499938964844,254.2985076904297,253.412826538086,255.3692626953125,254.2913360595703,288.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437127772102484e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784360975027,60.0,-24.595001220703125,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,9.874832176137716e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001039867056533,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,7.68042664276436e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001039867856889,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,0.0004932673764415,290.0914001464844,294.1499938964844,254.3008728027344,253.41360473632807,255.34933471679688,254.2948455810547,288.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.48198509216309,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,9.874832176137716e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001039867056533,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,7.68042664276436e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001039867856889,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,0.0004932673764415,290.0914001464844,294.1499938964844,254.3008728027344,253.41360473632807,255.34933471679688,254.2948455810547,288.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.48198509216309,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,9.839251288212836e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001036120156641,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,7.652752537978813e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,0.0001036121029756,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0004914900637231,290.0772399902344,294.1499938964844,254.30206298828125,253.4134216308593,255.3298797607422,254.29751586914065,288.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.37602424621582,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,9.839251288212836e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001036120156641,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,7.652752537978813e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,0.0001036121029756,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0004914900637231,290.0772399902344,294.1499938964844,254.30206298828125,253.4134216308593,255.3298797607422,254.29751586914065,288.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.37602424621582,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,9.822477295529096e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,0.000103435384517,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,7.639706018380821e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001034354645526,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0004906521644443,290.0701599121094,294.1499938964844,254.3021697998047,253.4129333496093,255.32034301757807,254.2984619140625,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310720360313551e-08,0.0010465686209499,-0.028677886351943,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.325931549072266,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,9.806241723708808e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.000103264414065,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40020751953125,0.0,0.0,7.627078593941405e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0001032644941005,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415344238281,0.0,0.0,0.0004898411571048,290.0630798339844,294.1499938964844,254.3019256591797,253.4121551513672,255.3108825683593,254.29920959472656,288.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.27727699279785,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
