time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,9.775818762136625e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001029440463753,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,7.60341645218432e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001029441264108,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0004883214714936,290.04888916015625,294.1499938964844,254.30029296875,253.40968322753903,255.29226684570312,254.2998809814453,288.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.185901641845703,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,9.775818762136625e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001029440463753,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,7.60341645218432e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001029441264108,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0004883214714936,290.04888916015625,294.1499938964844,254.30029296875,253.40968322753903,255.29226684570312,254.2998809814453,288.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.185901641845703,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,9.748030424816534e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,7.581803220091388e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.359375,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0004869334516115,290.03472900390625,294.1499938964844,254.29698181152344,253.40586853027344,255.2740020751953,254.2993011474609,288.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.10239028930664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,9.748030424816534e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,7.581803220091388e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.359375,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0004869334516115,290.03472900390625,294.1499938964844,254.29698181152344,253.40586853027344,255.2740020751953,254.2993011474609,288.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.10239028930664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.0001023862205329,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,7.562215614598244e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3452453613281,0.0,0.0,0.0001023863005684,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.00048567543854,290.02056884765625,294.1499938964844,254.2918701171875,253.40057373046875,255.25604248046875,254.2974090576172,288.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-24.02656936645508,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,9.72284615272656e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.0001023862205329,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573303222656,0.0,0.0,7.562215614598244e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3452453613281,0.0,0.0,0.0001023863005684,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.00048567543854,290.02056884765625,294.1499938964844,254.2918701171875,253.40057373046875,255.25604248046875,254.2974090576172,288.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-24.02656936645508,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,9.700214286567645e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.0001021478965412,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0001021479693008,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,0.0004845449293497,290.0063781738281,294.1499938964844,254.28477478027344,253.39366149902344,255.23834228515625,254.29405212402344,288.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.95850372314453,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,9.700214286567645e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.0001021478965412,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,7.544612162746489e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0001021479693008,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,0.0004845449293497,290.0063781738281,294.1499938964844,254.28477478027344,253.39366149902344,255.23834228515625,254.29405212402344,288.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.95850372314453,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,9.689875150797889e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001020390263875,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359069824219,0.0,0.0,7.536571501987055e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,0.000102039099147,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,0.0004840285109821,289.9992980957031,294.1499938964844,254.28042602539065,253.3895721435547,255.2295837402344,254.291748046875,288.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.65853530487948e-09,0.0010324409231543,-0.0243528969585895,0.0,0.0,0.0,-0.0096009690314531,60.0,-23.927562713623047,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,9.680077346274628e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001019358533085,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,7.528950663981959e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001019359260681,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0004835391009692,289.9921875,294.1499938964844,254.2755279541016,253.38504028320312,255.22085571289065,254.2890625,288.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456957448536e-09,0.0010313969105482,-0.0240332726389169,0.0,0.0,0.0,-0.0095404488965868,60.0,-23.89829444885254,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,9.662381489761174e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001017495014821,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,7.51518746255897e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.0001017495742416,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,0.0004826551594305,289.9779968261719,294.1499938964844,254.2639923095703,253.37452697753903,255.2035217285156,254.2823486328125,288.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.31596932929324e-09,0.0010295115644112,-0.02345597371459,0.0,0.0,0.0,-0.0094311442226171,60.0,-23.84573173522949,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,9.662381489761174e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001017495014821,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,7.51518746255897e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.0001017495742416,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,0.0004826551594305,289.9779968261719,294.1499938964844,254.2639923095703,253.37452697753903,255.2035217285156,254.2823486328125,288.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.31596932929324e-09,0.0010295115644112,-0.02345597371459,0.0,0.0,0.0,-0.0094311442226171,60.0,-23.84573173522949,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,9.647027036407962e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.000101587807876,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,7.503244705731049e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0001015878806356,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.0004818881570827,289.9637756347656,294.1499938964844,254.25,253.36203002929688,255.1862945556641,254.2738342285156,288.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124650368619314e-09,0.0010278755798935,-0.0229550264775753,0.0,0.0,0.0,-0.0093362983316183,60.0,-23.80048942565918,-0.0,-7.203571783520601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,9.647027036407962e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.000101587807876,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,7.503244705731049e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0001015878806356,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.0004818881570827,289.9637756347656,294.1499938964844,254.25,253.36203002929688,255.1862945556641,254.2738342285156,288.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124650368619314e-09,0.0010278755798935,-0.0229550264775753,0.0,0.0,0.0,-0.0093362983316183,60.0,-23.80048942565918,-0.0,-7.203571783520601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,9.633932495489717e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001014499212033,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,7.493059820262715e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001014499939628,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.000481234077597,289.94952392578125,294.1499938964844,254.2347412109375,253.3485107421875,255.16912841796875,254.26345825195312,288.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264893062412,8.961500874704598e-09,0.0010264803422614,-0.022527826949954,0.0,0.0,0.0,-0.0092554185539484,60.0,-23.76261138916016,-0.0,-7.184029726658991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,9.633932495489717e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001014499212033,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,7.493059820262715e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001014499939628,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.000481234077597,289.94952392578125,294.1499938964844,254.2347412109375,253.3485107421875,255.16912841796875,254.26345825195312,288.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264893062412,8.961500874704598e-09,0.0010264803422614,-0.022527826949954,0.0,0.0,0.0,-0.0092554185539484,60.0,-23.76261138916016,-0.0,-7.184029726658991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,9.622993093216792e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001013347209664,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,7.484551315428689e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.00010133478645,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974304199219,0.0,0.0,0.0004806876240763,289.9352722167969,294.1499938964844,254.2194976806641,253.3350524902344,255.15200805664065,254.2516632080078,288.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253236396238,8.82519035627638e-09,0.0010253147920593,-0.0221708938479423,0.0,0.0,0.0,-0.0091878427192568,60.0,-23.73092269897461,-0.0,-7.167722060330561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,9.622993093216792e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0001013347209664,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,7.484551315428689e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.00010133478645,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974304199219,0.0,0.0,0.0004806876240763,289.9352722167969,294.1499938964844,254.2194976806641,253.3350524902344,255.15200805664065,254.2516632080078,288.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253236396238,8.82519035627638e-09,0.0010253147920593,-0.0221708938479423,0.0,0.0,0.0,-0.0091878427192568,60.0,-23.73092269897461,-0.0,-7.167722060330561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,9.618198964744806e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0001012842403724,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,7.480823114747182e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,0.000101284313132,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38946533203125,0.0,0.0,0.0004804481868632,289.9281311035156,294.1499938964844,254.21188354492188,253.32833862304688,255.1434783935547,254.24542236328125,288.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248126927763,8.765461245729966e-09,0.0010248039616271,-0.0220144875347614,0.0,0.0,0.0,-0.0091582322493195,60.0,-23.716856002807617,-0.0,-7.160581816378908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,9.613851580070332e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.362060546875,0.0,0.0,0.0001012384600471,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,7.47744197724387e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,0.0001012385328067,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0004802310431841,289.92095947265625,294.1499938964844,254.2042694091797,253.32164001464844,255.1349639892578,254.23898315429688,288.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243494762107,8.711295684804554e-09,0.0010243408614769,-0.0218726489692926,0.0,0.0,0.0,-0.0091313803568482,60.0,-23.703981399536133,-0.0,-7.154110193141605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,9.60635079536587e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,0.0001011594722513,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,7.471607386833057e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001011595450108,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0004798563604708,289.9066467285156,294.1499938964844,254.1890411376953,253.3082427978516,255.11795043945312,254.2257080078125,288.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235501686111,8.61783266969951e-09,0.0010235415538772,-0.0216279029846191,0.0,0.0,0.0,-0.0090850461274385,60.0,-23.681129455566406,-0.0,-7.142950408933757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,9.60635079536587e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,0.0001011594722513,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,7.471607386833057e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001011595450108,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0004798563604708,289.9066467285156,294.1499938964844,254.1890411376953,253.3082427978516,255.11795043945312,254.2257080078125,288.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235501686111,8.61783266969951e-09,0.0010235415538772,-0.0216279029846191,0.0,0.0,0.0,-0.0090850461274385,60.0,-23.681129455566406,-0.0,-7.142950408933757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,9.600192424841224e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,0.000101094628917,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,7.46681762393564e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001010946944006,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0004795487329829,289.8923034667969,294.1499938964844,254.17379760742188,253.2948608398437,255.1009826660156,254.21192932128903,288.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541098495129518e-09,0.0010228854371234,-0.0214269608259201,0.0,0.0,0.0,-0.0090470053255558,60.0,-23.662412643432617,-0.0,-7.133794355240752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,9.600192424841224e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,0.000101094628917,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,7.46681762393564e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001010946944006,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0004795487329829,289.8923034667969,294.1499938964844,254.17379760742188,253.2948608398437,255.1009826660156,254.21192932128903,288.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541098495129518e-09,0.0010228854371234,-0.0214269608259201,0.0,0.0,0.0,-0.0090470053255558,60.0,-23.662412643432617,-0.0,-7.133794355240752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,9.595210576662794e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0001010421619866,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,7.462943176506087e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0001010422274703,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0004792998952325,289.8779296875,294.1499938964844,254.1585388183593,253.281494140625,255.0840606689453,254.1978302001953,288.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479019264484577e-09,0.0010223544668406,-0.0212643947452306,0.0,0.0,0.0,-0.0090162297710776,60.0,-23.64659118652344,-0.0,-7.126391210476869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,9.595210576662794e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0001010421619866,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,7.462943176506087e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0001010422274703,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0004792998952325,289.8779296875,294.1499938964844,254.1585388183593,253.281494140625,255.0840606689453,254.1978302001953,288.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479019264484577e-09,0.0010223544668406,-0.0212643947452306,0.0,0.0,0.0,-0.0090162297710776,60.0,-23.64659118652344,-0.0,-7.126391210476869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,9.591349953552708e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994079589844,0.0,0.0,0.0001010015112115,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,7.459940388798714e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0001010015766951,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31787109375,0.0,0.0,0.0004791070532519,289.863525390625,294.1499938964844,254.14321899414065,253.26809692382807,255.06716918945312,254.1834411621093,287.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430913744916781e-09,0.0010219431715086,-0.021138422191143,0.0,0.0,0.0,-0.008992382325232,60.0,-23.634031295776367,-0.0,-7.120657130599285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,9.591349953552708e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994079589844,0.0,0.0,0.0001010015112115,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,7.459940388798714e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0001010015766951,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31787109375,0.0,0.0,0.0004791070532519,289.863525390625,294.1499938964844,254.14321899414065,253.26809692382807,255.06716918945312,254.1834411621093,287.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430913744916781e-09,0.0010219431715086,-0.021138422191143,0.0,0.0,0.0,-0.008992382325232,60.0,-23.634031295776367,-0.0,-7.120657130599285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,9.589700493961573e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0001009841435006,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1926574707031,0.0,0.0,7.458657637471333e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,0.0001009842089843,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0004790246894117,289.8562927246094,294.1499938964844,254.1355438232422,253.2613983154297,255.0587310791016,254.1761779785156,287.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217757662758,8.410359519928079e-09,0.0010217672679573,-0.0210845936089754,0.0,0.0,0.0,-0.0089821927249431,60.0,-23.62852668762207,-0.0,-7.11820788978912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,9.588322427589446e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001009696206892,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,7.457585161319003e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001009696861729,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,0.0004789558297488,289.8490905761719,294.1499938964844,254.1278533935547,253.25469970703125,255.05030822753903,254.16883850097656,287.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216288501396,8.393180372934239e-09,0.0010216204682365,-0.0210396070033311,0.0,0.0,0.0,-0.0089736757799983,60.0,-23.62369537353516,-0.0,-7.116160816167395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040100097656,0.0,0.0,9.586078522261232e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0001009459956549,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,7.45583965908736e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001009460611385,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,0.0004788437508977,289.8345947265625,294.1499938964844,254.1124267578125,253.2412567138672,255.0334930419922,254.1540679931641,287.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213897330686,8.36521785174682e-09,0.0010213813511654,-0.0209663789719343,0.0,0.0,0.0,-0.0089598139747977,60.0,-23.615402221679688,-0.0,-7.11282979182215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040100097656,0.0,0.0,9.586078522261232e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0001009459956549,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,7.45583965908736e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001009460611385,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860717773437,0.0,0.0,0.0004788437508977,289.8345947265625,294.1499938964844,254.1124267578125,253.2412567138672,255.0334930419922,254.1540679931641,287.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213897330686,8.36521785174682e-09,0.0010213813511654,-0.0209663789719343,0.0,0.0,0.0,-0.0089598139747977,60.0,-23.615402221679688,-0.0,-7.11282979182215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18914794921875,0.0,0.0,9.5844516181387e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001009288680506,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,7.454574370058253e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,0.0001009289262583,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,0.0004787624930031,289.8200988769531,294.1499938964844,254.096908569336,253.227783203125,255.0166931152344,254.13912963867188,287.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344941626603486e-09,0.0010212080087512,-0.02091327868402,0.0,0.0,0.0,-0.0089497612789273,60.0,-23.609037399291992,-0.0,-7.110414657063302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18914794921875,0.0,0.0,9.5844516181387e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001009288680506,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,7.454574370058253e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,0.0001009289262583,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,0.0004787624930031,289.8200988769531,294.1499938964844,254.096908569336,253.227783203125,255.0166931152344,254.13912963867188,287.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344941626603486e-09,0.0010212080087512,-0.02091327868402,0.0,0.0,0.0,-0.0089497612789273,60.0,-23.609037399291992,-0.0,-7.110414657063302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,9.583331848261878e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,0.0001009170737233,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420593261719,0.0,0.0,7.453704165527597e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.000100917139207,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.0004787065845448,289.8055419921875,294.1499938964844,254.0813140869141,253.2142333984375,254.9999237060547,254.1240234375,287.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330986567273158e-09,0.001021088566631,-0.0208767354488372,0.0,0.0,0.0,-0.008942843414843,60.0,-23.604228973388672,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,9.583331848261878e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,0.0001009170737233,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420593261719,0.0,0.0,7.453704165527597e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.000100917139207,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.0004787065845448,289.8055419921875,294.1499938964844,254.0813140869141,253.2142333984375,254.9999237060547,254.1240234375,287.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330986567273158e-09,0.001021088566631,-0.0208767354488372,0.0,0.0,0.0,-0.008942843414843,60.0,-23.604228973388672,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.582631173543632e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.0001009097031783,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,7.453159196302295e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0001009097613859,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,0.0004786716017406,289.7909545898437,294.1499938964844,254.0655975341797,253.2006225585937,254.9831695556641,254.1087646484375,287.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322253108872246e-09,0.0010210139444097,-0.0208538640290498,0.0,0.0,0.0,-0.0089385136961936,60.0,-23.600704193115234,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,9.582631173543632e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.0001009097031783,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,7.453159196302295e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0001009097613859,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,0.0004786716017406,289.7909545898437,294.1499938964844,254.0655975341797,253.2006225585937,254.9831695556641,254.1087646484375,287.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322253108872246e-09,0.0010210139444097,-0.0208538640290498,0.0,0.0,0.0,-0.0089385136961936,60.0,-23.600704193115234,-0.0,-7.107713173581942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,9.58236923906952e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.213134765625,0.0,0.0,0.0001009069383144,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,7.452955469489098e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,0.000100907003798,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0004786585050169,289.7836608886719,294.1499938964844,254.0577087402344,253.1937866210937,254.97479248046875,254.10107421875,287.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318985500466171e-09,0.0010209860047325,-0.0208453070372343,0.0,0.0,0.0,-0.0089368941262364,60.0,-23.5992431640625,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
