time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,9.582180791767314e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.000100904951978,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,7.452808495145291e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0001009050101856,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,0.0004786490753758,289.7763366699219,294.1499938964844,254.04977416992188,253.1869354248047,254.9664306640625,254.0933532714844,287.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316626498583446e-09,0.0010209657484665,-0.0208391305059194,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.59800910949707,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,9.581902122590692e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.000100902019767,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,7.452591671608388e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0001009020779747,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,0.0004786351928487,289.7616882324219,294.1499938964844,254.0338134765625,253.1731414794922,254.94972229003903,254.07781982421875,287.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.595993041992188,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,9.581902122590692e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,0.000100902019767,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,7.452591671608388e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0001009020779747,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,0.0004786351928487,289.7616882324219,294.1499938964844,254.0338134765625,253.1731414794922,254.94972229003903,254.07781982421875,287.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.595993041992188,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,9.581673657521604e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,7.452414138242602e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001008996696327,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0004786237550433,289.7470092773437,294.1499938964844,254.0177154541016,253.15924072265625,254.9330139160156,254.0621337890625,287.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.594377517700195,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,9.581673657521604e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,7.452414138242602e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001008996696327,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0004786237550433,289.7470092773437,294.1499938964844,254.0177154541016,253.15924072265625,254.9330139160156,254.0621337890625,287.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.594377517700195,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,9.58139426074922e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0001008966719382,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,7.452196587109938e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0001008967301459,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.0004786098143085,289.7322998046875,294.1499938964844,254.0014495849609,253.14523315429688,254.91632080078125,254.0463104248047,287.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.5929012298584,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,9.58139426074922e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580505371094,0.0,0.0,0.0001008966719382,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,7.452196587109938e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0001008967301459,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.0004786098143085,289.7322998046875,294.1499938964844,254.0014495849609,253.14523315429688,254.91632080078125,254.0463104248047,287.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.5929012298584,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,9.58092714427039e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0001008917533908,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,7.45183351682499e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0001008918115985,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,0.0004785865021403,289.717529296875,294.1499938964844,253.98501586914065,253.131088256836,254.89962768554688,254.0303192138672,287.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.591270446777344,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,9.58092714427039e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0001008917533908,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,7.45183351682499e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0001008918115985,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,0.0004785865021403,289.717529296875,294.1499938964844,253.98501586914065,253.131088256836,254.89962768554688,254.0303192138672,287.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,-0.008927971124649,60.0,-23.591270446777344,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,9.58061355049722e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.0001008884501061,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,7.451589044649154e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001008885083138,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0004785708151757,289.71014404296875,294.1499938964844,253.9767303466797,253.1239471435547,254.8912811279297,254.02227783203125,287.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.5903434753418,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,9.580185724189504e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0001008839462883,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,7.451256533386186e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,0.00010088399722,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0004785494529642,289.7027587890625,294.1499938964844,253.9683990478516,253.1167907714844,254.8829498291016,254.0142059326172,287.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291739739263448e-09,0.0010207530576735,-0.0207739565521478,0.0,0.0,0.0,-0.0089233871549367,60.0,-23.589263916015625,-0.0,-7.104080879116736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.57906449912116e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,7.450384873664007e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.0001008721956168,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0004784934862982,289.6879272460937,294.1499938964844,253.9515838623047,253.1023406982422,254.8662567138672,253.99790954589844,287.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277768692721565e-09,0.001020633499138,-0.0207373667508363,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.586584091186523,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.57906449912116e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,7.450384873664007e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.0001008721956168,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0004784934862982,289.6879272460937,294.1499938964844,253.9515838623047,253.1023406982422,254.8662567138672,253.99790954589844,287.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277768692721565e-09,0.001020633499138,-0.0207373667508363,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.586584091186523,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,9.577436139807104e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.000100854995253,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,7.449118129443377e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,0.0001008550534606,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0004784121701959,289.6730651855469,294.1499938964844,253.9345703125,253.0877227783203,254.8495635986328,253.98147583007807,287.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257478256723516e-09,0.0010204600403085,-0.0206842310726642,0.0,0.0,0.0,-0.0089064026251435,60.0,-23.5830078125,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,9.577436139807104e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.000100854995253,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,7.449118129443377e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,0.0001008550534606,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0004784121701959,289.6730651855469,294.1499938964844,253.9345703125,253.0877227783203,254.8495635986328,253.98147583007807,287.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257478256723516e-09,0.0010204600403085,-0.0206842310726642,0.0,0.0,0.0,-0.0089064026251435,60.0,-23.5830078125,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,9.575226431479678e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,0.0001008317267405,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,7.447399548254907e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,0.0001008317776722,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.000478301779367,289.658203125,294.1499938964844,253.9173278808593,253.0729217529297,254.83287048339844,253.96487426757807,287.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229936732107035e-09,0.0010202245321124,-0.0206121057271957,0.0,0.0,0.0,-0.0088927494361996,60.0,-23.578237533569336,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,9.575226431479678e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,0.0001008317267405,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,7.447399548254907e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,0.0001008317776722,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.000478301779367,289.658203125,294.1499938964844,253.9173278808593,253.0729217529297,254.83287048339844,253.96487426757807,287.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229936732107035e-09,0.0010202245321124,-0.0206121057271957,0.0,0.0,0.0,-0.0088927494361996,60.0,-23.578237533569336,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,9.57230440690182e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001008009494398,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,7.445126539096236e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,0.0001008010076475,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0004781558236572,289.6432800292969,294.1499938964844,253.8998413085937,253.0579376220703,254.8161773681641,253.94810485839844,287.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199215030297,8.193524081434589e-09,0.0010199132375419,-0.0205167476087808,0.0,0.0,0.0,-0.0088746976107358,60.0,-23.57208633422852,-0.0,-7.09239458274169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,9.57230440690182e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001008009494398,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,7.445126539096236e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,0.0001008010076475,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0004781558236572,289.6432800292969,294.1499938964844,253.8998413085937,253.0579376220703,254.8161773681641,253.94810485839844,287.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199215030297,8.193524081434589e-09,0.0010199132375419,-0.0205167476087808,0.0,0.0,0.0,-0.0088746976107358,60.0,-23.57208633422852,-0.0,-7.09239458274169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,9.570577094564214e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,0.0001007827595458,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,7.443783397320658e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,0.0001007828177534,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0004780695307999,289.6358337402344,294.1499938964844,253.8910217285156,253.0503692626953,254.8078155517578,253.9396514892578,287.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197374504059,8.171999965611576e-09,0.0010197291849181,-0.0204603783786296,0.0,0.0,0.0,-0.0088640274479985,60.0,-23.568418502807617,-0.0,-7.089834497264746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,9.568645327817649e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001007624159683,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,7.442280184477568e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.000100762474176,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0004779730224981,289.6283569335937,294.1499938964844,253.8821258544922,253.0427398681641,254.79946899414065,253.93115234375,287.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147927665902444e-09,0.0010195233626291,-0.0203973371535539,0.0,0.0,0.0,-0.0088520944118499,60.0,-23.56433486938477,-0.0,-7.086972431125106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.564052015775816e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.000100714052678,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,7.438708416884765e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0001007141036097,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0004777435970026,289.6134033203125,294.1499938964844,253.8641357421875,253.0273284912109,254.78273010253903,253.9140472412109,287.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190421016886,8.090697001250646e-09,0.0010190340690314,-0.0202474575489759,0.0,0.0,0.0,-0.0088237226009368,60.0,-23.55473518371582,-0.0,-7.08016969497294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.564052015775816e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.000100714052678,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,7.438708416884765e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0001007141036097,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0004777435970026,289.6134033203125,294.1499938964844,253.8641357421875,253.0273284912109,254.78273010253903,253.9140472412109,287.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190421016886,8.090697001250646e-09,0.0010190340690314,-0.0202474575489759,0.0,0.0,0.0,-0.0088237226009368,60.0,-23.55473518371582,-0.0,-7.08016969497294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,9.558636520523578e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0001006570237223,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,7.434496365021914e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.000100657074654,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0004774731060024,289.5984191894531,294.1499938964844,253.8458709716797,253.0116729736328,254.7659912109375,253.89675903320312,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023220310349188e-09,0.0010184571146965,-0.0200707428157329,0.0,0.0,0.0,-0.0087902713567018,60.0,-23.54320335388184,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,9.558636520523578e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0001006570237223,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,7.434496365021914e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.000100657074654,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0004774731060024,289.5984191894531,294.1499938964844,253.8458709716797,253.0116729736328,254.7659912109375,253.89675903320312,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023220310349188e-09,0.0010184571146965,-0.0200707428157329,0.0,0.0,0.0,-0.0087902713567018,60.0,-23.54320335388184,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.552238043397664e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0001005896410788,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,7.429519610013813e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91375732421875,0.0,0.0,0.0001005896920105,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0004771534877363,289.5834350585937,294.1499938964844,253.8273162841797,252.99578857421875,254.7492218017578,253.8793029785156,287.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943491198147967e-09,0.0010177753865718,-0.0198619402945041,0.0,0.0,0.0,-0.0087507469579577,60.0,-23.52967643737793,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.552238043397664e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.0001005896410788,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,7.429519610013813e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91375732421875,0.0,0.0,0.0001005896920105,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0004771534877363,289.5834350585937,294.1499938964844,253.8273162841797,252.99578857421875,254.7492218017578,253.8793029785156,287.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943491198147967e-09,0.0010177753865718,-0.0198619402945041,0.0,0.0,0.0,-0.0087507469579577,60.0,-23.52967643737793,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,9.544822387397288e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001005115555017,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,7.423751230817288e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,0.0001005115991574,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0004767830541823,289.56842041015625,294.1499938964844,253.8084716796875,252.97964477539065,254.73243713378903,253.86167907714844,287.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.851093997146563e-09,0.0010169852757826,-0.0196199528872966,0.0,0.0,0.0,-0.0087049417197704,60.0,-23.513965606689453,-0.0,-7.051724537632253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,9.544822387397288e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001005115555017,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,7.423751230817288e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,0.0001005115991574,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0004767830541823,289.56842041015625,294.1499938964844,253.8084716796875,252.97964477539065,254.73243713378903,253.86167907714844,287.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.851093997146563e-09,0.0010169852757826,-0.0196199528872966,0.0,0.0,0.0,-0.0087049417197704,60.0,-23.513965606689453,-0.0,-7.051724537632253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,9.540731844026595e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,0.0001004684818326,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,7.420570182148367e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,0.0001004685254883,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0004765787452924,289.5608825683594,294.1499938964844,253.79893493652344,252.9714813232422,254.7240447998047,253.852783203125,287.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165573330596,7.80012854306733e-09,0.001016549533233,-0.0194864775985479,0.0,0.0,0.0,-0.0086796758696436,60.0,-23.50516128540039,-0.0,-7.04568208220735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.53639391809702e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685363769531,0.0,0.0,0.0001004227960947,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,7.41719632060267e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,0.0001004228470264,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,0.0004763620381709,289.5533752441406,294.1499938964844,253.789306640625,252.9632263183593,254.7156219482422,253.84385681152344,287.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.7460793335149e-09,0.0010160873644053,-0.0193449221551418,0.0,0.0,0.0,-0.008652881719172,60.0,-23.4958438873291,-0.0,-7.039275828901739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.526941721560434e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,0.0001003232609946,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,7.4098446930293e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001003233119263,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,0.0004758899158332,289.538330078125,294.1499938964844,253.7698211669922,252.946533203125,254.69879150390625,253.82586669921875,287.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150879388675,7.628310427776341e-09,0.0010150803718715,-0.0190364811569452,0.0,0.0,0.0,-0.0085944989696145,60.0,-23.47552299499512,-0.0,-7.025328585541504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.526941721560434e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,0.0001003232609946,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,7.4098446930293e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001003233119263,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,0.0004758899158332,289.538330078125,294.1499938964844,253.7698211669922,252.946533203125,254.69879150390625,253.82586669921875,287.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150879388675,7.628310427776341e-09,0.0010150803718715,-0.0190364811569452,0.0,0.0,0.0,-0.0085944989696145,60.0,-23.47552299499512,-0.0,-7.025328585541504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,9.516499267192556e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001002132994472,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,7.401722541544586e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,0.0001002133503789,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,0.0004753682878799,289.52325439453125,294.1499938964844,253.75,252.92955017089844,254.68191528320312,253.8077087402344,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139753576368,7.49820117107447e-09,0.0010139677906408,-0.0186957120895385,0.0,0.0,0.0,-0.0085299974307417,60.0,-23.45305824279785,-0.0,-7.009934677171259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,9.516499267192556e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001002132994472,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,7.401722541544586e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,0.0001002133503789,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,0.0004753682878799,289.52325439453125,294.1499938964844,253.75,252.92955017089844,254.68191528320312,253.8077087402344,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139753576368,7.49820117107447e-09,0.0010139677906408,-0.0186957120895385,0.0,0.0,0.0,-0.0085299974307417,60.0,-23.45305824279785,-0.0,-7.009934677171259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,9.505150228505954e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001000937845674,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,7.392895349767059e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001000938354991,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0004748013743665,289.5082092285156,294.1499938964844,253.72999572753903,252.9124298095703,254.6649932861328,253.7893829345703,287.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.356797837587692e-09,0.0010127587011083,-0.0183253567665815,0.0,0.0,0.0,-0.0084598986431956,60.0,-23.428356170654297,-0.0,-6.99322484365439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,9.505150228505954e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001000937845674,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,7.392895349767059e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001000938354991,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0004748013743665,289.5082092285156,294.1499938964844,253.72999572753903,252.9124298095703,254.6649932861328,253.7893829345703,287.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.356797837587692e-09,0.0010127587011083,-0.0183253567665815,0.0,0.0,0.0,-0.0084598986431956,60.0,-23.428356170654297,-0.0,-6.99322484365439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,9.492976096225902e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053955078125,0.0,0.0,9.996558947023004e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,7.383427146123722e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,9.996564040193334e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0004741932789329,289.4931335449219,294.1499938964844,253.7100067138672,252.8953399658203,254.64805603027344,253.77096557617188,287.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114689357578,7.205120944320241e-09,0.0010114617180079,-0.0179280862212181,0.0,0.0,0.0,-0.0083847055211663,60.0,-23.4013900756836,-0.0,-6.975322719426913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,9.492976096225902e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053955078125,0.0,0.0,9.996558947023004e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,7.383427146123722e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,9.996564040193334e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0004741932789329,289.4931335449219,294.1499938964844,253.7100067138672,252.8953399658203,254.64805603027344,253.77096557617188,287.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114689357578,7.205120944320241e-09,0.0010114617180079,-0.0179280862212181,0.0,0.0,0.0,-0.0083847055211663,60.0,-23.4013900756836,-0.0,-6.975322719426913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
