time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,9.486714407103136e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,9.989965474233033e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,7.378556620096788e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,9.9899698398076e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.000473880500067,289.4855651855469,294.1499938964844,253.6999969482422,252.8867950439453,254.6395721435547,253.76174926757807,287.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127104240112203e-09,0.0010107946582138,-0.0177237428724765,0.0,0.0,0.0,-0.0083460295572876,60.0,-23.38737869262696,-0.0,-6.966123322627027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,9.480354492552578e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,9.983267955249175e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,7.373610424110666e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,9.983273048419504e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0004735628317575,289.47802734375,294.1499938964844,253.69000244140625,252.8782653808593,254.63107299804688,253.7525177001953,287.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047864514220237e-09,0.0010101171210408,-0.017516192048788,0.0,0.0,0.0,-0.0083067463710904,60.0,-23.373046875,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,9.467538620810956e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,9.969772509066388e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,9.969776874640957e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0004729226639028,289.46295166015625,294.1499938964844,253.6699981689453,252.8612060546875,254.6140594482422,253.7340850830078,287.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888188686104968e-09,0.0010087516857311,-0.0170979518443346,0.0,0.0,0.0,-0.0082275886088609,60.0,-23.343868255615234,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,9.467538620810956e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,9.969772509066388e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,9.969776874640957e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0004729226639028,289.46295166015625,294.1499938964844,253.6699981689453,252.8612060546875,254.6140594482422,253.7340850830078,287.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888188686104968e-09,0.0010087516857311,-0.0170979518443346,0.0,0.0,0.0,-0.0082275886088609,60.0,-23.343868255615234,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,9.454796963836998e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,9.956354915630072e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,7.353731780312955e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,9.95635928120464e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0004722861631307,289.4478454589844,294.1499938964844,253.6499938964844,252.8441772460937,254.5970153808593,253.71568298339844,287.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.7294325667432994e-09,0.0010073941666632,-0.0166821125894784,0.0,0.0,0.0,-0.0081488862633705,60.0,-23.314498901367188,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,9.454796963836998e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,9.956354915630072e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,7.353731780312955e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,9.95635928120464e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0004722861631307,289.4478454589844,294.1499938964844,253.6499938964844,252.8441772460937,254.5970153808593,253.71568298339844,287.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.7294325667432994e-09,0.0010073941666632,-0.0166821125894784,0.0,0.0,0.0,-0.0081488862633705,60.0,-23.314498901367188,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,9.442448936169968e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,9.943351324182004e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,7.344127516262233e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,9.943355689756572e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,0.0004716693656519,289.4327392578125,294.1499938964844,253.6300048828125,252.8271484375,254.57994079589844,253.69729614257807,287.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060850763693,6.5755831890612634e-09,0.0010060785571113,-0.0162791181355714,0.0,0.0,0.0,-0.0080726165324449,60.0,-23.285722732543945,-0.0,-6.901264271164109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,9.442448936169968e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,9.943351324182004e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,7.344127516262233e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,9.943355689756572e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,0.0004716693656519,289.4327392578125,294.1499938964844,253.6300048828125,252.8271484375,254.57994079589844,253.69729614257807,287.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060850763693,6.5755831890612634e-09,0.0010060785571113,-0.0162791181355714,0.0,0.0,0.0,-0.0080726165324449,60.0,-23.285722732543945,-0.0,-6.901264271164109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,9.430640056962147e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,9.930916712619364e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,7.33494307496585e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,9.930921078193931e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.00047107951832,289.4176330566406,294.1499938964844,253.6100006103516,252.8101348876953,254.56285095214844,253.678939819336,287.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004826859571,6.428456877927147e-09,0.0010048204567283,-0.0158937256783247,0.0,0.0,0.0,-0.0079996790736913,60.0,-23.25789451599121,-0.0,-6.88401300408259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,9.430640056962147e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,9.930916712619364e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,7.33494307496585e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,9.930921078193931e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.00047107951832,289.4176330566406,294.1499938964844,253.6100006103516,252.8101348876953,254.56285095214844,253.678939819336,287.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004826859571,6.428456877927147e-09,0.0010048204567283,-0.0158937256783247,0.0,0.0,0.0,-0.0079996790736913,60.0,-23.25789451599121,-0.0,-6.88401300408259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,9.42507613217458e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,9.925057383952662e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,7.330616062972695e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,9.925061749527232e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.000470801605843,289.4100646972656,294.1499938964844,253.6000061035156,252.8016357421875,254.5542755126953,253.6697692871093,287.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042340727522,6.359136772715601e-09,0.0010042276699095,-0.0157121419906616,0.0,0.0,0.0,-0.0079653142020106,60.0,-23.2447509765625,-0.0,-6.875892921698323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,9.4196991994977e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,9.919395233737303e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,7.3264331149403e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,9.919399599311872e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0004705329774878,289.40252685546875,294.1499938964844,253.58999633789065,252.7931365966797,254.54571533203125,253.6605987548828,287.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292137921803942e-09,0.0010036547901108,-0.0155366361141204,0.0,0.0,0.0,-0.0079321004450321,60.0,-23.23201560974121,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,9.409792255610228e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,9.908962965710089e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,7.318728603422642e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,9.908967331284656e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0004700381250586,289.38739013671875,294.1499938964844,253.57000732421875,252.7761383056641,254.528549194336,253.6422576904297,287.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.1687104313534755e-09,0.0010025992523878,-0.0152133125811815,0.0,0.0,0.0,-0.0078709116205573,60.0,-23.20816802978516,-0.0,-6.853609590962152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,9.409792255610228e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,9.908962965710089e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,7.318728603422642e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,9.908967331284656e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0004700381250586,289.38739013671875,294.1499938964844,253.57000732421875,252.7761383056641,254.528549194336,253.6422576904297,287.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.1687104313534755e-09,0.0010025992523878,-0.0152133125811815,0.0,0.0,0.0,-0.0078709116205573,60.0,-23.20816802978516,-0.0,-6.853609590962152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,9.400991257280113e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,9.899694850901142e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,7.311882654903457e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,9.89969921647571e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0004695985116995,289.37225341796875,294.1499938964844,253.5500030517578,252.7591552734375,254.5113525390625,253.62388610839844,287.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016675805673,6.059052370943618e-09,0.0010016615269705,-0.0149260526522994,0.0,0.0,0.0,-0.0078165493905544,60.0,-23.187162399291992,-0.0,-6.840794952722717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,9.400991257280113e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,9.899694850901142e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,7.311882654903457e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70709228515625,0.0,0.0,9.89969921647571e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0004695985116995,289.37225341796875,294.1499938964844,253.5500030517578,252.7591552734375,254.5113525390625,253.62388610839844,287.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016675805673,6.059052370943618e-09,0.0010016615269705,-0.0149260526522994,0.0,0.0,0.0,-0.0078165493905544,60.0,-23.187162399291992,-0.0,-6.840794952722717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,9.393559594172984e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.891869558487087e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,7.306102634174749e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,9.891873196465896e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,0.0004692272923421,289.35711669921875,294.1499938964844,253.52999877929688,252.74215698242188,254.49411010742188,253.6054534912109,287.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008757235482,5.966461991135929e-09,0.0010008697863668,-0.0146835017949342,0.0,0.0,0.0,-0.0077706477604806,60.0,-23.16923713684082,-0.0,-6.829983334455393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,9.393559594172984e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.891869558487087e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,7.306102634174749e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,9.891873196465896e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,0.0004692272923421,289.35711669921875,294.1499938964844,253.52999877929688,252.74215698242188,254.49411010742188,253.6054534912109,287.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008757235482,5.966461991135929e-09,0.0010008697863668,-0.0146835017949342,0.0,0.0,0.0,-0.0077706477604806,60.0,-23.16923713684082,-0.0,-6.829983334455393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,9.387460158905014e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,9.885446343105286e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,7.301358709810302e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,9.885450708679856e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,0.0004689226334448,289.3419494628906,294.1499938964844,253.509994506836,252.7251739501953,254.47683715820312,253.58694458007807,287.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002257768064,5.890466781011128e-09,0.001000219839625,-0.0144844213500618,0.0,0.0,0.0,-0.007732973434031,60.0,-23.15447425842285,-0.0,-6.821115761113107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,9.387460158905014e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,9.885446343105286e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,7.301358709810302e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,9.885450708679856e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,0.0004689226334448,289.3419494628906,294.1499938964844,253.509994506836,252.7251739501953,254.47683715820312,253.58694458007807,287.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002257768064,5.890466781011128e-09,0.001000219839625,-0.0144844213500618,0.0,0.0,0.0,-0.007732973434031,60.0,-23.15447425842285,-0.0,-6.821115761113107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.384965960634872e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,9.882819722406566e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,7.29941893951036e-05,289.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,9.882823360385372e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0004687980399467,289.3343505859375,294.1499938964844,253.5,252.7166748046875,254.4681854248047,253.57765197753903,287.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999600006267,5.859387197659771e-09,0.0009999540634453,-0.0144030041992664,0.0,0.0,0.0,-0.0077175660990178,60.0,-23.148452758789062,-0.0,-6.817491282617993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,9.382831922266632e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,9.880572179099544e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,7.297759293578565e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626892089844,0.0,0.0,9.880576544674112e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0004686914326157,289.3267822265625,294.1499938964844,253.4900054931641,252.7081756591797,254.45953369140625,253.5683135986328,287.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832796468041579e-09,0.0009997267043218,-0.0143333449959754,0.0,0.0,0.0,-0.0077043832279741,60.0,-23.143287658691406,-0.0,-6.814391184661872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,9.379688708577304e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,9.877261618385091e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,7.295313844224438e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,9.87726598395966e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,0.0004685344174504,289.31158447265625,294.1499938964844,253.47000122070312,252.691162109375,254.4421844482422,253.549560546875,287.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.793628687911223e-09,0.0009993916610255,-0.0142307383939623,0.0,0.0,0.0,-0.007684966083616,60.0,-23.135547637939453,-0.0,-6.809825237041879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,9.379688708577304e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,9.877261618385091e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,7.295313844224438e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,9.87726598395966e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,0.0004685344174504,289.31158447265625,294.1499938964844,253.47000122070312,252.691162109375,254.4421844482422,253.549560546875,287.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.793628687911223e-09,0.0009993916610255,-0.0142307383939623,0.0,0.0,0.0,-0.007684966083616,60.0,-23.135547637939453,-0.0,-6.809825237041879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,9.377895185025408e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,9.875373507384212e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,7.293919043149799e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.87537787295878e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,0.0004684448358602,289.29638671875,294.1499938964844,253.4499969482422,252.6741485595703,254.4247894287109,253.53062438964844,287.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.771283451139197e-09,0.0009992006234824,-0.0141722010448575,0.0,0.0,0.0,-0.0076738884672522,60.0,-23.13141250610352,-0.0,-6.807221097915317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,9.377895185025408e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,9.875373507384212e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,7.293919043149799e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,9.87537787295878e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,0.0004684448358602,289.29638671875,294.1499938964844,253.4499969482422,252.6741485595703,254.4247894287109,253.53062438964844,287.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.771283451139197e-09,0.0009992006234824,-0.0141722010448575,0.0,0.0,0.0,-0.0076738884672522,60.0,-23.13141250610352,-0.0,-6.807221097915317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,9.377545939059928e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,9.875006071524696e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,7.29364764993079e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,9.875009709503502e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,0.0004684274026658,289.2811584472656,294.1499938964844,253.42999267578125,252.6571350097656,254.4073486328125,253.51150512695312,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991690749302,5.766927824168988e-09,0.0009991632541641,-0.0141607904806733,0.0,0.0,0.0,-0.0076717287302017,60.0,-23.130897521972656,-0.0,-6.806713770401984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,9.377545939059928e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,9.875006071524696e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,7.29364764993079e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,9.875009709503502e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,0.0004684274026658,289.2811584472656,294.1499938964844,253.42999267578125,252.6571350097656,254.4073486328125,253.51150512695312,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991690749302,5.766927824168988e-09,0.0009991632541641,-0.0141607904806733,0.0,0.0,0.0,-0.0076717287302017,60.0,-23.130897521972656,-0.0,-6.806713770401984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,9.378417598782109e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,9.875923569779844e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,7.294325769180432e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,9.87592720775865e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,0.0004684709419962,289.2658996582031,294.1499938964844,253.4100036621093,252.6400909423828,254.38986206054688,253.4921875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992618579417,5.777784028992983e-09,0.0009992561535909,-0.0141892312094569,0.0,0.0,0.0,-0.0076771108433604,60.0,-23.133447647094727,-0.0,-6.807978536471637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,9.378417598782109e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,9.875923569779844e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,7.294325769180432e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,9.87592720775865e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,0.0004684709419962,289.2658996582031,294.1499938964844,253.4100036621093,252.6400909423828,254.38986206054688,253.4921875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992618579417,5.777784028992983e-09,0.0009992561535909,-0.0141892312094569,0.0,0.0,0.0,-0.0076771108433604,60.0,-23.133447647094727,-0.0,-6.807978536471637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6223449707031,0.0,0.0,9.37929580686614e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,9.876848343992606e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,7.295008981600404e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,9.876852709567174e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0004685148305725,289.2582397460937,294.1499938964844,253.3999938964844,252.63156127929688,254.381088256836,253.48245239257807,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993554558604,5.788725943034478e-09,0.0009993496350944,-0.0142178954556584,0.0,0.0,0.0,-0.0076825348660349,60.0,-23.135915756225582,-0.0,-6.809253960682329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,9.380459232488648e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,9.878073615254834e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,7.295913383131847e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,9.87807725323364e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0004685729218181,289.2506103515625,294.1499938964844,253.38999938964844,252.6230316162109,254.372314453125,253.47265625,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994793217629,5.8032174621303065e-09,0.0009994736174121,-0.0142558589577674,0.0,0.0,0.0,-0.0076897190883755,60.0,-23.139122009277344,-0.0,-6.810942920765228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,9.383539145346732e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,9.881317237159236e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,7.298309355974197e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.881320875138044e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0004687267937697,289.2352905273437,294.1499938964844,253.3699951171875,252.6059417724609,254.354736328125,253.45291137695312,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998074965551,5.8415885462181905e-09,0.000999801675789,-0.0143563784658908,0.0,0.0,0.0,-0.0077087408863008,60.0,-23.14747810363769,-0.0,-6.815415787286838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,9.383539145346732e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,9.881317237159236e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,7.298309355974197e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.881320875138044e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0004687267937697,289.2352905273437,294.1499938964844,253.3699951171875,252.6059417724609,254.354736328125,253.45291137695312,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998074965551,5.8415885462181905e-09,0.000999801675789,-0.0143563784658908,0.0,0.0,0.0,-0.0077087408863008,60.0,-23.14747810363769,-0.0,-6.815415787286838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.387433237861842e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,9.885417966870592e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,7.30133760953322e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.885421604849398e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0004689213237725,289.219970703125,294.1499938964844,253.3500061035156,252.58883666992188,254.33709716796875,253.4329833984375,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890102627859051e-09,0.0010002164635807,-0.0144834676757454,0.0,0.0,0.0,-0.0077327913604676,60.0,-23.158090591430664,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.387433237861842e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,9.885417966870592e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,7.30133760953322e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.885421604849398e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0004689213237725,289.219970703125,294.1499938964844,253.3500061035156,252.58883666992188,254.33709716796875,253.4329833984375,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890102627859051e-09,0.0010002164635807,-0.0144834676757454,0.0,0.0,0.0,-0.0077327913604676,60.0,-23.158090591430664,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.39192104851827e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,9.890143701341005e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,7.304828613996506e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,9.89014733931981e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0004691455105785,289.2046203613281,294.1499938964844,253.3300018310547,252.5717163085937,254.3194274902344,253.4128570556641,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946013015289964e-09,0.0010006945813074,-0.0146299339830875,0.0,0.0,0.0,-0.0077605084516108,60.0,-23.17045211791992,-0.0,-6.827596621405976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.39192104851827e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,9.890143701341005e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,7.304828613996506e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,9.89014733931981e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0004691455105785,289.2046203613281,294.1499938964844,253.3300018310547,252.5717163085937,254.3194274902344,253.4128570556641,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.946013015289964e-09,0.0010006945813074,-0.0146299339830875,0.0,0.0,0.0,-0.0077605084516108,60.0,-23.17045211791992,-0.0,-6.827596621405976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,9.396726090926676e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.895203402265906e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,7.30856554582715e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,9.895207040244712e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0004693855007644,289.1892395019531,294.1499938964844,253.3099975585937,252.5545654296875,254.3016815185547,253.39254760742188,287.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870023528814e-09,0.0010012063430622,-0.0147867370396852,0.0,0.0,0.0,-0.0077901822514832,60.0,-23.18405532836914,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
