time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,9.396726090926676e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.895203402265906e-05,289.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,7.30856554582715e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,9.895207040244712e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.0004693855007644,289.1892395019531,294.1499938964844,253.3099975585937,252.5545654296875,254.3016815185547,253.39254760742188,287.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870023528814e-09,0.0010012063430622,-0.0147867370396852,0.0,0.0,0.0,-0.0077901822514832,60.0,-23.18405532836914,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458374023437,0.0,0.0,9.399178088642655e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,9.89778563962318e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,7.310472574317828e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,9.897789277601988e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.0004695079987868,289.1815185546875,294.1499938964844,253.3000030517578,252.5459747314453,254.2928009033203,253.38233947753903,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.19108390808105,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,9.401607530890033e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,9.900343866320328e-05,289.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,7.312362140510231e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,9.900347504299134e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0004696293617598,289.1737976074219,294.1499938964844,253.2899932861328,252.5373687744141,254.28390502929688,253.3721160888672,287.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.19815826416016,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,9.40630052355118e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.905289334710687e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0004698637931142,289.1583557128906,294.1499938964844,253.2700042724609,252.5201568603516,254.2660675048828,253.35157775878903,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150164848492e-09,0.001002226374112,-0.0150992032140493,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.21212577819824,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,9.40630052355118e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,9.90528569673188e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,7.316011760849506e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.905289334710687e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0004698637931142,289.1583557128906,294.1499938964844,253.2700042724609,252.5201568603516,254.2660675048828,253.35157775878903,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125150164848492e-09,0.001002226374112,-0.0150992032140493,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.21212577819824,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,0.0004700829449575,289.14288330078125,294.1499938964844,253.25,252.50289916992188,254.24819946289065,253.3309783935547,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.225601196289062,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,0.0004700829449575,289.14288330078125,294.1499938964844,253.25,252.50289916992188,254.24819946289065,253.3309783935547,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.225601196289062,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,9.414547093911096e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,9.913969552144408e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,7.32242624508217e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.913973190123217e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,0.0004702757287304,289.1274108886719,294.1499938964844,253.22999572753903,252.485595703125,254.2302703857422,253.3103485107422,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031111305579,6.227886650833625e-09,0.0010031049605458,-0.0153683284297585,0.0,0.0,0.0,-0.0079002454876899,60.0,-23.238021850585938,-0.0,-6.860530277208454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,9.414547093911096e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,9.913969552144408e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,7.32242624508217e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.913973190123217e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,0.0004702757287304,289.1274108886719,294.1499938964844,253.22999572753903,252.485595703125,254.2302703857422,253.3103485107422,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031111305579,6.227886650833625e-09,0.0010031049605458,-0.0153683284297585,0.0,0.0,0.0,-0.0079002454876899,60.0,-23.238021850585938,-0.0,-6.860530277208454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,9.41776524996385e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,9.917359420796856e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,7.324929174501449e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,9.917362331179902e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0004704364982899,289.11187744140625,294.1499938964844,253.2100067138672,252.46826171875,254.2123107910156,253.28973388671875,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003454090096,6.267983021501777e-09,0.0010034478036686,-0.0154733629897236,0.0,0.0,0.0,-0.0079201236367225,60.0,-23.2491397857666,-0.0,-6.865221990892678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,9.41776524996385e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,9.917359420796856e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,7.324929174501449e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,9.917362331179902e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0004704364982899,289.11187744140625,294.1499938964844,253.2100067138672,252.46826171875,254.2123107910156,253.28973388671875,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003454090096,6.267983021501777e-09,0.0010034478036686,-0.0154733629897236,0.0,0.0,0.0,-0.0079201236367225,60.0,-23.2491397857666,-0.0,-6.865221990892678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,9.419097477803008e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,9.918762225424872e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,7.325965270865709e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,9.918765135807917e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0004705030296463,289.1041259765625,294.1499938964844,253.1999969482422,252.45957946777344,254.20330810546875,253.2794189453125,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035960003733,6.2845777470954545e-09,0.0010035897139459,-0.0155168324708938,0.0,0.0,0.0,-0.0079283500090241,60.0,-23.25400924682617,-0.0,-6.86716390418951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610595703125,0.0,0.0,9.420218702871352e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,9.919942385749891e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,7.326836930587888e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,9.919946023728698e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,0.0004705590254161,289.0963439941406,294.1499938964844,253.19000244140625,252.4508819580078,254.19430541992188,253.2691345214844,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037154424935,6.2985425763883995e-09,0.0010037091560661,-0.0155534148216247,0.0,0.0,0.0,-0.0079352734610438,60.0,-23.25841522216797,-0.0,-6.86879815248176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,9.421800496056676e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,9.92160858004354e-05,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.328068022616208e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,9.921611490426584e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0004706380714196,289.0807800292969,294.1499938964844,253.1699981689453,252.4334716796875,254.17626953125,253.24859619140625,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038840118795,6.3182508114323355e-09,0.0010038777254521,-0.0156050408259034,0.0,0.0,0.0,-0.0079450439661741,60.0,-23.26576805114746,-0.0,-6.871105284744773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,9.421800496056676e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,9.92160858004354e-05,289.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.328068022616208e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,9.921611490426584e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0004706380714196,289.0807800292969,294.1499938964844,253.1699981689453,252.4334716796875,254.17626953125,253.24859619140625,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038840118795,6.3182508114323355e-09,0.0010038777254521,-0.0156050408259034,0.0,0.0,0.0,-0.0079450439661741,60.0,-23.26576805114746,-0.0,-6.871105284744773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,9.422422590432689e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,9.922263416228816e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,7.328551873797551e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.922267054207624e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,0.0004706691543105,289.065185546875,294.1499938964844,253.1499938964844,252.4160003662109,254.1581878662109,253.2281494140625,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039502521976,6.325999724055009e-09,0.0010039439657703,-0.0156253390014171,0.0,0.0,0.0,-0.0079488856717944,60.0,-23.27096366882324,-0.0,-6.872012647818337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,9.422422590432689e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,9.922263416228816e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,7.328551873797551e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.922267054207624e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,0.0004706691543105,289.065185546875,294.1499938964844,253.1499938964844,252.4160003662109,254.1581878662109,253.2281494140625,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039502521976,6.325999724055009e-09,0.0010039439657703,-0.0156253390014171,0.0,0.0,0.0,-0.0079488856717944,60.0,-23.27096366882324,-0.0,-6.872012647818337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,9.42298211157322e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,9.922852768795563e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974304199219,0.0,0.0,7.328986976062879e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,9.92285567917861e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0004706970939878,289.0495910644531,294.1499938964844,253.1300048828125,252.39846801757807,254.1400756835937,253.2077789306641,287.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040098568424,6.332965263311507e-09,0.001004003570415,-0.015643585473299,0.0,0.0,0.0,-0.0079523380845785,60.0,-23.27469062805176,-0.0,-6.87282835087899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,9.42298211157322e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,9.922852768795563e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974304199219,0.0,0.0,7.328986976062879e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,9.92285567917861e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0004706970939878,289.0495910644531,294.1499938964844,253.1300048828125,252.39846801757807,254.1400756835937,253.2077789306641,287.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040098568424,6.332965263311507e-09,0.001004003570415,-0.015643585473299,0.0,0.0,0.0,-0.0079523380845785,60.0,-23.27469062805176,-0.0,-6.87282835087899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,9.424310701433568e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,9.924251935444772e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,7.330020162044093e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,9.924254845827818e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0004707634798251,289.0339660644531,294.1499938964844,253.1100006103516,252.3809051513672,254.1219177246093,253.1874389648437,287.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041514178737,6.3495151358949906e-09,0.001004145015031,-0.0156869385391473,0.0,0.0,0.0,-0.0079605430364608,60.0,-23.27942276000977,-0.0,-6.874766000919409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,9.424310701433568e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,9.924251935444772e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,7.330020162044093e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,9.924254845827818e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0004707634798251,289.0339660644531,294.1499938964844,253.1100006103516,252.3809051513672,254.1219177246093,253.1874389648437,287.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041514178737,6.3495151358949906e-09,0.001004145015031,-0.0156869385391473,0.0,0.0,0.0,-0.0079605430364608,60.0,-23.27942276000977,-0.0,-6.874766000919409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,9.425255848327652e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,9.925247286446393e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,7.330755033763126e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,9.925250196829438e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0004708106862381,289.0261535644531,294.1499938964844,253.1000061035156,252.37210083007807,254.1128387451172,253.17727661132807,287.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042520007118,6.361289717204954e-09,0.0010042457142844,-0.0157177820801734,0.0,0.0,0.0,-0.0079663796350359,60.0,-23.28239631652832,-0.0,-6.876145164369518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,9.426413453184068e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,9.926466009346768e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.33165506972e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.926468919729814e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,0.0004708684864453,289.018310546875,294.1499938964844,253.08999633789065,252.36328125,254.103744506836,253.1671142578125,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043752845376,6.375705741135107e-09,0.0010043689981102,-0.015755545347929,0.0,0.0,0.0,-0.0079735266044735,60.0,-23.285858154296875,-0.0,-6.877833413909684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,9.42925616982393e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999938964844,0.0,0.0,9.929459338309245e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,7.333866960834712e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.92946297628805e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,0.000471010513138,289.0026550292969,294.1499938964844,253.07000732421875,252.3456268310547,254.08551025390625,253.14675903320312,287.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.411125408334328e-09,0.0010046717943623,-0.0158483274281024,0.0,0.0,0.0,-0.0079910848289728,60.0,-23.29409408569336,-0.0,-6.881982272943787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,9.42925616982393e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999938964844,0.0,0.0,9.929459338309245e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,7.333866960834712e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.92946297628805e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,0.000471010513138,289.0026550292969,294.1499938964844,253.07000732421875,252.3456268310547,254.08551025390625,253.14675903320312,287.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.411125408334328e-09,0.0010046717943623,-0.0158483274281024,0.0,0.0,0.0,-0.0079910848289728,60.0,-23.29409408569336,-0.0,-6.881982272943787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,9.43275008467026e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.933138790074736e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,7.336584531003609e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,9.933142428053544e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,0.0004711850488092,288.9869689941406,294.1499938964844,253.0500030517578,252.3279266357422,254.0672607421875,253.1263732910156,287.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454654144505412e-09,0.0010050439741462,-0.0159623492509126,0.0,0.0,0.0,-0.0080126645043492,60.0,-23.304101943969727,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,9.43275008467026e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.933138790074736e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,7.336584531003609e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,9.933142428053544e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,0.0004711850488092,288.9869689941406,294.1499938964844,253.0500030517578,252.3279266357422,254.0672607421875,253.1263732910156,287.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454654144505412e-09,0.0010050439741462,-0.0159623492509126,0.0,0.0,0.0,-0.0080126645043492,60.0,-23.304101943969727,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,9.436732943868265e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,9.937333379639313e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207092285156,0.0,0.0,7.339681906159967e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,9.937336290022358e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,0.0004713840025942,288.97125244140625,294.1499938964844,253.02999877929688,252.3101959228516,254.0489654541016,253.1059112548828,286.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504273120100379e-09,0.0010054683079943,-0.016092324629426,0.0,0.0,0.0,-0.0080372625961899,60.0,-23.315505981445312,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,9.436732943868265e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,9.937333379639313e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207092285156,0.0,0.0,7.339681906159967e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,9.937336290022358e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,0.0004713840025942,288.97125244140625,294.1499938964844,253.02999877929688,252.3101959228516,254.0489654541016,253.1059112548828,286.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504273120100379e-09,0.0010054683079943,-0.016092324629426,0.0,0.0,0.0,-0.0080372625961899,60.0,-23.315505981445312,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.441049041924998e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,0.0004715996037703,288.9555358886719,294.1499938964844,253.009994506836,252.2924194335937,254.03062438964844,253.0854034423828,286.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.327957153320312,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.441049041924998e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520202636719,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,0.0004715996037703,288.9555358886719,294.1499938964844,253.009994506836,252.2924194335937,254.03062438964844,253.0854034423828,286.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.327957153320312,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133850097656,0.0,0.0,9.443271846976133e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,9.944218618329614e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,7.344767800532281e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,9.94422152871266e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,0.0004717106348834,288.9476623535156,294.1499938964844,253.0,252.2835235595703,254.0214385986328,253.0751342773437,286.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.334442138671875,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,9.445509203942493e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,9.946575301000848e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,7.346508209593594e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850036621094,0.0,0.0,9.946578211383894e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445739746094,0.0,0.0,0.0004718224226962,288.9397888183594,294.1499938964844,252.9900054931641,252.2746124267578,254.0122528076172,253.0648498535156,286.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.34101676940918,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.9512399174273e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.000472043728223,288.92401123046875,294.1499938964844,252.97000122070312,252.2567901611328,253.99383544921875,253.0442657470703,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.354236602783203,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.9512399174273e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.000472043728223,288.92401123046875,294.1499938964844,252.97000122070312,252.2567901611328,253.99383544921875,253.0442657470703,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.354236602783203,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27423095703125,0.0,0.0,9.454148676013574e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.955675341188908e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,0.0004722539742942,288.908203125,294.1499938964844,252.9499969482422,252.23892211914065,253.9753875732422,253.023666381836,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.367162704467773,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27423095703125,0.0,0.0,9.454148676013574e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.955675341188908e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,0.0004722539742942,288.908203125,294.1499938964844,252.9499969482422,252.23892211914065,253.9753875732422,253.023666381836,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.367162704467773,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,0.00047244731104,288.8923645019531,294.1499938964844,252.92999267578125,252.22105407714844,253.9569091796875,253.0030517578125,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.379472732543945,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,0.00047244731104,288.8923645019531,294.1499938964844,252.92999267578125,252.22105407714844,253.9569091796875,253.0030517578125,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.379472732543945,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
