time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,9.461402078159152e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,7.358868606388569e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.963313641492276e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0004726163169834,288.87652587890625,294.1499938964844,252.9100036621093,252.20315551757807,253.9383850097656,252.9824676513672,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.39069175720215,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,9.461402078159152e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,7.358868606388569e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.963313641492276e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0004726163169834,288.87652587890625,294.1499938964844,252.9100036621093,252.20315551757807,253.9383850097656,252.9824676513672,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.39069175720215,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,9.46292930166237e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.964918717741966e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,7.360056770266965e-05,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,9.964921628125012e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,0.0004726925690192,288.8685913085937,294.1499938964844,252.8999938964844,252.19419860839844,253.9291076660156,252.97218322753903,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.39592170715332,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,9.464305185247213e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,9.966368088498712e-05,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,7.361127063632011e-05,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.966370998881756e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0004727613413706,288.86065673828125,294.1499938964844,252.88999938964844,252.1852264404297,253.9198303222656,252.9619140625,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.40082550048828,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,9.466721530770884e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,9.968912490876392e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968078613281,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922912597656,0.0,0.0,9.968915401259436e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,0.0004728820349555,288.84478759765625,294.1499938964844,252.8699951171875,252.16729736328125,253.90126037597656,252.9413909912109,286.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.40972900390625,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,9.466721530770884e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,9.968912490876392e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968078613281,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922912597656,0.0,0.0,9.968915401259436e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,0.0004728820349555,288.84478759765625,294.1499938964844,252.8699951171875,252.16729736328125,253.90126037597656,252.9413909912109,286.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.40972900390625,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,9.468759526498616e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,9.971058170776814e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767883300781,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313232421875,0.0,0.0,0.0004729838401544,288.8288879394531,294.1499938964844,252.8500061035156,252.1493530273437,253.8826446533203,252.92092895507807,286.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.417564392089844,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,9.468759526498616e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,9.971058170776814e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767883300781,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313232421875,0.0,0.0,0.0004729838401544,288.8288879394531,294.1499938964844,252.8500061035156,252.1493530273437,253.8826446533203,252.92092895507807,286.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.417564392089844,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798400878906,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,9.972942643798888e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,0.0004730730724986,288.8129577636719,294.1499938964844,252.8300018310547,252.13140869140625,253.864013671875,252.9005126953125,286.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.424575805664062,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798400878906,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,9.972942643798888e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,0.0004730730724986,288.8129577636719,294.1499938964844,252.8300018310547,252.13140869140625,253.864013671875,252.9005126953125,286.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.424575805664062,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,9.974635759135708e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,7.367233047261834e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.974638669518754e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,0.000473153515486,288.7970275878906,294.1499938964844,252.8099975585937,252.1134490966797,253.8453369140625,252.8801422119141,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.431102752685547,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,9.974635759135708e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,7.367233047261834e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.974638669518754e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,0.000473153515486,288.7970275878906,294.1499938964844,252.8099975585937,252.1134490966797,253.8453369140625,252.8801422119141,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.431102752685547,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.472889360040426e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.18316650390625,0.0,0.0,9.975407738238572e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,7.367803482338786e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379089355469,0.0,0.0,9.97541064862162e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,0.0004731901281047,288.7890625,294.1499938964844,252.8000030517578,252.10446166992188,253.83599853515625,252.8699645996093,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.434160232543945,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482238769531,0.0,0.0,9.473595127929002e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,9.97615061351098e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,7.368352089542896e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300964355469,0.0,0.0,9.976152796298264e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,0.0004732253728434,288.7810974121094,294.1499938964844,252.7899932861328,252.09548950195312,253.8266448974609,252.8598175048828,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.43712615966797,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324157714844,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,9.97754541458562e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,7.369382365141064e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0004732915549539,288.7651062011719,294.1499938964844,252.7700042724609,252.07752990722656,253.80792236328125,252.83950805664065,286.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.44282341003418,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324157714844,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,9.97754541458562e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,7.369382365141064e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0004732915549539,288.7651062011719,294.1499938964844,252.7700042724609,252.07752990722656,253.80792236328125,252.83950805664065,286.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.44282341003418,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,9.476181003265084e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427917480469,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0004733545647468,288.7491455078125,294.1499938964844,252.75,252.0595703125,253.7891845703125,252.8192443847656,286.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.448291778564453,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,9.476181003265084e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427917480469,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0004733545647468,288.7491455078125,294.1499938964844,252.75,252.0595703125,253.7891845703125,252.8192443847656,286.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.448291778564453,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,9.477425192017108e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,0.0004734167014248,288.7331237792969,294.1499938964844,252.72999572753903,252.04161071777344,253.7704162597656,252.7989959716797,286.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.453649520874023,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,9.477425192017108e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,0.0004734167014248,288.7331237792969,294.1499938964844,252.72999572753903,252.04161071777344,253.7704162597656,252.7989959716797,286.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.453649520874023,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0004734802641905,288.7171325683594,294.1499938964844,252.7100067138672,252.023666381836,253.75161743164065,252.77877807617188,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.45901107788086,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0004734802641905,288.7171325683594,294.1499938964844,252.7100067138672,252.023666381836,253.75161743164065,252.77877807617188,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.45901107788086,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,9.479353320784868e-05,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,9.982215124182404e-05,289.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638732910156,0.0,0.0,7.372831169050187e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,9.982217306969687e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,0.0004735130642075,288.7091064453125,294.1499938964844,252.6999969482422,252.0146942138672,253.74220275878903,252.76866149902344,286.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.46172523498535,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06903076171875,0.0,0.0,9.48003216763027e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,9.982929623220116e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,7.373358675977215e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,9.9829318060074e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0004735469410661,288.7011108398437,294.1499938964844,252.69000244140625,252.00572204589844,253.73280334472656,252.7585601806641,286.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.464475631713867,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,9.48146407608874e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403137207031,0.0,0.0,7.374472625087947e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,9.98443938442506e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,0.0004736184782814,288.68505859375,294.1499938964844,252.6699981689453,251.98780822753903,253.7139587402344,252.7383575439453,286.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.470134735107425,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,9.48146407608874e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403137207031,0.0,0.0,7.374472625087947e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,9.98443938442506e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,0.0004736184782814,288.68505859375,294.1499938964844,252.6699981689453,251.98780822753903,253.7139587402344,252.7383575439453,286.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.470134735107425,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,9.986056829802692e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,7.375668792519718e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0004736953123938,288.66900634765625,294.1499938964844,252.6499938964844,251.9698944091797,253.6950836181641,252.7181396484375,286.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.476030349731445,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,9.986056829802692e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,7.375668792519718e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0004736953123938,288.66900634765625,294.1499938964844,252.6499938964844,251.9698944091797,253.6950836181641,252.7181396484375,286.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.476030349731445,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,0.0004737783165182,288.6529235839844,294.1499938964844,252.6300048828125,251.9519958496093,253.6761932373047,252.69793701171875,286.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.482208251953125,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,0.0004737783165182,288.6529235839844,294.1499938964844,252.6300048828125,251.9519958496093,253.6761932373047,252.69793701171875,286.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.482208251953125,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0004738676943816,288.6368408203125,294.1499938964844,252.6100006103516,251.9341278076172,253.65728759765625,252.6777191162109,286.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.488689422607425,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0004738676943816,288.6368408203125,294.1499938964844,252.6100006103516,251.9341278076172,253.65728759765625,252.6777191162109,286.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.488689422607425,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974670410156,0.0,0.0,9.487399074714632e-05,290.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.990687249228358e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,7.379088492598385e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,9.990689432015644e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,0.0004739149590022,288.6287841796875,294.1499938964844,252.6000061035156,251.9252014160156,253.6478271484375,252.6676025390625,286.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.492053985595703,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.989501953125,0.0,0.0,9.48838351177983e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,9.991723345592618e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,7.379853923339397e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,9.991725528379902e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,0.0004739641153719,288.6207580566406,294.1499938964844,252.58999633789065,251.91629028320312,253.6383514404297,252.65750122070312,286.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.49550437927246,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,9.490475349593908e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,9.993926505558191e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.0004740686563309,288.6046447753906,294.1499938964844,252.57000732421875,251.89846801757807,253.619384765625,252.63726806640625,286.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.502683639526367,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,9.490475349593908e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,9.993926505558191e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.0004740686563309,288.6046447753906,294.1499938964844,252.57000732421875,251.89846801757807,253.619384765625,252.63726806640625,286.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.502683639526367,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,9.492770914221182e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,9.996344306273386e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,7.38326707505621e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420166015625,0.0,0.0,9.99634648906067e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,0.000474183296319,288.5885009765625,294.1499938964844,252.5500030517578,251.8806610107422,253.6004180908203,252.6170196533203,286.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833457902073,60.0,-23.510311126708984,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,9.492770914221182e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,9.996344306273386e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,7.38326707505621e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420166015625,0.0,0.0,9.99634648906067e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,0.000474183296319,288.5885009765625,294.1499938964844,252.5500030517578,251.8806610107422,253.6004180908203,252.6170196533203,286.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833457902073,60.0,-23.510311126708984,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262390136719,0.0,0.0,9.999117901315913e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,0.0004743147874251,288.5723571777344,294.1499938964844,252.5303192138672,251.8632354736328,253.58140563964844,252.59678649902344,286.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.518484115600582,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
