time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262390136719,0.0,0.0,9.999117901315913e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,0.0004743147874251,288.5723571777344,294.1499938964844,252.5303192138672,251.8632354736328,253.58140563964844,252.59678649902344,286.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.518484115600582,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,9.498517465544865e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481506347656,0.0,0.0,0.0001000239572022,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,7.387735968222842e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,0.00010002397903,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,0.0004744703765027,288.55621337890625,294.1499938964844,252.5112762451172,251.84646606445312,253.56239318847656,252.5767364501953,286.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974311772235e-09,0.0010120500810444,-0.0181084275245666,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.52736091613769,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,9.498517465544865e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481506347656,0.0,0.0,0.0001000239572022,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,7.387735968222842e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,0.00010002397903,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,0.0004744703765027,288.55621337890625,294.1499938964844,252.5112762451172,251.84646606445312,253.56239318847656,252.5767364501953,286.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974311772235e-09,0.0010120500810444,-0.0181084275245666,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.52736091613769,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176330566406,0.0,0.0,9.500241867499426e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0001000421107164,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,7.389077654806897e-05,289.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90252685546875,0.0,0.0,0.0001000421325443,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,0.000474556494737,288.5481262207031,294.1499938964844,252.50196838378903,251.8383026123047,253.55288696289065,252.56678771972656,286.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455795031103e-09,0.0010122336680069,-0.0181646924465894,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.532058715820312,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096374511719,0.0,0.0,9.502112516202033e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9318542480469,0.0,0.0,0.0001000618140096,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,7.390532118733972e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946228027344,0.0,0.0,0.0001000618358375,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,0.0004746499471366,288.5400390625,294.1499938964844,252.4927978515625,251.830307006836,253.5433807373047,252.55691528320312,286.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.3187629290316644e-09,0.0010124329710379,-0.0182257369160652,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.5369815826416,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,9.506229253020138e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.0001001051641651,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,7.393734267679974e-05,289.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.000100105185993,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,0.0004748555948026,288.5238342285156,294.1499938964844,252.474853515625,251.8147125244141,253.52438354492188,252.53741455078125,286.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128789581358,7.370054344590926e-09,0.0010128716239705,-0.0183600801974535,0.0,0.0,0.0,-0.0084664672613143,60.0,-23.547468185424805,-0.0,-6.994790879844004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,9.506229253020138e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.0001001051641651,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,7.393734267679974e-05,289.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.000100105185993,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,0.0004748555948026,288.5238342285156,294.1499938964844,252.474853515625,251.8147125244141,253.52438354492188,252.53741455078125,286.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128789581358,7.370054344590926e-09,0.0010128716239705,-0.0183600801974535,0.0,0.0,0.0,-0.0084664672613143,60.0,-23.547468185424805,-0.0,-6.994790879844004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775634765625,0.0,0.0,9.51084730331786e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,0.0001001537966658,289.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,0.0001001538184937,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,0.0004750863008666,288.50762939453125,294.1499938964844,252.45741271972656,251.79962158203125,253.50540161132807,252.5182342529297,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.427588322173051e-09,0.0010133634787052,-0.0185107700526714,0.0,0.0,0.0,-0.0084949899464845,60.0,-23.558815002441406,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775634765625,0.0,0.0,9.51084730331786e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,0.0001001537966658,289.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,0.0001001538184937,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,0.0004750863008666,288.50762939453125,294.1499938964844,252.45741271972656,251.79962158203125,253.50540161132807,252.5182342529297,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.427588322173051e-09,0.0010133634787052,-0.0185107700526714,0.0,0.0,0.0,-0.0084949899464845,60.0,-23.558815002441406,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86151123046875,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,0.0001002080753096,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8889465332031,0.0,0.0,0.0004753436660394,288.49139404296875,294.1499938964844,252.44039916992188,251.78501892089844,253.48643493652344,252.4994354248047,286.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.571176528930664,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86151123046875,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,0.0001002080753096,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8889465332031,0.0,0.0,0.0004753436660394,288.49139404296875,294.1499938964844,252.44039916992188,251.78501892089844,253.48643493652344,252.4994354248047,286.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.571176528930664,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.845458984375,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,7.405719952657819e-05,289.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004756253620143,288.47515869140625,294.1499938964844,252.42379760742188,251.7708435058593,253.46749877929688,252.4810333251953,286.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.58448982238769,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.845458984375,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,7.405719952657819e-05,289.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004756253620143,288.47515869140625,294.1499938964844,252.42379760742188,251.7708435058593,253.46749877929688,252.4810333251953,286.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.58448982238769,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,9.52463160501793e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,0.0001002989520202,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,7.408047531498596e-05,289.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0001002989738481,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,0.0004757748392876,288.4670104980469,294.1499938964844,252.4156188964844,251.76388549804688,253.45803833007807,252.4719696044922,286.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.59149932861328,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,9.52771952142939e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502197265625,0.0,0.0,0.0001003314609988,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,7.410448597511277e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152770996094,0.0,0.0,0.0001003314828267,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560791015625,0.0,0.0,0.0004759290604852,288.4588623046875,294.1499938964844,252.4075469970703,251.75701904296875,253.44859313964844,252.4630126953125,286.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.59871292114257,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.813232421875,0.0,0.0,9.53414782998152e-05,290.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338623046875,0.0,0.0,0.0001003991637844,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026428222656,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7993469238281,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,0.0004762502212543,288.4425964355469,294.1499938964844,252.3916015625,251.74354553222656,253.4297332763672,252.44534301757807,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158456861972,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.613643646240234,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.813232421875,0.0,0.0,9.53414782998152e-05,290.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338623046875,0.0,0.0,0.0001003991637844,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026428222656,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7993469238281,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,0.0004762502212543,288.4425964355469,294.1499938964844,252.3916015625,251.74354553222656,253.4297332763672,252.44534301757807,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158456861972,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.613643646240234,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.797119140625,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78338623046875,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,0.0004765849153045,288.42626953125,294.1499938964844,252.3759307861328,251.7303466796875,253.4109039306641,252.42800903320312,286.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.629159927368164,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.797119140625,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78338623046875,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,0.0004765849153045,288.42626953125,294.1499938964844,252.3759307861328,251.7303466796875,253.4109039306641,252.42800903320312,286.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.629159927368164,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809753417969,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8010559082031,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80670166015625,0.0,0.0,0.000476927467389,288.4099426269531,294.1499938964844,252.3604736328125,251.7173767089844,253.39212036132807,252.4110107421875,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.64504814147949,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809753417969,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8010559082031,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.80670166015625,0.0,0.0,0.000476927467389,288.4099426269531,294.1499938964844,252.3604736328125,251.7173767089844,253.39212036132807,252.4110107421875,286.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.64504814147949,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75457763671875,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514038085937,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901916503906,0.0,0.0,0.0004772717657033,288.3935852050781,294.1499938964844,252.3451995849609,251.70458984375,253.37339782714844,252.394287109375,286.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.661041259765625,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75457763671875,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514038085937,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901916503906,0.0,0.0,0.0004772717657033,288.3935852050781,294.1499938964844,252.3451995849609,251.70458984375,253.37339782714844,252.394287109375,286.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.661041259765625,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567138671875,0.0,0.0,9.558012970956042e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763977050781,0.0,0.0,0.0001006504753604,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,7.434011058649048e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.743408203125,0.0,0.0,0.0001006504971883,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7819519042969,0.0,0.0,0.0004774423432536,288.3854064941406,294.1499938964844,252.33761596679688,251.69825744628903,253.3640594482422,252.38604736328125,286.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.668983459472656,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74859619140625,0.0,0.0,9.561370097799228e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0001006858219625,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.738525390625,0.0,0.0,7.436621672241017e-05,289.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7353820800781,0.0,0.0,0.0001006858365144,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,0.0004776100104209,288.3772277832031,294.1499938964844,252.3300628662109,251.6919403076172,253.354721069336,252.3778533935547,286.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.676816940307617,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323913574219,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.751708984375,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7224426269531,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,0.0004779300943482,288.36083984375,294.1499938964844,252.31500244140625,251.67938232421875,253.3361053466797,252.3616485595703,286.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.691967010498047,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323913574219,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.751708984375,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7224426269531,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7571716308594,0.0,0.0,0.0004779300943482,288.36083984375,294.1499938964844,252.31500244140625,251.67938232421875,253.3361053466797,252.3616485595703,286.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.691967010498047,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,0.0004782133328262,288.34442138671875,294.1499938964844,252.3000030517578,251.6668701171875,253.31753540039065,252.3456573486328,286.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.7055778503418,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352600097656,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406005859375,0.0,0.0,0.0004782133328262,288.34442138671875,294.1499938964844,252.3000030517578,251.6668701171875,253.31753540039065,252.3456573486328,286.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.7055778503418,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71875,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.690185546875,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.000478456437122,288.3280029296875,294.1499938964844,252.2849884033203,251.65435791015625,253.2990264892578,252.329818725586,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.717493057250977,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71875,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.690185546875,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.000478456437122,288.3280029296875,294.1499938964844,252.2849884033203,251.65435791015625,253.2990264892578,252.329818725586,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.717493057250977,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.674072265625,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67108154296875,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074890136719,0.0,0.0,0.0004786502686329,288.3115539550781,294.1499938964844,252.2699432373047,251.64178466796875,253.2805633544922,252.31411743164065,286.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.727293014526367,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.674072265625,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67108154296875,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074890136719,0.0,0.0,0.0004786502686329,288.3115539550781,294.1499938964844,252.2699432373047,251.64178466796875,253.2805633544922,252.31411743164065,286.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.727293014526367,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755065917969,0.0,0.0,9.583659993950278e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940002441406,0.0,0.0,0.0001009205443551,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630249023437,0.0,0.0,0.000100920566183,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991882324219,0.0,0.0,0.0004787234356626,288.3033142089844,294.1499938964844,252.26239013671875,251.63546752929688,253.27134704589844,252.3063201904297,286.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.730972290039062,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673583984375,0.0,0.0,9.584936924511568e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6857604980469,0.0,0.0,0.0001009339976008,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65789794921875,0.0,0.0,7.454951264662668e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.0,0.0,0.0001009340194286,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69091796875,0.0,0.0,0.0004787872603628,288.29510498046875,294.1499938964844,252.2548065185547,251.62911987304688,253.2621459960937,252.2985382080078,286.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.73419189453125,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510925292969,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692199707031,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,7.456238381564617e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63885498046875,0.0,0.0,0.0001009514307952,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0004788698861375,288.27862548828125,294.1499938964844,252.23953247070312,251.6163024902344,253.24380493164065,252.2830047607422,286.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.738636016845703,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510925292969,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692199707031,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,7.456238381564617e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63885498046875,0.0,0.0,0.0001009514307952,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0004788698861375,288.27862548828125,294.1499938964844,252.23953247070312,251.6163024902344,253.24380493164065,252.2830047607422,286.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.738636016845703,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347961425781,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527099609375,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227111816406,0.0,0.0,0.0001009580737445,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,0.000478901376482,288.2621459960937,294.1499938964844,252.2240753173828,251.6032867431641,253.2254943847656,252.2675018310547,286.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.74058151245117,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347961425781,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527099609375,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227111816406,0.0,0.0,0.0001009580737445,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6577453613281,0.0,0.0,0.000478901376482,288.2621459960937,294.1499938964844,252.2240753173828,251.6032867431641,253.2254943847656,252.2675018310547,286.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.74058151245117,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
