time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61846923828125,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361694335937,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6411437988281,0.0,0.0,0.0004788828664459,288.24566650390625,294.1499938964844,252.2084045410156,251.5900421142578,253.20724487304688,252.251953125,286.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.73998641967773,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61846923828125,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361694335937,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6411437988281,0.0,0.0,0.0004788828664459,288.24566650390625,294.1499938964844,252.2084045410156,251.5900421142578,253.20724487304688,252.251953125,286.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.73998641967773,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6021728515625,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61962890625,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931701660156,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,0.0004788276855833,288.2291564941406,294.1499938964844,252.1924591064453,251.5764923095703,253.1890411376953,252.23635864257807,286.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.73760032653809,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6021728515625,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61962890625,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931701660156,0.0,0.0,7.455580634996295e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6245422363281,0.0,0.0,0.0004788276855833,288.2291564941406,294.1499938964844,252.1924591064453,251.5764923095703,253.1890411376953,252.23635864257807,286.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.73760032653809,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5940246582031,0.0,0.0,9.584926010575144e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,0.0001009338811854,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850830078125,0.0,0.0,7.454942533513531e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823059082031,0.0,0.0,0.0001009338957373,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162414550781,0.0,0.0,0.00047878670739,288.2209167480469,294.1499938964844,252.1843719482422,251.5695953369141,253.17996215820312,252.2285003662109,286.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.735748291015625,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,9.583955397829412e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60308837890625,0.0,0.0,0.000100923658465,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57696533203125,0.0,0.0,7.45418801670894e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,0.0001009236802929,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,0.0004787382204085,288.2126770019531,294.1499938964844,252.1762084960937,251.56260681152344,253.1708831787109,252.2206268310547,286.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.733516693115234,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,9.58166565396823e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5607604980469,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5913391113281,0.0,0.0,0.0004786238423548,288.1961669921875,294.1499938964844,252.1596069335937,251.54833984375,253.1527404785156,252.2047119140625,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.72821617126465,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,9.58166565396823e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0001008995459415,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5607604980469,0.0,0.0,7.452406862284988e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5913391113281,0.0,0.0,0.0004786238423548,288.1961669921875,294.1499938964844,252.1596069335937,251.54833984375,253.1527404785156,252.2047119140625,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.72821617126465,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55322265625,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418701171875,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747375488281,0.0,0.0,0.000478493864648,288.1796569824219,294.1499938964844,252.14259338378903,251.5336456298828,253.1346435546875,252.18858337402344,286.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.72214698791504,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55322265625,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418701171875,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747375488281,0.0,0.0,0.000478493864648,288.1796569824219,294.1499938964844,252.14259338378903,251.5336456298828,253.1346435546875,252.18858337402344,286.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.72214698791504,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581359863281,0.0,0.0,0.000478357222164,288.16314697265625,294.1499938964844,252.1251373291016,251.5184631347656,253.11656188964844,252.1721649169922,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.71579360961914,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581359863281,0.0,0.0,0.000478357222164,288.16314697265625,294.1499938964844,252.1251373291016,251.5184631347656,253.11656188964844,252.1721649169922,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.71579360961914,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,9.57362644840032e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.53692626953125,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121154785156,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,0.0001008149120025,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415344238281,0.0,0.0,0.000478222296806,288.1466369628906,294.1499938964844,252.1071929931641,251.5027618408203,253.0984802246093,252.15542602539065,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.70960235595703,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,9.57362644840032e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.53692626953125,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121154785156,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,0.0001008149120025,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415344238281,0.0,0.0,0.000478222296806,288.1466369628906,294.1499938964844,252.1071929931641,251.5027618408203,253.0984802246093,252.15542602539065,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.70960235595703,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,7.445152732543647e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014038085937,0.0,0.0,0.0001008013496175,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,0.0004781579773407,288.1383972167969,294.1499938964844,252.09803771972656,251.49468994140625,253.0894470214844,252.1469116210937,286.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.70671272277832,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,9.571130794938654e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204162597656,0.0,0.0,0.0001007886094157,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958801269531,0.0,0.0,7.444213406415656e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4933166503906,0.0,0.0,0.0001007886312436,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,0.0004780976451002,288.130126953125,294.1499938964844,252.08872985839844,251.4864654541016,253.0804138183593,252.13829040527344,286.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.704042434692383,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038757324219,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,0.0004779919399879,288.1136169433594,294.1499938964844,252.0696716308593,251.4695739746093,253.06231689453125,252.1207275390625,286.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.699575424194336,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038757324219,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,0.0004779919399879,288.1136169433594,294.1499938964844,252.0696716308593,251.4695739746093,253.06231689453125,252.1207275390625,286.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.699575424194336,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715576171875,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,7.441295019816607e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609069824219,0.0,0.0,0.0001007491227937,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,0.0004779102455358,288.0971069335937,294.1499938964844,252.0500030517578,251.4519958496093,253.04421997070312,252.1027069091797,286.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.696468353271484,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715576171875,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,7.441295019816607e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609069824219,0.0,0.0,0.0001007491227937,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,0.0004779102455358,288.0971069335937,294.1499938964844,252.0500030517578,251.4519958496093,253.04421997070312,252.1027069091797,286.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.696468353271484,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,9.565670188749208e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,0.0001007311075227,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471740722656,0.0,0.0,7.439966429956257e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,0.0001007311220746,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47515869140625,0.0,0.0,0.0004778248840011,288.08056640625,294.1499938964844,252.0287628173828,251.43280029296875,253.02606201171875,252.0839233398437,286.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110573546105115e-09,0.001019203918986,-0.0202995128929615,0.0,0.0,0.0,-0.0088335759937763,60.0,-23.694732666015625,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,9.565670188749208e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,0.0001007311075227,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471740722656,0.0,0.0,7.439966429956257e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,0.0001007311220746,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47515869140625,0.0,0.0,0.0004778248840011,288.08056640625,294.1499938964844,252.0287628173828,251.43280029296875,253.02606201171875,252.0839233398437,286.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110573546105115e-09,0.001019203918986,-0.0202995128929615,0.0,0.0,0.0,-0.0088335759937763,60.0,-23.694732666015625,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388732910156,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,0.0001007064493023,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309387207031,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,0.0001007064638542,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45855712890625,0.0,0.0,0.0004777078866027,288.0640563964844,294.1499938964844,252.00515747070312,251.41114807128903,253.00784301757807,252.064208984375,286.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081392444125868e-09,0.0010189544409513,-0.0202230904251337,0.0,0.0,0.0,-0.0088191097602248,60.0,-23.69341278076172,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388732910156,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,0.0001007064493023,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309387207031,0.0,0.0,7.438144530169666e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,0.0001007064638542,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45855712890625,0.0,0.0,0.0004777078866027,288.0640563964844,294.1499938964844,252.00515747070312,251.41114807128903,253.00784301757807,252.064208984375,286.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081392444125868e-09,0.0010189544409513,-0.0202230904251337,0.0,0.0,0.0,-0.0088191097602248,60.0,-23.69341278076172,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,9.561928891343996e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,0.0001006917082122,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228210449219,0.0,0.0,7.437056046910584e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,0.0001006917227641,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45025634765625,0.0,0.0,0.0004776379500981,288.0557861328125,294.1499938964844,251.9925079345703,251.3994598388672,252.99868774414065,252.05377197265625,286.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063950396319797e-09,0.001018805312924,-0.0201774127781391,0.0,0.0,0.0,-0.008810463361442,60.0,-23.69280433654785,-0.0,-7.076991437315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4225158691406,0.0,0.0,9.56038129515946e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43768310546875,0.0,0.0,0.0001006754100671,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4147033691406,0.0,0.0,7.435852603521198e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,0.0001006754246191,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,0.0004775606503244,288.0475158691406,294.1499938964844,251.9793243408203,251.38720703125,252.989501953125,252.0429534912109,286.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044669819184946e-09,0.0010186404688283,-0.0201269183307886,0.0,0.0,0.0,-0.0088009042665362,60.0,-23.69221878051757,-0.0,-7.074700647535792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.421142578125,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984375,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42535400390625,0.0,0.0,0.0004773871914949,288.031005859375,294.1499938964844,251.951400756836,251.36111450195312,252.97100830078125,252.0202178955078,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.691125869750977,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.421142578125,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984375,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42535400390625,0.0,0.0,0.0004773871914949,288.031005859375,294.1499938964844,251.951400756836,251.36111450195312,252.97100830078125,252.0202178955078,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.691125869750977,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38983154296875,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822021484375,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798217773437,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087829589844,0.0,0.0,0.0004771885287482,288.01446533203125,294.1499938964844,251.9215240478516,251.3330078125,252.9523162841797,251.9956817626953,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838301002979,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.690189361572266,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38983154296875,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822021484375,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798217773437,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087829589844,0.0,0.0,0.0004771885287482,288.01446533203125,294.1499938964844,251.9215240478516,251.3330078125,252.9523162841797,251.9956817626953,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838301002979,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.690189361572266,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734741210937,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880920410156,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659362792969,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,0.0004769701336044,287.9979248046875,294.1499938964844,251.88983154296875,251.30303955078125,252.9334259033203,251.9696655273437,285.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.68939971923828,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734741210937,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880920410156,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659362792969,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,0.0004769701336044,287.9979248046875,294.1499938964844,251.88983154296875,251.30303955078125,252.9334259033203,251.9696655273437,285.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.68939971923828,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35711669921875,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497009277344,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,0.0004767304344568,287.9814147949219,294.1499938964844,251.85646057128903,251.27134704589844,252.91427612304688,251.9417724609375,285.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.688819885253903,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35711669921875,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497009277344,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,0.0004767304344568,287.9814147949219,294.1499938964844,251.85646057128903,251.27134704589844,252.91427612304688,251.9417724609375,285.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.688819885253903,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34893798828125,0.0,0.0,9.541255712974817e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36328125,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,0.0004766053170897,287.97314453125,294.1499938964844,251.8392028808593,251.25489807128903,252.90460205078125,251.92730712890625,285.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.68858337402344,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,9.538645826978608e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550109863281,0.0,0.0,0.0001004465229925,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334350585937,0.0,0.0,7.418946916004643e-05,289.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,0.0001004465375444,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590393066406,0.0,0.0,0.0004764749319292,287.96490478515625,294.1499938964844,251.82156372070312,251.2380828857422,252.8948669433593,251.91241455078125,285.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.68840217590332,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385009765625,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31494140625,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,0.0004762038006447,287.9483642578125,294.1499938964844,251.7852783203125,251.2033843994141,252.8751983642578,251.8816070556641,285.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.68816375732422,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244323730469,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385009765625,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31494140625,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,0.0004762038006447,287.9483642578125,294.1499938964844,251.7852783203125,251.2033843994141,252.8751983642578,251.8816070556641,285.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.68816375732422,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30810546875,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009338378906,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0004759186995215,287.9318542480469,294.1499938964844,251.74774169921875,251.1674041748047,252.855224609375,251.849365234375,285.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.6881103515625,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
