time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30810546875,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009338378906,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987365722656,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0004759186995215,287.9318542480469,294.1499938964844,251.74774169921875,251.1674041748047,252.855224609375,251.849365234375,285.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.6881103515625,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0004756220150738,287.91534423828125,294.1499938964844,251.70909118652344,251.1302947998047,252.83493041992188,251.81581115722656,285.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.688236236572266,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2917785644531,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30548095703125,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0004756220150738,287.91534423828125,294.1499938964844,251.70909118652344,251.1302947998047,252.83493041992188,251.81581115722656,285.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.688236236572266,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,7.400897447951138e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,0.0004753157554659,287.8988342285156,294.1499938964844,251.6694793701172,251.09217834472656,252.8143005371093,251.7810516357422,285.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.688535690307617,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.515439887763932e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,7.400897447951138e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,0.0004753157554659,287.8988342285156,294.1499938964844,251.6694793701172,251.09217834472656,252.8143005371093,251.7810516357422,285.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.688535690307617,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,9.512311225989832e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,0.000100169207144,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,7.398464367724955e-05,289.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,0.0001001692216959,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.0004751594678964,287.8905944824219,294.1499938964844,251.6493530273437,251.0727996826172,252.8038482666016,251.76319885253903,285.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.68876075744629,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.509158553555608e-05,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724914550781,0.0,0.0,0.0001001360069494,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522277832031,0.0,0.0,7.396012370008975e-05,289.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500915527344,0.0,0.0,0.0001001360215013,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,0.0004750019870698,287.8823547363281,294.1499938964844,251.6290283203125,251.05322265625,252.79331970214844,251.74513244628903,285.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.689022064208984,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559814453125,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.0004746829217765,287.8658447265625,294.1499938964844,251.587890625,251.0135498046875,252.77198791503903,251.70828247070312,285.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.68969345092773,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559814453125,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.0004746829217765,287.8658447265625,294.1499938964844,251.587890625,251.0135498046875,252.77198791503903,251.70828247070312,285.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.68969345092773,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176818847656,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,0.0004743610625155,287.849365234375,294.1499938964844,251.5461883544922,250.97332763671875,252.75030517578125,251.670654296875,285.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.69055557250977,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176818847656,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,0.0004743610625155,287.849365234375,294.1499938964844,251.5461883544922,250.97332763671875,252.75030517578125,251.670654296875,285.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.69055557250977,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266540527344,0.0,0.0,0.0004740385047625,287.8328857421875,294.1499938964844,251.50408935546875,250.93267822265625,252.728271484375,251.63229370117188,285.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.69164276123047,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266540527344,0.0,0.0,0.0004740385047625,287.8328857421875,294.1499938964844,251.50408935546875,250.93267822265625,252.728271484375,251.63229370117188,285.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.69164276123047,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21014404296875,0.0,0.0,0.0004737175477202,287.81640625,294.1499938964844,251.4617156982422,250.8917694091797,252.70591735839844,251.59336853027344,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.69295310974121,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21014404296875,0.0,0.0,0.0004737175477202,287.81640625,294.1499938964844,251.4617156982422,250.8917694091797,252.70591735839844,251.59336853027344,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.69295310974121,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,9.480259905103594e-05,289.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,9.983169729821384e-05,289.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,7.37353548174724e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,0.000473558466183,287.80816650390625,294.1499938964844,251.4404754638672,250.8712615966797,252.6945953369141,251.57373046875,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.69370651245117,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,9.47710359469056e-05,289.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,7.371080573648214e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,9.979846799978986e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,0.0004734008107334,287.7999267578125,294.1499938964844,251.41921997070312,250.8507232666016,252.6831970214844,251.55398559570312,285.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.694530487060547,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.973313717637212e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,0.0004730909131467,287.7834777832031,294.1499938964844,251.3767242431641,250.8097076416016,252.6601409912109,251.51426696777344,285.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.696399688720703,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.973313717637212e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,0.0004730909131467,287.7834777832031,294.1499938964844,251.3767242431641,250.8097076416016,252.6601409912109,251.51426696777344,285.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.696399688720703,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,9.966958896256985e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,0.0004727895138785,287.7669982910156,294.1499938964844,251.3343811035156,250.76885986328125,252.6367645263672,251.47430419921875,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.69856834411621,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,9.966958896256985e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,7.361562893493101e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,0.0004727895138785,287.7669982910156,294.1499938964844,251.3343811035156,250.76885986328125,252.6367645263672,251.47430419921875,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.69856834411621,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.459070861339568e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0004725000471808,287.75054931640625,294.1499938964844,251.2923278808593,250.72830200195312,252.6130523681641,251.4342193603516,285.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.70108985900879,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.459070861339568e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,9.960857278201728e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0004725000471808,287.75054931640625,294.1499938964844,251.2923278808593,250.72830200195312,252.6130523681641,251.4342193603516,285.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.70108985900879,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123962402344,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,0.0004722233279608,287.7341003417969,294.1499938964844,251.25070190429688,250.68820190429688,252.5890655517578,251.3941345214844,285.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713400502178501e-09,0.0010072567965835,-0.016640119254589,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.703935623168945,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123962402344,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,0.0004722233279608,287.7341003417969,294.1499938964844,251.25070190429688,250.68820190429688,252.5890655517578,251.3941345214844,285.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713400502178501e-09,0.0010072567965835,-0.016640119254589,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.703935623168945,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.0,0.0,9.45087376749143e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.952225082088262e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,7.350680243689567e-05,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.952225809684025e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,0.0004720905853901,287.7258605957031,294.1499938964844,251.2301025390625,250.6683654785156,252.57693481445312,251.37413024902344,285.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294539762599e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.70550537109375,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,9.448304626857862e-05,289.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,9.949519881047308e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,7.34868153813295e-05,289.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,9.94952060864307e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0004719622666016,287.7176513671875,294.1499938964844,251.20965576171875,250.64871215820312,252.5647430419922,251.35415649414065,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.70716857910156,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,9.94438596535474e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,0.0004717186966445,287.7012023925781,294.1499938964844,251.1693115234375,250.6099395751953,252.54014587402344,251.3144073486328,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.71074104309082,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,9.94438596535474e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,0.0004717186966445,287.7012023925781,294.1499938964844,251.1693115234375,250.6099395751953,252.54014587402344,251.3144073486328,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.71074104309082,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.000471492705401,287.68475341796875,294.1499938964844,251.1298065185547,250.5720672607422,252.5153045654297,251.2749786376953,285.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168050827318e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.71465492248535,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.000471492705401,287.68475341796875,294.1499938964844,251.1298065185547,250.5720672607422,252.5153045654297,251.2749786376953,285.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168050827318e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.71465492248535,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,9.935312118614092e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,7.338188152061775e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,0.0004712883091997,287.6683349609375,294.1499938964844,251.09130859375,250.5352020263672,252.490234375,251.23602294921875,285.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187497714951e-09,0.0010052626021206,-0.0160292331129312,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.71889305114746,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,9.935312118614092e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,7.338188152061775e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,0.0004712883091997,287.6683349609375,294.1499938964844,251.09130859375,250.5352020263672,252.490234375,251.23602294921875,285.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187497714951e-09,0.0010052626021206,-0.0160292331129312,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.71889305114746,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,9.431085345568135e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.93138601188548e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,0.0004711021028924,287.6518859863281,294.1499938964844,251.053939819336,250.49952697753903,252.46495056152344,251.1975860595703,285.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743315881202e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.72339057922364,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,9.431085345568135e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.93138601188548e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,0.0004711021028924,287.6518859863281,294.1499938964844,251.053939819336,250.49952697753903,252.46495056152344,251.1975860595703,285.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743315881202e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.72339057922364,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.429383499082178e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,9.929594671120868e-05,289.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,7.333965186262503e-05,289.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.929595398716629e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.0004710171197075,287.6436767578125,294.1499938964844,251.0357208251953,250.482162475586,252.4522247314453,251.1786193847656,285.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.725725173950195,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,7.332728273468092e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,9.927921200869604e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,0.0004709376953542,287.6354675292969,294.1499938964844,251.0178375244141,250.4651641845703,252.43946838378903,251.1598358154297,285.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.728105545043945,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,9.424938616575672e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,9.924914775183424e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,0.0004707950865849,287.6190185546875,294.1499938964844,250.983139038086,250.4322509765625,252.4138336181641,251.1228942871093,285.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.732954025268555,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,9.424938616575672e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,9.924914775183424e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,0.0004707950865849,287.6190185546875,294.1499938964844,250.983139038086,250.4322509765625,252.4138336181641,251.1228942871093,285.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.732954025268555,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
