time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.050000000745058,0.0004706728213932,287.6025695800781,291.1499938964844,250.9499969482422,250.40093994140625,252.38807678222656,251.0867614746093,285.5684814453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.73784828186035,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.050000000745058,0.0004706728213932,287.6025695800781,291.1499938964844,250.9499969482422,250.40093994140625,252.38807678222656,251.0867614746093,285.5684814453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.73784828186035,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.6346790790557861,0.050000000745058,0.0408389270305633,289.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.6346790790557861,0.050000000745058,0.0430053584277629,289.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314514160156,0.6346790790557861,0.050000000745058,0.0317636094987392,289.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310852050781,0.6346790790557861,0.050000000745058,0.0430053584277629,290.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.6346790790557861,0.050000000745058,0.2039988934993744,286.0417785644531,291.1499938964844,250.9339599609375,250.38584899902344,275.85955810546875,282.1041259765625,285.2938537597656,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351094961166382,2.293900962513363e-07,0.4351092875003814,-0.126667708158493,0.0,0.0,0.0,10.189586639404297,60.0,-928.5221557617188,-0.0,12.280258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6318501234054565,0.050000000745058,0.0452341362833976,289.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6318501234054565,0.050000000745058,0.0476337224245071,289.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6318501234054565,0.050000000745058,0.0351821035146713,289.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6318501234054565,0.050000000745058,0.0476337224245071,290.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6318501234054565,0.050000000745058,0.2259538769721985,284.8674621582031,291.1499938964844,250.9181671142578,250.3710327148437,279.17535400390625,290.1833801269531,284.3878173828125,1.0,0.1210902556777,0.1842829585075378,0.1842829585075378,1.0,1.0,-0.481976181268692,0.0207185465842485,0.4612576365470886,-0.1175015643239021,0.0,0.0,0.0,12.50932502746582,60.0,-1570.1361083984375,-0.0,16.67972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8277587890625,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.086794868449771e-21,6.241946503693845e-21,-2.1551516352440736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.0456787832081317,289.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.0481019578874111,289.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.035527940839529,289.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.0481019578874111,290.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.2281749695539474,283.4799194335937,291.1499938964844,250.8872833251953,250.3422241210937,279.2095947265625,290.5910339355469,283.32037353515625,1.0,0.1405973881483078,0.1945219188928604,0.1945219188928604,1.0,1.0,-0.486716628074646,0.0232262145727872,0.4634903967380523,-0.1163973733782768,0.0,0.0,1.0,20.02035903930664,60.0,-344.47479248046875,-6214.2958984375,23.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4857788085937,305.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,3695.9716796875,18000.0,0.0,0.0,0.0049254833720624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006632030010223,0.3006646633148193,-1.436426032341842e-06,0.0,4.998739314032719e-06,0.0,0.0,5.049802780151367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.0456787832081317,289.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.0481019578874111,289.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.035527940839529,289.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.0481019578874111,290.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.5713130831718445,0.050000000745058,0.2281749695539474,283.4799194335937,291.1499938964844,250.8872833251953,250.3422241210937,279.2095947265625,290.5910339355469,283.32037353515625,1.0,0.1405973881483078,0.1945219188928604,0.1945219188928604,1.0,1.0,-0.486716628074646,0.0232262145727872,0.4634903967380523,-0.1163973733782768,0.0,0.0,1.0,20.02035903930664,60.0,-344.47479248046875,-6214.2958984375,23.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4857788085937,305.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,3695.9716796875,18000.0,0.0,0.0,0.0049254833720624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006632030010223,0.3006646633148193,-1.436426032341842e-06,0.0,4.998739314032719e-06,0.0,0.0,5.049802780151367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540300,289.7174377441406,297.1499938964844,293.1499938964844,0.0007507519330829,-72.02857971191406,284.5087585449219,0.5495008826255798,0.050000000745058,0.0458160750567913,289.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.74810791015625,0.5495008826255798,0.050000000745058,0.0356347262859344,289.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74810791015625,0.5495008826255798,0.050000000745058,0.0482465326786041,290.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.5495008826255798,0.050000000745058,0.2288607805967331,283.8110656738281,291.1499938964844,250.8721923828125,250.3282165527344,279.1924133300781,290.58251953125,284.4287109375,1.0,0.1490043699741363,0.1953404247760772,0.1953404247760772,1.0,1.0,-0.4881795942783355,0.023476593196392,0.4647029936313629,-0.1166488081216812,0.0,0.0,1.0,23.68686866760254,60.0,1879.2161865234373,-6317.81640625,26.34192276000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1627197265625,306.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,1321.097900390625,19080.0,0.0,0.0,0.0229024104773998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651649951934814,0.3651661276817322,-1.137839262810303e-06,0.0,2.3243035684572533e-05,0.0,0.0,5.540992259979248,0.0,0.0,0.0,0.205514907836914,4.0,0.0,1.0
540360,289.7247619628906,297.1499938964844,293.1499938964844,0.0015017803525552,-138.95701599121094,287.04180908203125,0.5326775908470154,0.050000000745058,0.045947290956974,289.77783203125,297.1499938964844,293.1499938964844,0.001455174293369,-141.78733825683594,286.9605407714844,0.5326775908470154,0.050000000745058,0.0483847111463546,289.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.5326775908470154,0.050000000745058,0.0357367806136608,289.4334716796875,297.1499938964844,293.1499938964844,0.0011973441578447,-116.665283203125,286.3528137207031,0.5326775908470154,0.050000000745058,0.0483847111463546,290.5849609375,297.1499938964844,293.1499938964844,0.0010400782339274,-480.721923828125,286.3555603027344,0.5326775908470154,0.050000000745058,0.2295162379741668,285.0281982421875,291.1499938964844,250.8573303222656,250.31446838378903,279.1815795898437,290.5830383300781,285.5445556640625,1.0,0.156574085354805,0.1960787028074264,0.1960787028074264,0.9995754957199096,1.0,-0.4895777702331543,0.0237022303044796,0.4658755362033844,-0.1169216558337211,0.0,0.0,1.0,27.193965911865234,60.0,2220.278076171875,-6379.99267578125,29.375822067260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0981750488281,305.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,1813.26416015625,19080.0,0.0,0.0,0.0406135767698287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329421818256378,0.432943731546402,-1.5597261153743602e-06,0.0,4.121761958231218e-05,0.0,0.0,9.069172859191896,0.0,0.0,0.0,0.241342544555664,4.0,0.0,1.0
540420,289.76031494140625,297.1499938964844,293.1499938964844,0.00264059077017,-235.25067138671875,290.181396484375,0.5128214359283447,0.050000000745058,0.0461490899324417,289.7998046875,297.1499938964844,293.1499938964844,0.0026104131247848,-244.9105529785156,290.1270446777344,0.5128214359283447,0.050000000745058,0.0485972128808498,289.7091979980469,297.1499938964844,293.1499938964844,0.0021875551901757,-151.64369201660156,289.43560791015625,0.5128214359283447,0.050000000745058,0.0358937345445156,289.4662780761719,297.1499938964844,293.1499938964844,0.0023996483068913,-225.1905517578125,289.7510681152344,0.5128214359283447,0.050000000745058,0.0485972128808498,290.60858154296875,297.1499938964844,293.1499938964844,0.0019145883852615,-852.4475708007812,289.0941772460937,0.5128214359283447,0.050000000745058,0.230524256825447,286.3431396484375,291.1499938964844,250.8330841064453,250.2921295166016,279.17449951171875,290.60321044921875,286.64306640625,1.0,0.1674798429012298,0.1976433992385864,0.1976433992385864,0.998867928981781,1.0,-0.4917280972003937,0.024141252040863,0.4675868451595306,-0.1172943040728569,0.0,0.0,1.0,32.587284088134766,60.0,2003.4189453125,-6401.5,34.07462310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7025451660156,304.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,2802.54638671875,19080.0,0.0,0.0,0.0705391839146614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384422540664673,0.5384446382522583,-2.394649754933198e-06,0.0,7.158830703701824e-05,0.0,0.0,17.358304977416992,0.0,0.0,0.0,0.2982579171657562,4.0,0.0,1.0
540480,289.7692565917969,297.1499938964844,293.1499938964844,0.0028520880732685,-252.4424591064453,290.7018737792969,0.5097686052322388,0.050000000745058,0.0461865700781345,289.8057861328125,297.1499938964844,293.1499938964844,0.0028259258251637,-263.4127197265625,290.6541442871094,0.5097686052322388,0.050000000745058,0.048636682331562,289.7170715332031,297.1499938964844,293.1499938964844,0.0024092651437968,-165.9774932861328,289.9796447753906,0.5097686052322388,0.050000000745058,0.0359228886663913,289.47418212890625,297.1499938964844,293.1499938964844,0.0026374722365289,-245.93850708007807,290.318359375,0.5097686052322388,0.050000000745058,0.048636682331562,290.6148681640625,297.1499938964844,293.1499938964844,0.0020764814689755,-918.8938598632812,289.54302978515625,0.5097686052322388,0.050000000745058,0.2307114899158477,286.54180908203125,291.1499938964844,250.82830810546875,250.28775024414065,279.1739501953125,290.60906982421875,286.8289794921875,1.0,0.1694204360246658,0.197992742061615,0.197992742061615,0.9987265467643738,1.0,-0.4921274781227112,0.0242358185350894,0.467891663312912,-0.117357812821865,0.0,0.0,1.0,33.58896255493164,60.0,1941.1541748046875,-6402.642578125,34.95174026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4814147949219,304.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,3016.004638671875,19080.0,0.0,0.0,0.0764545872807502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585718750953674,0.5585744380950928,-2.576742872406612e-06,0.0,7.759169238852337e-05,0.0,0.0,19.377286911010746,0.0,0.0,0.0,0.3091787993907928,4.0,0.0,1.0
540540,289.82891845703125,297.1499938964844,293.1499938964844,0.0040222099050879,-341.5257263183594,293.4184265136719,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8477783203125,297.1499938964844,293.1499938964844,0.0040227752178907,-359.6911315917969,293.4124755859375,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7696533203125,297.1499938964844,293.1499938964844,0.0036266206298023,-240.45155334472656,292.8224182128906,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5267333984375,297.1499938964844,293.1499938964844,0.0039554820396006,-353.9491271972656,293.28546142578125,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6584777832031,297.1499938964844,293.1499938964844,0.0029519365634769,-1261.5811767578125,291.8849792480469,0.4955896437168121,0.050000000745058,0.2317324578762054,287.60577392578125,291.1499938964844,250.8002014160156,250.2620391845703,279.17333984375,290.651123046875,287.8479919433594,1.0,0.1796003878116607,0.200271189212799,0.200271189212799,0.997877597808838,1.0,-0.4943054318428039,0.0248371120542287,0.4694683253765106,-0.1176715195178985,0.0,0.0,1.0,39.05069351196289,60.0,1580.0908203125,-6427.3583984375,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5350646972656,304.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,4381.82373046875,20160.0,0.0,0.0,0.1106969565153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732721924781799,0.673275887966156,-3.743579554793541e-06,0.0,0.0001123433394241,0.0,0.0,33.93310546875,0.0,0.0,0.0,0.3729117214679718,4.0,0.0,1.0
540600,289.82891845703125,297.1499938964844,293.1499938964844,0.0040222099050879,-341.5257263183594,293.4184265136719,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8477783203125,297.1499938964844,293.1499938964844,0.0040227752178907,-359.6911315917969,293.4124755859375,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7696533203125,297.1499938964844,293.1499938964844,0.0036266206298023,-240.45155334472656,292.8224182128906,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5267333984375,297.1499938964844,293.1499938964844,0.0039554820396006,-353.9491271972656,293.28546142578125,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6584777832031,297.1499938964844,293.1499938964844,0.0029519365634769,-1261.5811767578125,291.8849792480469,0.4955896437168121,0.050000000745058,0.2317324578762054,287.60577392578125,291.1499938964844,250.8002014160156,250.2620391845703,279.17333984375,290.651123046875,287.8479919433594,1.0,0.1796003878116607,0.200271189212799,0.200271189212799,0.997877597808838,1.0,-0.4943054318428039,0.0248371120542287,0.4694683253765106,-0.1176715195178985,0.0,0.0,1.0,39.05069351196289,60.0,1580.0908203125,-6427.3583984375,39.75871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5350646972656,304.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,4381.82373046875,20160.0,0.0,0.0,0.1106969565153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732721924781799,0.673275887966156,-3.743579554793541e-06,0.0,0.0001123433394241,0.0,0.0,33.93310546875,0.0,0.0,0.0,0.3729117214679718,4.0,0.0,1.0
540660,289.89178466796875,297.1499938964844,293.1499938964844,0.0050856606103479,-411.4749450683594,295.6123962402344,0.4858714342117309,0.050000000745058,0.0465602166950702,289.8948669433594,297.1499938964844,293.1499938964844,0.005117358174175,-435.6911010742188,295.6465759277344,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8261108398437,297.1499938964844,293.1499938964844,0.004716973286122,-299.1054992675781,295.119140625,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5830993652344,297.1499938964844,293.1499938964844,0.0051652770489454,-439.28662109375,295.68365478515625,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7072448730469,297.1499938964844,293.1499938964844,0.0036989133805036,-1527.5394287109375,293.77783203125,0.4858714342117309,0.050000000745058,0.2325779199600219,288.5216979980469,291.1499938964844,250.77297973632807,250.2372894287109,279.17364501953125,290.69940185546875,288.7322998046875,1.0,0.1875767856836319,0.2026597112417221,0.2026597112417221,0.9969567656517028,1.0,-0.4961090087890625,0.0254566464573144,0.4706523418426513,-0.1179028376936912,0.0,0.0,1.0,43.57266998291016,48.0,1295.242431640625,-6524.4482421875,43.76983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1788330078125,304.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,5979.880859375,20160.0,0.0,0.0,0.1416097581386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786519467830658,0.7865245342254639,-5.108867753733648e-06,0.0,0.0001437158935004,0.0,0.0,54.097930908203125,0.0,0.0,0.0,0.4330760538578033,4.0,0.0,1.0
540720,289.89178466796875,297.1499938964844,293.1499938964844,0.0050856606103479,-411.4749450683594,295.6123962402344,0.4858714342117309,0.050000000745058,0.0465602166950702,289.8948669433594,297.1499938964844,293.1499938964844,0.005117358174175,-435.6911010742188,295.6465759277344,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8261108398437,297.1499938964844,293.1499938964844,0.004716973286122,-299.1054992675781,295.119140625,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5830993652344,297.1499938964844,293.1499938964844,0.0051652770489454,-439.28662109375,295.68365478515625,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7072448730469,297.1499938964844,293.1499938964844,0.0036989133805036,-1527.5394287109375,293.77783203125,0.4858714342117309,0.050000000745058,0.2325779199600219,288.5216979980469,291.1499938964844,250.77297973632807,250.2372894287109,279.17364501953125,290.69940185546875,288.7322998046875,1.0,0.1875767856836319,0.2026597112417221,0.2026597112417221,0.9969567656517028,1.0,-0.4961090087890625,0.0254566464573144,0.4706523418426513,-0.1179028376936912,0.0,0.0,1.0,43.57266998291016,48.0,1295.242431640625,-6524.4482421875,43.76983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1788330078125,304.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,5979.880859375,20160.0,0.0,0.0,0.1416097581386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786519467830658,0.7865245342254639,-5.108867753733648e-06,0.0,0.0001437158935004,0.0,0.0,54.097930908203125,0.0,0.0,0.0,0.4330760538578033,4.0,0.0,1.0
540780,289.952880859375,297.1499938964844,293.1499938964844,0.006093765143305,-466.9922180175781,297.4351806640625,0.4835628271102905,0.050000000745058,0.0466027557849884,289.942626953125,297.1499938964844,293.1499938964844,0.0061623407527804,-496.2347412109375,297.5052185058594,0.4835628271102905,0.050000000745058,0.0490749441087245,289.8822021484375,297.1499938964844,293.1499938964844,0.0057413768954575,-345.8081970214844,297.0252990722656,0.4835628271102905,0.050000000745058,0.0362465865910053,289.6390991210937,297.1499938964844,293.1499938964844,0.0063363634981215,-507.4055786132813,297.67437744140625,0.4835628271102905,0.050000000745058,0.0490749441087245,290.75653076171875,297.1499938964844,293.1499938964844,0.0043534100987017,-1736.1055908203125,295.3505554199219,0.4835628271102905,0.050000000745058,0.2327904105186462,289.3249816894531,291.1499938964844,250.74664306640625,250.2135009765625,279.1697692871094,290.748779296875,289.5110778808594,1.0,0.1890333443880081,0.2044999450445175,0.2044999450445175,0.9960358738899232,1.0,-0.4965625703334808,0.0259004011750221,0.4706621766090393,-0.1179889664053917,0.0,0.0,1.0,44.70606994628906,36.0,1093.4093017578125,-6676.75146484375,44.77973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3069152832031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,7577.5224609375,20160.0,0.0,0.0,0.1681001335382461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885374128818512,0.8853805661201477,-6.473801477113739e-06,0.0,0.0001706002658465,0.0,0.0,77.16729736328125,0.0,0.0,0.0,0.4866091012954712,4.0,0.0,1.0
540840,289.952880859375,297.1499938964844,293.1499938964844,0.006093765143305,-466.9922180175781,297.4351806640625,0.4835628271102905,0.050000000745058,0.0466027557849884,289.942626953125,297.1499938964844,293.1499938964844,0.0061623407527804,-496.2347412109375,297.5052185058594,0.4835628271102905,0.050000000745058,0.0490749441087245,289.8822021484375,297.1499938964844,293.1499938964844,0.0057413768954575,-345.8081970214844,297.0252990722656,0.4835628271102905,0.050000000745058,0.0362465865910053,289.6390991210937,297.1499938964844,293.1499938964844,0.0063363634981215,-507.4055786132813,297.67437744140625,0.4835628271102905,0.050000000745058,0.0490749441087245,290.75653076171875,297.1499938964844,293.1499938964844,0.0043534100987017,-1736.1055908203125,295.3505554199219,0.4835628271102905,0.050000000745058,0.2327904105186462,289.3249816894531,291.1499938964844,250.74664306640625,250.2135009765625,279.1697692871094,290.748779296875,289.5110778808594,1.0,0.1890333443880081,0.2044999450445175,0.2044999450445175,0.9960358738899232,1.0,-0.4965625703334808,0.0259004011750221,0.4706621766090393,-0.1179889664053917,0.0,0.0,1.0,44.70606994628906,36.0,1093.4093017578125,-6676.75146484375,44.77973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3069152832031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,7577.5224609375,20160.0,0.0,0.0,0.1681001335382461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885374128818512,0.8853805661201477,-6.473801477113739e-06,0.0,0.0001706002658465,0.0,0.0,77.16729736328125,0.0,0.0,0.0,0.4866091012954712,4.0,0.0,1.0
540900,289.9820556640625,297.1499938964844,293.1499938964844,0.0065883607603609,-490.4815979003906,298.2400207519531,0.4847659766674042,0.050000000745058,0.0465805269777774,289.96600341796875,297.1499938964844,293.1499938964844,0.0066781854256987,-521.9183349609375,298.32635498046875,0.4847659766674042,0.050000000745058,0.0490515381097793,289.9093933105469,297.1499938964844,293.1499938964844,0.0062415008433163,-365.58990478515625,297.8658752441406,0.4847659766674042,0.050000000745058,0.0362292975187301,289.6663513183594,297.1499938964844,293.1499938964844,0.0069224680773913,-536.33154296875,298.5521240234375,0.4847659766674042,0.050000000745058,0.0490515381097793,290.7806091308594,297.1499938964844,293.1499938964844,0.0046543139033019,-1823.40673828125,296.04522705078125,0.4847659766674042,0.050000000745058,0.2326793670654297,289.69317626953125,291.1499938964844,250.7337951660156,250.2019500732422,279.1653747558594,290.7729797363281,289.87030029296875,1.0,0.1878468543291092,0.2049467861652374,0.2049467861652374,0.995575487613678,1.0,-0.4963257908821106,0.0259972251951694,0.4703285694122314,-0.1180477514863014,0.0,0.0,1.0,44.10953140258789,36.0,1021.4141235351562,-6773.31982421875,44.24814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5167236328125,304.77459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,8365.42578125,21240.0,0.0,0.0,0.1794910579919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302662014961244,0.9302732944488524,-7.146941243263427e-06,0.0,0.0001821606128942,0.0,0.0,89.51067352294922,0.0,0.0,0.0,0.51240473985672,4.0,0.0,1.0
540960,290.0101623535156,297.1499938964844,293.1499938964844,0.0070795710198581,-511.4761047363281,298.98699951171875,0.4872608184814453,0.050000000745058,0.0465349107980728,289.98883056640625,297.1499938964844,293.1499938964844,0.0071927113458514,-544.9103393554688,299.0886535644531,0.4872608184814453,0.050000000745058,0.0490035004913806,289.9356384277344,297.1499938964844,293.1499938964844,0.0067388648167252,-383.3653259277344,298.6461486816406,0.4872608184814453,0.050000000745058,0.0361938178539276,289.6926574707031,297.1499938964844,293.1499938964844,0.0075145731680095,-562.3165283203125,299.366455078125,0.4872608184814453,0.050000000745058,0.0490035004913806,290.8040466308594,297.1499938964844,293.1499938964844,0.0049411538057029,-1901.216552734375,296.6907043457031,0.4872608184814453,0.050000000745058,0.2324515134096145,290.0446472167969,291.1499938964844,250.7211761474609,250.19064331054688,279.15948486328125,290.796630859375,290.21502685546875,1.0,0.185571864247322,0.2049862742424011,0.2049862742424011,0.9951170682907104,1.0,-0.4958398044109344,0.0259930305182933,0.4698467552661896,-0.1181483715772628,0.0,0.0,1.0,42.88761520385742,25.0,967.6292724609376,-6886.54541015625,43.16071701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8039245605469,305.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,9247.4375,21240.0,0.0,0.0,0.1896094232797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780789017677308,0.9780868291854858,-7.900481250544544e-06,0.0,0.0001924294629134,0.0,0.0,104.03395080566406,0.0,0.0,0.0,0.5370485186576843,4.0,0.0,1.0
541020,290.0632629394531,297.1499938964844,293.1499938964844,0.0080558042973279,-546.6871337890625,300.33624267578125,0.495381236076355,0.050000000745058,0.0463943667709827,290.032470703125,297.1499938964844,293.1499938964844,0.0082238176837563,-583.6380004882812,300.4662780761719,0.495381236076355,0.050000000745058,0.0488555021584034,289.9846496582031,297.1499938964844,293.1499938964844,0.0077314144000411,-413.4710083007813,300.05731201171875,0.495381236076355,0.050000000745058,0.0360845103859901,289.7418212890625,297.1499938964844,293.1499938964844,0.0087279332801699,-606.413330078125,300.8379211425781,0.495381236076355,0.050000000745058,0.0488555021584034,290.8486022949219,297.1499938964844,293.1499938964844,0.0054755606688559,-2030.760009765625,297.86199951171875,0.495381236076355,0.050000000745058,0.2317494750022888,290.7134704589844,291.1499938964844,250.6965484619141,250.16867065429688,279.1436462402344,290.8416442871094,290.8751525878906,1.0,0.1786171048879623,0.2035989612340927,0.2035989612340927,0.9942002296447754,1.0,-0.4943423271179199,0.0256428699940443,0.4686994552612304,-0.1185667589306831,0.0,0.0,1.0,39.1251106262207,25.0,898.7459106445312,-7133.00732421875,39.82524490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5539245605469,305.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,10862.482421875,21240.0,0.0,0.0,0.2060581147670745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600533485412598,1.0600626468658447,-9.280282938561868e-06,0.0,0.000209122794331,0.0,0.0,132.44546508789062,0.0,0.0,0.0,0.5813705921173096,4.0,0.0,1.0
541080,290.0632629394531,297.1499938964844,293.1499938964844,0.0080558042973279,-546.6871337890625,300.33624267578125,0.495381236076355,0.050000000745058,0.0463943667709827,290.032470703125,297.1499938964844,293.1499938964844,0.0082238176837563,-583.6380004882812,300.4662780761719,0.495381236076355,0.050000000745058,0.0488555021584034,289.9846496582031,297.1499938964844,293.1499938964844,0.0077314144000411,-413.4710083007813,300.05731201171875,0.495381236076355,0.050000000745058,0.0360845103859901,289.7418212890625,297.1499938964844,293.1499938964844,0.0087279332801699,-606.413330078125,300.8379211425781,0.495381236076355,0.050000000745058,0.0488555021584034,290.8486022949219,297.1499938964844,293.1499938964844,0.0054755606688559,-2030.760009765625,297.86199951171875,0.495381236076355,0.050000000745058,0.2317494750022888,290.7134704589844,291.1499938964844,250.6965484619141,250.16867065429688,279.1436462402344,290.8416442871094,290.8751525878906,1.0,0.1786171048879623,0.2035989612340927,0.2035989612340927,0.9942002296447754,1.0,-0.4943423271179199,0.0256428699940443,0.4686994552612304,-0.1185667589306831,0.0,0.0,1.0,39.1251106262207,25.0,898.7459106445312,-7133.00732421875,39.82524490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5539245605469,305.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,10862.482421875,21240.0,0.0,0.0,0.2060581147670745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600533485412598,1.0600626468658447,-9.280282938561868e-06,0.0,0.000209122794331,0.0,0.0,132.44546508789062,0.0,0.0,0.0,0.5813705921173096,4.0,0.0,1.0
541140,290.11187744140625,297.1499938964844,293.1499938964844,0.0090521750971674,-575.0717163085938,301.5263366699219,0.502680242061615,0.050000000745058,0.0462821722030639,290.0732727050781,297.1499938964844,293.1499938964844,0.0092847878113389,-614.8947143554688,301.68096923828125,0.502680242061615,0.050000000745058,0.0487373583018779,290.02911376953125,297.1499938964844,293.1499938964844,0.0087488461285829,-437.9683227539063,301.3036804199219,0.502680242061615,0.050000000745058,0.0359972454607486,289.78619384765625,297.1499938964844,293.1499938964844,0.0100176259875297,-642.3912963867188,302.1353454589844,0.502680242061615,0.050000000745058,0.0487373583018779,290.8898010253906,297.1499938964844,293.1499938964844,0.0059759779833257,-2134.0498046875,298.9040222167969,0.502680242061615,0.050000000745058,0.2311890423297882,291.3523864746094,291.1499938964844,250.6727600097656,250.1475524902344,279.1253356933594,290.8833923339844,291.509033203125,1.0,0.1732398718595504,0.2002184987068176,0.2002184987068176,0.9932833909988404,1.0,-0.4931466579437256,0.0248966198414564,0.468250036239624,-0.1194619461894035,0.0,0.0,0.9601216912269592,36.12044906616211,25.0,863.063232421875,-7403.7470703125,37.17585372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4524230957031,306.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,12596.8681640625,22320.0,0.0,0.0,0.2176923006772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282334327697754,1.1282440423965454,-1.057851386576658e-05,0.0,0.0002209300146205,0.0,0.0,160.35594177246094,0.0,0.0,0.0,0.6204131841659546,4.0,0.0,1.0
541200,290.11187744140625,297.1499938964844,293.1499938964844,0.0090521750971674,-575.0717163085938,301.5263366699219,0.502680242061615,0.050000000745058,0.0462821722030639,290.0732727050781,297.1499938964844,293.1499938964844,0.0092847878113389,-614.8947143554688,301.68096923828125,0.502680242061615,0.050000000745058,0.0487373583018779,290.02911376953125,297.1499938964844,293.1499938964844,0.0087488461285829,-437.9683227539063,301.3036804199219,0.502680242061615,0.050000000745058,0.0359972454607486,289.78619384765625,297.1499938964844,293.1499938964844,0.0100176259875297,-642.3912963867188,302.1353454589844,0.502680242061615,0.050000000745058,0.0487373583018779,290.8898010253906,297.1499938964844,293.1499938964844,0.0059759779833257,-2134.0498046875,298.9040222167969,0.502680242061615,0.050000000745058,0.2311890423297882,291.3523864746094,291.1499938964844,250.6727600097656,250.1475524902344,279.1253356933594,290.8833923339844,291.509033203125,1.0,0.1732398718595504,0.2002184987068176,0.2002184987068176,0.9932833909988404,1.0,-0.4931466579437256,0.0248966198414564,0.468250036239624,-0.1194619461894035,0.0,0.0,0.9601216912269592,36.12044906616211,25.0,863.063232421875,-7403.7470703125,37.17585372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4524230957031,306.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,12596.8681640625,22320.0,0.0,0.0,0.2176923006772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282334327697754,1.1282440423965454,-1.057851386576658e-05,0.0,0.0002209300146205,0.0,0.0,160.35594177246094,0.0,0.0,0.0,0.6204131841659546,4.0,0.0,1.0
541260,290.1557006835937,297.1499938964844,293.1499938964844,0.010072941891849,-597.5462036132812,302.58477783203125,0.5089090466499329,0.050000000745058,0.0461975149810314,290.1112670898437,297.1499938964844,293.1499938964844,0.0103797754272818,-639.6400146484375,302.7589111328125,0.5089090466499329,0.050000000745058,0.0486482083797454,290.06939697265625,297.1499938964844,293.1499938964844,0.0097980098798871,-457.6064453125,302.4123229980469,0.5089090466499329,0.050000000745058,0.0359314009547233,289.82623291015625,297.1499938964844,293.1499938964844,0.0113984681665897,-671.3090209960938,303.2865295410156,0.5089090466499329,0.050000000745058,0.0486482083797454,290.927734375,297.1499938964844,293.1499938964844,0.0064459522254765,-2214.743896484375,299.8404541015625,0.5089090466499329,0.050000000745058,0.230766162276268,291.9721069335937,291.1499938964844,250.64979553222656,250.1272888183593,279.10626220703125,290.9218139648437,292.1241149902344,1.0,0.1689449846744537,0.1948958933353424,0.1948958933353424,0.9923422932624816,1.0,-0.4922445118427276,0.0237964913249015,0.4684480428695678,-0.1207782626152038,0.0,0.0,0.8089829683303833,33.852195739746094,25.0,836.7333984375,-7661.2373046875,35.18429183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4097595214844,307.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17532.455078125,22320.0,0.0,0.0,0.225002035498619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1568788290023804,1.1568909883499146,-1.209218771691667e-05,0.0,0.0002283484645886,0.0,0.0,183.0515289306641,0.0,0.0,0.0,0.6454834342002869,4.0,0.0,1.0
541320,290.1557006835937,297.1499938964844,293.1499938964844,0.010072941891849,-597.5462036132812,302.58477783203125,0.5089090466499329,0.050000000745058,0.0461975149810314,290.1112670898437,297.1499938964844,293.1499938964844,0.0103797754272818,-639.6400146484375,302.7589111328125,0.5089090466499329,0.050000000745058,0.0486482083797454,290.06939697265625,297.1499938964844,293.1499938964844,0.0097980098798871,-457.6064453125,302.4123229980469,0.5089090466499329,0.050000000745058,0.0359314009547233,289.82623291015625,297.1499938964844,293.1499938964844,0.0113984681665897,-671.3090209960938,303.2865295410156,0.5089090466499329,0.050000000745058,0.0486482083797454,290.927734375,297.1499938964844,293.1499938964844,0.0064459522254765,-2214.743896484375,299.8404541015625,0.5089090466499329,0.050000000745058,0.230766162276268,291.9721069335937,291.1499938964844,250.64979553222656,250.1272888183593,279.10626220703125,290.9218139648437,292.1241149902344,1.0,0.1689449846744537,0.1948958933353424,0.1948958933353424,0.9923422932624816,1.0,-0.4922445118427276,0.0237964913249015,0.4684480428695678,-0.1207782626152038,0.0,0.0,0.8089829683303833,33.852195739746094,25.0,836.7333984375,-7661.2373046875,35.18429183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4097595214844,307.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17532.455078125,22320.0,0.0,0.0,0.225002035498619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1568788290023804,1.1568909883499146,-1.209218771691667e-05,0.0,0.0002283484645886,0.0,0.0,183.0515289306641,0.0,0.0,0.0,0.6454834342002869,4.0,0.0,1.0
541380,290.1950988769531,297.1499938964844,293.1499938964844,0.0111274113878607,-615.570556640625,303.527587890625,0.5154595971107483,0.050000000745058,0.0461183153092861,290.146728515625,297.1499938964844,293.1499938964844,0.0115175014361739,-659.418212890625,303.7163391113281,0.5154595971107483,0.050000000745058,0.0485648065805435,290.10577392578125,297.1499938964844,293.1499938964844,0.0108896372839808,-473.5323791503906,303.3997802734375,0.5154595971107483,0.050000000745058,0.0358697995543479,289.86309814453125,297.1499938964844,293.1499938964844,0.0155057637020945,-776.960693359375,304.0331115722656,0.5424667000770569,0.0721177980303764,0.0551371611654758,290.9624938964844,297.1499938964844,293.1499938964844,0.0068899542093276,-2278.309814453125,300.6811218261719,0.5154595971107483,0.050000000745058,0.2303705364465713,292.56121826171875,291.1499938964844,250.6276397705078,250.1078491210937,279.0944519042969,290.9570617675781,292.6993408203125,1.0,0.1655932366847992,0.1883953958749771,0.1883953958749771,0.9914011359214784,1.0,-0.4992781579494476,0.0228650197386741,0.4764131605625152,-0.123996190726757,0.0,0.0,0.5810051560401917,31.78609275817871,28.0,764.1478271484375,-7844.5107421875,34.13237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3720092773437,308.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,33420.85546875,22320.0,0.0,0.0,0.2284125983715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992669403553009,0.992682933807373,-1.3541897715185767e-05,0.0,0.000231809754041,0.0,0.0,157.38458251953125,0.0,0.0,0.0,0.6161736249923706,4.0,0.0,1.0
541440,290.1950988769531,297.1499938964844,293.1499938964844,0.0111274113878607,-615.570556640625,303.527587890625,0.5154595971107483,0.050000000745058,0.0461183153092861,290.146728515625,297.1499938964844,293.1499938964844,0.0115175014361739,-659.418212890625,303.7163391113281,0.5154595971107483,0.050000000745058,0.0485648065805435,290.10577392578125,297.1499938964844,293.1499938964844,0.0108896372839808,-473.5323791503906,303.3997802734375,0.5154595971107483,0.050000000745058,0.0358697995543479,289.86309814453125,297.1499938964844,293.1499938964844,0.0155057637020945,-776.960693359375,304.0331115722656,0.5424667000770569,0.0721177980303764,0.0551371611654758,290.9624938964844,297.1499938964844,293.1499938964844,0.0068899542093276,-2278.309814453125,300.6811218261719,0.5154595971107483,0.050000000745058,0.2303705364465713,292.56121826171875,291.1499938964844,250.6276397705078,250.1078491210937,279.0944519042969,290.9570617675781,292.6993408203125,1.0,0.1655932366847992,0.1883953958749771,0.1883953958749771,0.9914011359214784,1.0,-0.4992781579494476,0.0228650197386741,0.4764131605625152,-0.123996190726757,0.0,0.0,0.5810051560401917,31.78609275817871,28.0,764.1478271484375,-7844.5107421875,34.13237762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3720092773437,308.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,33420.85546875,22320.0,0.0,0.0,0.2284125983715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992669403553009,0.992682933807373,-1.3541897715185767e-05,0.0,0.000231809754041,0.0,0.0,157.38458251953125,0.0,0.0,0.0,0.6161736249923706,4.0,0.0,1.0
541500,290.2134704589844,297.1499938964844,293.1499938964844,0.0116685396060347,-623.3877563476562,303.9598693847656,0.522878885269165,0.050000000745058,0.0460387729108333,290.1636047363281,297.1499938964844,293.1499938964844,0.0117841819301247,-661.1998901367188,304.0687866210937,0.525073766708374,0.0572659224271774,0.0489938631653785,290.1229553222656,297.1499938964844,293.1499938964844,0.0114524737000465,-480.4659423828125,303.85211181640625,0.522878885269165,0.050000000745058,0.0358079336583614,289.9017639160156,297.1499938964844,293.1499938964844,0.0326854139566421,-1151.304931640625,304.02264404296875,0.6468664407730103,0.1061929315328598,0.0856193751096725,290.9794006347656,297.1499938964844,293.1499938964844,0.0071006035432219,-2305.188720703125,301.065673828125,0.522878885269165,0.050000000745058,0.2299731969833374,292.8359680175781,291.1499938964844,250.61685180664065,250.09841918945312,279.2032165527344,290.9742736816406,292.948974609375,1.0,0.1651639491319656,0.1988284736871719,0.1988284736871719,0.9909306168556212,1.0,-0.5357205271720886,0.0267971605062484,0.508923351764679,-0.1292003095149994,0.0,0.0,0.4409980773925781,29.93519592285156,28.0,630.1769409179688,-8005.6826171875,36.08941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8214416503906,308.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,45279.90625,21240.0,0.0,0.0,0.2290178686380386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505437135696411,0.7505573630332947,-1.3660760487255176e-05,0.0,0.0002324240194866,0.0,0.0,108.2969207763672,0.0,0.0,0.0,0.562359631061554,4.0,0.0,1.0
541560,290.2341613769531,297.1499938964844,293.1499938964844,0.0151707865297794,-727.5693969726562,304.07586669921875,0.5783722400665283,0.0741022452712059,0.0546481907367706,290.1907653808594,297.1499938964844,293.1499938964844,0.0223361235111951,-944.9251708984376,304.0639343261719,0.6243207454681396,0.0897875949740409,0.0710526779294014,290.1404113769531,297.1499938964844,293.1499938964844,0.0130755417048931,-518.08642578125,304.0758056640625,0.557392418384552,0.0672043338418006,0.0388295240700244,289.9637756347656,297.1499938964844,293.1499938964844,0.0539434812963008,-1522.3507080078125,304.0072631835937,0.7335883378982544,0.13517826795578,0.1150393411517143,290.9974975585937,297.1499938964844,293.1499938964844,0.0073313158936798,-2343.245361328125,301.4095764160156,0.5382972955703735,0.050000000745058,0.2292799949645996,293.0329284667969,291.1499938964844,250.6062774658203,250.0891876220703,279.42706298828125,290.99249267578125,293.0660705566406,1.0,0.1659612208604812,0.2285639345645904,0.2285639345645904,0.9904724955558776,1.0,-0.6105964779853821,0.0390811711549758,0.5715152621269226,-0.1349270492792129,0.0,0.0,0.2949735224246979,26.820343017578125,48.0,258.1962280273437,-7944.69775390625,40.88472366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24737548828125,307.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,50490.08203125,21240.0,0.0,0.0,0.2289877831935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665819108486175,0.4665946662425995,-1.2745987078233156e-05,0.0,0.0002323934895684,0.0,0.0,57.59696960449219,0.0,0.0,0.0,0.4980248212814331,4.0,0.0,1.0
541620,290.3584289550781,297.1499938964844,293.1499938964844,0.0540658645331859,-1456.231201171875,304.0348815917969,0.7625095844268799,0.1229790896177291,0.1012745648622512,290.3153381347656,297.1499938964844,293.1499938964844,0.065632976591587,-1747.2225341796875,304.0203552246094,0.7978264689445496,0.1396510452032089,0.1218616515398025,290.2384033203125,297.1499938964844,293.1499938964844,0.0528899393975734,-1118.611572265625,304.0326538085937,0.7598660588264465,0.123781569302082,0.077944241464138,290.1141357421875,297.1499938964844,293.1499938964844,0.0964861065149307,-2351.115478515625,303.9835205078125,0.8793527483940125,0.1854600012302398,0.1644338369369506,291.04547119140625,297.1499938964844,293.1499938964844,0.0084253540262579,-2666.212646484375,301.8016967773437,0.5821812748908997,0.050000000745058,0.2278765738010406,292.2710876464844,291.1499938964844,250.585678100586,250.0712890625,280.3382263183594,291.0401916503906,291.9967346191406,1.0,0.1791964769363403,0.3928557634353637,0.3928557634353637,0.9895562529563904,1.0,-0.8320611119270325,0.1640442758798599,0.668016791343689,-0.0551531352102756,0.0,0.0,0.1711798906326294,21.397172927856445,51.0,-1546.7196044921875,-6739.72998046875,63.108158111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2330017089844,304.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,40714.5625,21240.0,0.0,0.0,0.2249054610729217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942406892776489,0.1942502111196518,-9.520229468762407e-06,0.0,0.0002282504428876,0.0,0.0,17.02875328063965,0.0,0.0,0.0,0.4060251414775848,4.0,0.0,1.0
541680,290.3584289550781,297.1499938964844,293.1499938964844,0.0540658645331859,-1456.231201171875,304.0348815917969,0.7625095844268799,0.1229790896177291,0.1012745648622512,290.3153381347656,297.1499938964844,293.1499938964844,0.065632976591587,-1747.2225341796875,304.0203552246094,0.7978264689445496,0.1396510452032089,0.1218616515398025,290.2384033203125,297.1499938964844,293.1499938964844,0.0528899393975734,-1118.611572265625,304.0326538085937,0.7598660588264465,0.123781569302082,0.077944241464138,290.1141357421875,297.1499938964844,293.1499938964844,0.0964861065149307,-2351.115478515625,303.9835205078125,0.8793527483940125,0.1854600012302398,0.1644338369369506,291.04547119140625,297.1499938964844,293.1499938964844,0.0084253540262579,-2666.212646484375,301.8016967773437,0.5821812748908997,0.050000000745058,0.2278765738010406,292.2710876464844,291.1499938964844,250.585678100586,250.0712890625,280.3382263183594,291.0401916503906,291.9967346191406,1.0,0.1791964769363403,0.3928557634353637,0.3928557634353637,0.9895562529563904,1.0,-0.8320611119270325,0.1640442758798599,0.668016791343689,-0.0551531352102756,0.0,0.0,0.1711798906326294,21.397172927856445,51.0,-1546.7196044921875,-6739.72998046875,63.108158111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2330017089844,304.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,40714.5625,21240.0,0.0,0.0,0.2249054610729217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942406892776489,0.1942502111196518,-9.520229468762407e-06,0.0,0.0002282504428876,0.0,0.0,17.02875328063965,0.0,0.0,0.0,0.4060251414775848,4.0,0.0,1.0
