time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5232849121094,297.1499938964844,293.1499938964844,0.0940831452608108,-2207.423095703125,304.00738525390625,0.8814183473587036,0.1603040993213653,0.1363089829683303,290.47479248046875,297.1499938964844,293.1499938964844,0.1081863567233085,-2603.0126953125,303.993408203125,0.9176222681999208,0.179169476032257,0.1609042882919311,290.3832702636719,297.1499938964844,293.1499938964844,0.0986522510647773,-1784.76708984375,303.9965209960937,0.8934521675109863,0.1682120859622955,0.1103023067116737,290.26873779296875,297.1499938964844,293.1499938964844,0.1373742222785949,-3155.13818359375,303.9742126464844,0.9829540252685548,0.2310084998607635,0.1952305883169174,291.11260986328125,297.1499938964844,293.1499938964844,0.0102070420980453,-3162.413818359375,302.0618896484375,0.6133200526237488,0.050000000745058,0.2271528393030166,290.65972900390625,291.1499938964844,250.5658569335937,250.0541076660156,279.91583251953125,291.1070861816406,290.5433349609375,1.0,0.1948501765727996,0.4625806808471679,0.4625806808471679,0.988640069961548,1.0,-0.9959371089935304,0.2760236263275146,0.7199134826660156,0.0267662052065134,0.0,0.0,0.3546770513057709,19.39951133728028,54.0,-1615.0814208984375,-8931.583984375,89.04769134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,305.40826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,29128.341796875,20160.0,0.0,0.0,0.2154488861560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745884954929352,0.2745956182479858,-7.106130851752823e-06,0.0,0.0002186532365158,0.0,0.0,18.43926048278809,0.0,0.0,0.0,0.3645565807819366,4.0,0.0,1.0
541800,290.5232849121094,297.1499938964844,293.1499938964844,0.0940831452608108,-2207.423095703125,304.00738525390625,0.8814183473587036,0.1603040993213653,0.1363089829683303,290.47479248046875,297.1499938964844,293.1499938964844,0.1081863567233085,-2603.0126953125,303.993408203125,0.9176222681999208,0.179169476032257,0.1609042882919311,290.3832702636719,297.1499938964844,293.1499938964844,0.0986522510647773,-1784.76708984375,303.9965209960937,0.8934521675109863,0.1682120859622955,0.1103023067116737,290.26873779296875,297.1499938964844,293.1499938964844,0.1373742222785949,-3155.13818359375,303.9742126464844,0.9829540252685548,0.2310084998607635,0.1952305883169174,291.11260986328125,297.1499938964844,293.1499938964844,0.0102070420980453,-3162.413818359375,302.0618896484375,0.6133200526237488,0.050000000745058,0.2271528393030166,290.65972900390625,291.1499938964844,250.5658569335937,250.0541076660156,279.91583251953125,291.1070861816406,290.5433349609375,1.0,0.1948501765727996,0.4625806808471679,0.4625806808471679,0.988640069961548,1.0,-0.9959371089935304,0.2760236263275146,0.7199134826660156,0.0267662052065134,0.0,0.0,0.3546770513057709,19.39951133728028,54.0,-1615.0814208984375,-8931.583984375,89.04769134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,305.40826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,29128.341796875,20160.0,0.0,0.0,0.2154488861560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745884954929352,0.2745956182479858,-7.106130851752823e-06,0.0,0.0002186532365158,0.0,0.0,18.43926048278809,0.0,0.0,0.0,0.3645565807819366,4.0,0.0,1.0
541860,290.6882629394531,297.1499938964844,293.1499938964844,0.1244872882962226,-2769.95751953125,304.004638671875,0.9485614895820618,0.1933996528387069,0.1668515503406524,290.6390686035156,297.1499938964844,293.1499938964844,0.1410944461822509,-3226.64404296875,303.9912109375,0.9814488887786864,0.2136502861976623,0.1945499032735824,290.53271484375,297.1499938964844,293.1499938964844,0.134982481598854,-2300.891357421875,303.987548828125,0.9709661602973938,0.2080093920230865,0.1387716084718704,290.3602905273437,297.1499938964844,293.1499938964844,0.140318676829338,-3205.205810546875,304.027099609375,0.978713870048523,0.2853431403636932,0.1927321851253509,291.18994140625,297.1499938964844,293.1499938964844,0.0114075131714344,-3390.3232421875,302.53497314453125,0.6129518747329712,0.050000000745058,0.2271576076745987,290.2712707519531,291.1499938964844,250.5467834472656,250.03765869140625,279.4769287109375,291.18463134765625,290.2574157714844,1.0,0.2110461592674255,0.4704303741455078,0.4704303741455078,0.9907509088516236,1.0,-1.1041334867477417,0.3187609016895294,0.7853726148605347,0.0490173548460006,0.0,0.0,0.5073201060295105,20.80267906188965,74.0,-643.3045654296875,-11373.0341796875,115.60165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,306.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20179.158203125,20160.0,0.0,0.0,0.2165779620409011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323888421058655,0.4323945641517639,-5.710369805456139e-06,0.0,0.0002197990979766,0.0,0.0,25.31755256652832,0.0,0.0,0.0,0.3601318001747131,4.0,0.0,1.0
541920,290.6882629394531,297.1499938964844,293.1499938964844,0.1244872882962226,-2769.95751953125,304.004638671875,0.9485614895820618,0.1933996528387069,0.1668515503406524,290.6390686035156,297.1499938964844,293.1499938964844,0.1410944461822509,-3226.64404296875,303.9912109375,0.9814488887786864,0.2136502861976623,0.1945499032735824,290.53271484375,297.1499938964844,293.1499938964844,0.134982481598854,-2300.891357421875,303.987548828125,0.9709661602973938,0.2080093920230865,0.1387716084718704,290.3602905273437,297.1499938964844,293.1499938964844,0.140318676829338,-3205.205810546875,304.027099609375,0.978713870048523,0.2853431403636932,0.1927321851253509,291.18994140625,297.1499938964844,293.1499938964844,0.0114075131714344,-3390.3232421875,302.53497314453125,0.6129518747329712,0.050000000745058,0.2271576076745987,290.2712707519531,291.1499938964844,250.5467834472656,250.03765869140625,279.4769287109375,291.18463134765625,290.2574157714844,1.0,0.2110461592674255,0.4704303741455078,0.4704303741455078,0.9907509088516236,1.0,-1.1041334867477417,0.3187609016895294,0.7853726148605347,0.0490173548460006,0.0,0.0,0.5073201060295105,20.80267906188965,74.0,-643.3045654296875,-11373.0341796875,115.60165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,306.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20179.158203125,20160.0,0.0,0.0,0.2165779620409011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323888421058655,0.4323945641517639,-5.710369805456139e-06,0.0,0.0002197990979766,0.0,0.0,25.31755256652832,0.0,0.0,0.0,0.3601318001747131,4.0,0.0,1.0
541980,290.84716796875,297.1499938964844,293.1499938964844,0.1528237909078598,-3265.134765625,304.005859375,0.97116619348526,0.2235466241836547,0.1945899724960327,290.7987670898437,297.1499938964844,293.1499938964844,0.1712864637374878,-3767.829345703125,303.9938049316406,0.996883511543274,0.2448723316192627,0.2247434258460998,290.678466796875,297.1499938964844,293.1499938964844,0.1696512252092361,-2763.473388671875,303.98394775390625,0.9953426718711852,0.2447656393051147,0.1649550050497055,290.4444580078125,297.1499938964844,293.1499938964844,0.1666409075260162,-3680.01123046875,304.0226745605469,0.9904159307479858,0.3390239179134369,0.2190653979778289,291.2694396972656,297.1499938964844,293.1499938964844,0.0125743299722671,-3568.55859375,303.01837158203125,0.5944010019302368,0.050000000745058,0.2275643050670623,290.12567138671875,291.1499938964844,250.52842712402344,250.02186584472656,279.2710876464844,291.2646484375,290.11053466796875,1.0,0.2351584434509277,0.4709949493408203,0.4709949493408203,0.9928617477416992,1.0,-1.2371740341186523,0.3647286593914032,0.8724454045295715,0.0693414881825447,0.0,0.0,0.6532514691352844,24.853635787963867,94.0,-314.80975341796875,-13125.81640625,159.94863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1555480957031,306.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,14078.068359375,20160.0,0.0,0.0,0.2281488478183746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852700471878052,0.5852752923965454,-5.263825642032316e-06,0.0,0.0002315420861123,0.0,0.0,35.208038330078125,0.0,0.0,0.0,0.3814707398414612,4.0,0.0,1.0
542040,290.84716796875,297.1499938964844,293.1499938964844,0.1528237909078598,-3265.134765625,304.005859375,0.97116619348526,0.2235466241836547,0.1945899724960327,290.7987670898437,297.1499938964844,293.1499938964844,0.1712864637374878,-3767.829345703125,303.9938049316406,0.996883511543274,0.2448723316192627,0.2247434258460998,290.678466796875,297.1499938964844,293.1499938964844,0.1696512252092361,-2763.473388671875,303.98394775390625,0.9953426718711852,0.2447656393051147,0.1649550050497055,290.4444580078125,297.1499938964844,293.1499938964844,0.1666409075260162,-3680.01123046875,304.0226745605469,0.9904159307479858,0.3390239179134369,0.2190653979778289,291.2694396972656,297.1499938964844,293.1499938964844,0.0125743299722671,-3568.55859375,303.01837158203125,0.5944010019302368,0.050000000745058,0.2275643050670623,290.12567138671875,291.1499938964844,250.52842712402344,250.02186584472656,279.2710876464844,291.2646484375,290.11053466796875,1.0,0.2351584434509277,0.4709949493408203,0.4709949493408203,0.9928617477416992,1.0,-1.2371740341186523,0.3647286593914032,0.8724454045295715,0.0693414881825447,0.0,0.0,0.6532514691352844,24.853635787963867,94.0,-314.80975341796875,-13125.81640625,159.94863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1555480957031,306.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,14078.068359375,20160.0,0.0,0.0,0.2281488478183746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852700471878052,0.5852752923965454,-5.263825642032316e-06,0.0,0.0002315420861123,0.0,0.0,35.208038330078125,0.0,0.0,0.0,0.3814707398414612,4.0,0.0,1.0
542100,290.9237365722656,297.1499938964844,293.1499938964844,0.1670277863740921,-3505.829833984375,304.0062255859375,0.9690555334091188,0.237676739692688,0.2076134979724884,290.8747253417969,297.1499938964844,293.1499938964844,0.1865572929382324,-4033.63818359375,303.9944152832031,0.994498372077942,0.2597390711307525,0.2390720695257187,290.7491455078125,297.1499938964844,293.1499938964844,0.1872294545173645,-2990.053466796875,303.982177734375,0.9956202507019044,0.2621911466121673,0.1773766428232193,290.5015869140625,297.1499938964844,293.1499938964844,0.1886878162622451,-4067.61669921875,304.0056457519531,0.9963974356651306,0.3620893061161041,0.2409148514270782,291.3096923828125,297.1499938964844,293.1499938964844,0.0132290031760931,-3661.61474609375,303.2495422363281,0.5784384608268738,0.050000000745058,0.2279607206583023,290.0390625,291.1499938964844,250.51953125,250.0142364501953,279.21246337890625,291.3051452636719,290.0208740234375,1.0,0.2496286928653717,0.4696307480335235,0.4696307480335235,0.9939171671867372,1.0,-1.3116135597229004,0.3893188834190368,0.9222946763038636,0.0793791785836219,0.0,0.0,0.7358698844909668,28.11854362487793,94.0,-280.39697265625,-13868.2470703125,190.9991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5065612792969,306.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,11398.54296875,19080.0,0.0,0.0,0.2372663617134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638303399085999,0.6638355851173401,-5.253743893263163e-06,0.0,0.0002407951978966,0.0,0.0,42.2397689819336,0.0,0.0,0.0,0.3992352485656738,4.0,0.0,1.0
542160,290.9984436035156,297.1499938964844,293.1499938964844,0.1816693395376205,-3749.94287109375,304.0057373046875,0.9601999521255492,0.251206487417221,0.2201192378997802,290.9480285644531,297.1499938964844,293.1499938964844,0.2024765610694885,-4306.4423828125,303.9937438964844,0.986912488937378,0.2741616666316986,0.2530009746551513,290.818359375,297.1499938964844,293.1499938964844,0.2054422497749328,-3220.441162109375,303.97955322265625,0.9905058145523072,0.2790123224258423,0.1893911957740783,290.5693359375,297.1499938964844,293.1499938964844,0.2153040766716003,-4524.21728515625,303.98345947265625,0.9990000128746032,0.38234543800354,0.2660142183303833,291.3505249023437,297.1499938964844,293.1499938964844,0.0139784226194024,-3765.530517578125,303.4722595214844,0.5591318011283875,0.050000000745058,0.2285172641277313,289.9180603027344,291.1499938964844,250.51080322265625,250.0067443847656,279.1717834472656,291.34619140625,289.8926696777344,1.0,0.265388935804367,0.4676070809364319,0.4676070809364319,0.9944899678230286,1.0,-1.3885599374771118,0.4143798351287842,0.9741801619529724,0.0892180651426315,0.0,0.0,0.8298243880271912,32.35335159301758,114.0,-319.4281616210937,-14467.0791015625,228.6067047119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80914306640625,306.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,9138.24609375,19080.0,0.0,0.0,0.2482204884290695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327035069465637,0.7327088117599487,-5.32665353603079e-06,0.0,0.0002519122499506,0.0,0.0,49.66660690307617,0.0,0.0,0.0,0.4209055304527282,4.0,0.0,1.0
542220,291.1424255371094,297.1499938964844,293.1499938964844,0.2127500772476196,-4256.29931640625,304.0019226074219,0.9291340112686156,0.2765182852745056,0.2436377704143524,291.0874328613281,297.1499938964844,293.1499938964844,0.2368232011795044,-4881.72021484375,303.98846435546875,0.9596642851829528,0.3016760647296905,0.2796994745731354,290.9524841308594,297.1499938964844,293.1499938964844,0.2443774342536926,-3699.9775390625,303.97137451171875,0.9685108065605164,0.3108842074871063,0.2122430056333542,290.7288818359375,297.1499938964844,293.1499938964844,0.2804155349731445,-5597.23876953125,303.9300537109375,0.9990000128746032,0.4154444634914398,0.3220253586769104,291.4342346191406,297.1499938964844,293.1499938964844,0.0158456210047006,-4009.999267578125,303.8963623046875,0.5189620852470398,0.050000000745058,0.2301482111215591,289.55914306640625,291.1499938964844,250.493881225586,249.99224853515625,279.1249389648437,291.4302062988281,289.5257568359375,1.0,0.2997455298900604,0.4624666273593902,0.4624666273593902,0.9956356287002563,1.0,-1.5454658269882202,0.464940071105957,1.0805257558822632,0.1081017181277275,0.0,0.0,1.0,43.885379791259766,134.0,-467.2921142578125,-15418.8544921875,325.2197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4128723144531,305.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,7231.34814453125,19080.0,0.0,0.0,0.2743664085865021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854461133480072,0.8544672131538391,-6.06891444476787e-06,0.0,0.0002784470270853,0.0,0.0,69.66757202148438,0.0,0.0,0.0,0.4703163504600525,4.0,0.0,1.0
542280,291.1424255371094,297.1499938964844,293.1499938964844,0.2127500772476196,-4256.29931640625,304.0019226074219,0.9291340112686156,0.2765182852745056,0.2436377704143524,291.0874328613281,297.1499938964844,293.1499938964844,0.2368232011795044,-4881.72021484375,303.98846435546875,0.9596642851829528,0.3016760647296905,0.2796994745731354,290.9524841308594,297.1499938964844,293.1499938964844,0.2443774342536926,-3699.9775390625,303.97137451171875,0.9685108065605164,0.3108842074871063,0.2122430056333542,290.7288818359375,297.1499938964844,293.1499938964844,0.2804155349731445,-5597.23876953125,303.9300537109375,0.9990000128746032,0.4154444634914398,0.3220253586769104,291.4342346191406,297.1499938964844,293.1499938964844,0.0158456210047006,-4009.999267578125,303.8963623046875,0.5189620852470398,0.050000000745058,0.2301482111215591,289.55914306640625,291.1499938964844,250.493881225586,249.99224853515625,279.1249389648437,291.4302062988281,289.5257568359375,1.0,0.2997455298900604,0.4624666273593902,0.4624666273593902,0.9956356287002563,1.0,-1.5454658269882202,0.464940071105957,1.0805257558822632,0.1081017181277275,0.0,0.0,1.0,43.885379791259766,134.0,-467.2921142578125,-15418.8544921875,325.2197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4128723144531,305.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,7231.34814453125,19080.0,0.0,0.0,0.2743664085865021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854461133480072,0.8544672131538391,-6.06891444476787e-06,0.0,0.0002784470270853,0.0,0.0,69.66757202148438,0.0,0.0,0.0,0.4703163504600525,4.0,0.0,1.0
542340,291.279541015625,297.1499938964844,293.1499938964844,0.2463856786489486,-4787.78759765625,303.99517822265625,0.9038039445877076,0.2995733916759491,0.2651706039905548,291.2183532714844,297.1499938964844,293.1499938964844,0.2746905088424682,-5496.60986328125,303.9791259765625,0.9342992305755616,0.3273783028125763,0.3047573566436767,291.081298828125,297.1499938964844,293.1499938964844,0.2869364023208618,-4206.18701171875,303.9599304199219,0.9474629163742064,0.3404359221458435,0.2335111200809478,290.91033935546875,297.1499938964844,293.1499938964844,0.354747474193573,-6756.96826171875,303.8812561035156,0.9990000128746032,0.4400224685668945,0.3771013021469116,291.5216979980469,297.1499938964844,293.1499938964844,0.0200808402150869,-4552.24267578125,304.1361083984375,0.505999743938446,0.0600064024329185,0.2521309554576874,289.070556640625,291.1499938964844,250.47764587402344,249.9783477783203,279.0986328125,291.51763916015625,289.03179931640625,1.0,0.3368810415267944,0.4560450315475464,0.4560450315475464,0.996781289577484,1.0,-1.7194052934646606,0.5207250118255615,1.1986802816390991,0.1273877322673797,0.0,0.0,1.0,57.66064834594727,154.0,-634.818115234375,-16178.2626953125,457.6905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1909484863281,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,8524.6015625,20160.0,0.0,0.0,0.3040581047534942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9390596151351928,0.9390668869018556,-7.28275699657388e-06,0.0,0.0003085803182329,0.0,0.0,92.07361602783205,0.0,0.0,0.0,0.5168857574462891,4.0,0.0,1.0
542400,291.279541015625,297.1499938964844,293.1499938964844,0.2463856786489486,-4787.78759765625,303.99517822265625,0.9038039445877076,0.2995733916759491,0.2651706039905548,291.2183532714844,297.1499938964844,293.1499938964844,0.2746905088424682,-5496.60986328125,303.9791259765625,0.9342992305755616,0.3273783028125763,0.3047573566436767,291.081298828125,297.1499938964844,293.1499938964844,0.2869364023208618,-4206.18701171875,303.9599304199219,0.9474629163742064,0.3404359221458435,0.2335111200809478,290.91033935546875,297.1499938964844,293.1499938964844,0.354747474193573,-6756.96826171875,303.8812561035156,0.9990000128746032,0.4400224685668945,0.3771013021469116,291.5216979980469,297.1499938964844,293.1499938964844,0.0200808402150869,-4552.24267578125,304.1361083984375,0.505999743938446,0.0600064024329185,0.2521309554576874,289.070556640625,291.1499938964844,250.47764587402344,249.9783477783203,279.0986328125,291.51763916015625,289.03179931640625,1.0,0.3368810415267944,0.4560450315475464,0.4560450315475464,0.996781289577484,1.0,-1.7194052934646606,0.5207250118255615,1.1986802816390991,0.1273877322673797,0.0,0.0,1.0,57.66064834594727,154.0,-634.818115234375,-16178.2626953125,457.6905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1909484863281,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,8524.6015625,20160.0,0.0,0.0,0.3040581047534942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9390596151351928,0.9390668869018556,-7.28275699657388e-06,0.0,0.0003085803182329,0.0,0.0,92.07361602783205,0.0,0.0,0.0,0.5168857574462891,4.0,0.0,1.0
542460,291.4123229980469,297.1499938964844,293.1499938964844,0.2824206352233886,-5339.93701171875,303.9867553710937,0.8969072699546814,0.3200437128543854,0.2843801081180572,291.34375,297.1499938964844,293.1499938964844,0.3159966468811035,-6146.2861328125,303.9672241210937,0.92723286151886,0.3508870899677276,0.3277354538440704,291.208740234375,297.1499938964844,293.1499938964844,0.3329235911369324,-4734.4296875,303.9466857910156,0.9428810477256776,0.3670182228088379,0.2527865767478943,291.0728759765625,297.1499938964844,293.1499938964844,0.4186457991600036,-7702.7236328125,303.8628234863281,0.9990000128746032,0.4637907147407532,0.4135263562202453,291.6366882324219,297.1499938964844,293.1499938964844,0.0419025495648384,-6473.6064453125,304.1047058105469,0.550420880317688,0.0780146867036819,0.3414965271949768,288.4649963378906,291.1499938964844,250.46209716796875,249.96502685546875,279.0815734863281,291.6319274902344,288.4273681640625,1.0,0.3778288066387176,0.4480926692485809,0.4480926692485809,0.9980687499046326,1.0,-1.9442403316497805,0.5931391716003418,1.3511011600494385,0.1518769413232803,0.0,0.0,1.0,70.52692413330078,174.0,-773.8046264648438,-17145.0703125,651.2853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15924072265625,303.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,10073.33984375,20160.0,0.0,0.0,0.3363356590270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208218097686768,1.0208303928375244,-8.606085430074017e-06,0.0,0.0003413379308767,0.0,0.0,118.27787017822266,0.0,0.0,0.0,0.5598855018615723,4.0,0.0,1.0
542520,291.4123229980469,297.1499938964844,293.1499938964844,0.2824206352233886,-5339.93701171875,303.9867553710937,0.8969072699546814,0.3200437128543854,0.2843801081180572,291.34375,297.1499938964844,293.1499938964844,0.3159966468811035,-6146.2861328125,303.9672241210937,0.92723286151886,0.3508870899677276,0.3277354538440704,291.208740234375,297.1499938964844,293.1499938964844,0.3329235911369324,-4734.4296875,303.9466857910156,0.9428810477256776,0.3670182228088379,0.2527865767478943,291.0728759765625,297.1499938964844,293.1499938964844,0.4186457991600036,-7702.7236328125,303.8628234863281,0.9990000128746032,0.4637907147407532,0.4135263562202453,291.6366882324219,297.1499938964844,293.1499938964844,0.0419025495648384,-6473.6064453125,304.1047058105469,0.550420880317688,0.0780146867036819,0.3414965271949768,288.4649963378906,291.1499938964844,250.46209716796875,249.96502685546875,279.0815734863281,291.6319274902344,288.4273681640625,1.0,0.3778288066387176,0.4480926692485809,0.4480926692485809,0.9980687499046326,1.0,-1.9442403316497805,0.5931391716003418,1.3511011600494385,0.1518769413232803,0.0,0.0,1.0,70.52692413330078,174.0,-773.8046264648438,-17145.0703125,651.2853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15924072265625,303.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,10073.33984375,20160.0,0.0,0.0,0.3363356590270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208218097686768,1.0208303928375244,-8.606085430074017e-06,0.0,0.0003413379308767,0.0,0.0,118.27787017822266,0.0,0.0,0.0,0.5598855018615723,4.0,0.0,1.0
542580,291.5414428710937,297.1499938964844,293.1499938964844,0.3176051080226898,-5860.26220703125,303.98272705078125,0.8701422810554504,0.3378805816173553,0.3014640212059021,291.4649963378906,297.1499938964844,293.1499938964844,0.3571868538856506,-6770.73388671875,303.959716796875,0.8985326886177063,0.3720668256282806,0.3488007485866546,291.3364562988281,297.1499938964844,293.1499938964844,0.3781204223632812,-5233.6796875,303.9393615722656,0.9136763215065002,0.39030921459198,0.2699593901634216,291.2378234863281,297.1499938964844,293.1499938964844,0.4914008677005768,-8736.2099609375,303.8404846191406,0.9860222935676576,0.4829704165458679,0.453467458486557,291.7711486816406,297.1499938964844,293.1499938964844,0.0579592026770114,-7849.5107421875,304.09344482421875,0.5535194277763367,0.0891224071383476,0.4010447859764099,287.9086303710937,291.1499938964844,250.4471893310547,249.95225524902344,279.0910949707031,291.7664489746094,287.8828430175781,1.0,0.4188060462474823,0.4424183666706085,0.4424183666706085,0.9993562698364258,1.0,-2.1300268173217773,0.6538751125335693,1.4761518239974976,0.1727327406406402,0.0,0.0,1.0,91.03213500976562,194.0,-730.5948486328125,-17868.525390625,879.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.365966796875,302.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,11474.2626953125,20160.0,0.0,0.0,0.3699158132076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894958972930908,1.089505672454834,-9.802953172766138e-06,0.0,0.0003754175268113,0.0,0.0,143.7907257080078,0.0,0.0,0.0,0.5970059037208557,4.0,0.0,1.0
542640,291.5414428710937,297.1499938964844,293.1499938964844,0.3176051080226898,-5860.26220703125,303.98272705078125,0.8701422810554504,0.3378805816173553,0.3014640212059021,291.4649963378906,297.1499938964844,293.1499938964844,0.3571868538856506,-6770.73388671875,303.959716796875,0.8985326886177063,0.3720668256282806,0.3488007485866546,291.3364562988281,297.1499938964844,293.1499938964844,0.3781204223632812,-5233.6796875,303.9393615722656,0.9136763215065002,0.39030921459198,0.2699593901634216,291.2378234863281,297.1499938964844,293.1499938964844,0.4914008677005768,-8736.2099609375,303.8404846191406,0.9860222935676576,0.4829704165458679,0.453467458486557,291.7711486816406,297.1499938964844,293.1499938964844,0.0579592026770114,-7849.5107421875,304.09344482421875,0.5535194277763367,0.0891224071383476,0.4010447859764099,287.9086303710937,291.1499938964844,250.4471893310547,249.95225524902344,279.0910949707031,291.7664489746094,287.8828430175781,1.0,0.4188060462474823,0.4424183666706085,0.4424183666706085,0.9993562698364258,1.0,-2.1300268173217773,0.6538751125335693,1.4761518239974976,0.1727327406406402,0.0,0.0,1.0,91.03213500976562,194.0,-730.5948486328125,-17868.525390625,879.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.365966796875,302.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,11474.2626953125,20160.0,0.0,0.0,0.3699158132076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894958972930908,1.089505672454834,-9.802953172766138e-06,0.0,0.0003754175268113,0.0,0.0,143.7907257080078,0.0,0.0,0.0,0.5970059037208557,4.0,0.0,1.0
542700,291.6041564941406,297.1499938964844,293.1499938964844,0.3336048722267151,-6090.00439453125,303.98406982421875,0.8534940481185913,0.3459424972534179,0.3093489408493042,291.5238037109375,297.1499938964844,293.1499938964844,0.3762543499469757,-7051.1689453125,303.9596862792969,0.8813772797584534,0.3818595707416534,0.3587109446525574,291.3994140625,297.1499938964844,293.1499938964844,0.398883581161499,-5455.8779296875,303.93994140625,0.8958994746208191,0.400918960571289,0.2778908908367157,291.3092346191406,297.1499938964844,293.1499938964844,0.5146111249923706,-9042.736328125,303.85455322265625,0.9670429825782776,0.493161529302597,0.4630084335803985,291.83984375,297.1499938964844,293.1499938964844,0.0639272406697273,-8381.90234375,304.0928955078125,0.5464100241661072,0.0930991396307945,0.4229443371295929,287.7031555175781,291.1499938964844,250.4399871826172,249.94607543945312,279.1006164550781,291.8353576660156,287.6830749511719,1.0,0.4378861486911773,0.4406687915325165,0.4406687915325165,1.0,1.0,-2.1988682746887207,0.6769165396690369,1.521951675415039,0.1806980520486831,0.0,0.0,1.0,104.2203598022461,194.0,-641.2384643554688,-18153.8359375,994.8900146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0959777832031,302.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,12126.6337890625,21240.0,0.0,0.0,0.3864684104919433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120039463043213,1.1200498342514038,-1.0360301530454308e-05,0.0,0.0003922163159586,0.0,0.0,156.22633361816406,0.0,0.0,0.0,0.6150088310241699,4.0,0.0,1.0
542760,291.6653137207031,297.1499938964844,293.1499938964844,0.3484092950820923,-6298.76513671875,303.9873352050781,0.8397845029830933,0.3535175919532776,0.3167669177055359,291.581298828125,297.1499938964844,293.1499938964844,0.394119918346405,-7309.05810546875,303.9618225097656,0.8670914173126221,0.3911696970462799,0.3681471645832062,291.4611511230469,297.1499938964844,293.1499938964844,0.4182964265346527,-5659.638671875,303.94287109375,0.8813799023628235,0.4109690189361572,0.2853968441486358,291.3739318847656,297.1499938964844,293.1499938964844,0.5374135375022888,-9341.3984375,303.8667907714844,0.9493318200111388,0.5037674307823181,0.4732437431812286,291.9070129394531,297.1499938964844,293.1499938964844,0.0689431503415107,-8839.3466796875,304.0941772460937,0.5394262671470642,0.0965060219168663,0.4416634142398834,287.54058837890625,291.1499938964844,250.4329376220703,249.94000244140625,279.10858154296875,291.9027709960937,287.5255126953125,1.0,0.4560682475566864,0.4392022788524627,0.4392022788524627,1.0,1.0,-2.2629106044769287,0.6986190676689148,1.5642915964126587,0.1883164197206497,0.0,0.0,1.0,117.7182159423828,212.0,-539.87939453125,-18482.046875,1112.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9084167480469,302.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,12873.4765625,21240.0,0.0,0.0,0.4026524722576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540141105651855,1.1540250778198242,-1.0998361176461913e-05,0.0,0.0004086410917807,0.0,0.0,170.878662109375,0.0,0.0,0.0,0.632136881351471,4.0,0.0,1.0
542820,291.78131103515625,297.1499938964844,293.1499938964844,0.375080794095993,-6666.3056640625,303.9971923828125,0.8200899362564087,0.3676003515720367,0.3304879665374756,291.6908874511719,297.1499938964844,293.1499938964844,0.4268153607845306,-7769.81298828125,303.9701843261719,0.8470147848129272,0.4086798131465912,0.3858210742473602,291.57879638671875,297.1499938964844,293.1499938964844,0.4538587033748626,-6023.8369140625,303.9527587890625,0.8607566356658936,0.4298893511295318,0.2994348108768463,291.4919738769531,297.1499938964844,293.1499938964844,0.5808082818984985,-9898.8056640625,303.8888244628906,0.9221429824829102,0.5248152613639832,0.4939467012882232,292.0316772460937,297.1499938964844,293.1499938964844,0.0774079114198684,-9626.5576171875,304.09869384765625,0.5291355848312378,0.102696880698204,0.4743578433990478,287.31085205078125,291.1499938964844,250.4193115234375,249.92825317382807,279.119873046875,292.0281066894531,287.3022766113281,1.0,0.4892533719539642,0.4368047416210174,0.4368047416210174,1.0,1.0,-2.381633043289185,0.7393239736557007,1.6423091888427734,0.2027319520711898,0.0,0.0,1.0,143.84786987304688,215.0,-361.1207885742188,-19171.224609375,1352.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.749267578125,301.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,14157.94140625,21240.0,0.0,0.0,0.4336151778697967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210216999053955,1.2102290391921997,-1.2095734746253584e-05,0.0,0.0004400642646942,0.0,0.0,197.0809020996093,0.0,0.0,0.0,0.6624830365180969,4.0,0.0,1.0
542880,291.78131103515625,297.1499938964844,293.1499938964844,0.375080794095993,-6666.3056640625,303.9971923828125,0.8200899362564087,0.3676003515720367,0.3304879665374756,291.6908874511719,297.1499938964844,293.1499938964844,0.4268153607845306,-7769.81298828125,303.9701843261719,0.8470147848129272,0.4086798131465912,0.3858210742473602,291.57879638671875,297.1499938964844,293.1499938964844,0.4538587033748626,-6023.8369140625,303.9527587890625,0.8607566356658936,0.4298893511295318,0.2994348108768463,291.4919738769531,297.1499938964844,293.1499938964844,0.5808082818984985,-9898.8056640625,303.8888244628906,0.9221429824829102,0.5248152613639832,0.4939467012882232,292.0316772460937,297.1499938964844,293.1499938964844,0.0774079114198684,-9626.5576171875,304.09869384765625,0.5291355848312378,0.102696880698204,0.4743578433990478,287.31085205078125,291.1499938964844,250.4193115234375,249.92825317382807,279.119873046875,292.0281066894531,287.3022766113281,1.0,0.4892533719539642,0.4368047416210174,0.4368047416210174,1.0,1.0,-2.381633043289185,0.7393239736557007,1.6423091888427734,0.2027319520711898,0.0,0.0,1.0,143.84786987304688,215.0,-361.1207885742188,-19171.224609375,1352.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.749267578125,301.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,14157.94140625,21240.0,0.0,0.0,0.4336151778697967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210216999053955,1.2102290391921997,-1.2095734746253584e-05,0.0,0.0004400642646942,0.0,0.0,197.0809020996093,0.0,0.0,0.0,0.6624830365180969,4.0,0.0,1.0
542940,291.8875732421875,297.1499938964844,293.1499938964844,0.3982073068618774,-6976.4072265625,304.0096130371094,0.8125746846199036,0.3807137012481689,0.3429470062255859,291.7919006347656,297.1499938964844,293.1499938964844,0.4557620882987976,-8166.27685546875,303.98193359375,0.8404125571250916,0.4251528084278106,0.4021012485027313,291.68670654296875,297.1499938964844,293.1499938964844,0.4855605959892273,-6339.30615234375,303.9657287597656,0.8541697263717651,0.4478008151054382,0.3124438822269439,291.5989685058594,297.1499938964844,293.1499938964844,0.6200332045555115,-10389.3642578125,303.9104919433594,0.9127628207206726,0.5451138019561768,0.5137456059455872,292.1412353515625,297.1499938964844,293.1499938964844,0.0847731158137321,-10320.3154296875,304.103515625,0.5282078385353088,0.1087952181696891,0.5045123100280762,287.1798400878906,291.1499938964844,250.40631103515625,249.9169769287109,279.12664794921875,292.13824462890625,287.17578125,1.0,0.5145871043205261,0.4348381459712982,0.4348381459712982,1.0,1.0,-2.4918038845062256,0.7773907780647278,1.714413046836853,0.2162908017635345,0.0,0.0,1.0,162.42831420898438,218.0,-218.3077087402344,-19936.103515625,1569.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8188781738281,302.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,15286.55859375,22320.0,0.0,0.0,0.4624468982219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2575291395187378,1.2575422525405884,-1.3059961020189805e-05,0.0,0.0004693248192779,0.0,0.0,221.1104431152344,0.0,0.0,0.0,0.6895184516906738,4.0,0.0,1.0
543000,291.8875732421875,297.1499938964844,293.1499938964844,0.3982073068618774,-6976.4072265625,304.0096130371094,0.8125746846199036,0.3807137012481689,0.3429470062255859,291.7919006347656,297.1499938964844,293.1499938964844,0.4557620882987976,-8166.27685546875,303.98193359375,0.8404125571250916,0.4251528084278106,0.4021012485027313,291.68670654296875,297.1499938964844,293.1499938964844,0.4855605959892273,-6339.30615234375,303.9657287597656,0.8541697263717651,0.4478008151054382,0.3124438822269439,291.5989685058594,297.1499938964844,293.1499938964844,0.6200332045555115,-10389.3642578125,303.9104919433594,0.9127628207206726,0.5451138019561768,0.5137456059455872,292.1412353515625,297.1499938964844,293.1499938964844,0.0847731158137321,-10320.3154296875,304.103515625,0.5282078385353088,0.1087952181696891,0.5045123100280762,287.1798400878906,291.1499938964844,250.40631103515625,249.9169769287109,279.12664794921875,292.13824462890625,287.17578125,1.0,0.5145871043205261,0.4348381459712982,0.4348381459712982,1.0,1.0,-2.4918038845062256,0.7773907780647278,1.714413046836853,0.2162908017635345,0.0,0.0,1.0,162.42831420898438,218.0,-218.3077087402344,-19936.103515625,1569.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8188781738281,302.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,15286.55859375,22320.0,0.0,0.0,0.4624468982219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2575291395187378,1.2575422525405884,-1.3059961020189805e-05,0.0,0.0004693248192779,0.0,0.0,221.1104431152344,0.0,0.0,0.0,0.6895184516906738,4.0,0.0,1.0
543060,291.9843139648437,297.1499938964844,293.1499938964844,0.4182206392288208,-7238.5966796875,304.0230712890625,0.8114911913871765,0.393069714307785,0.3544920086860657,291.8841857910156,297.1499938964844,293.1499938964844,0.4813713133335113,-8508.6884765625,303.9952697753906,0.8404310941696167,0.4408400952816009,0.4173785150051117,291.7848815917969,297.1499938964844,293.1499938964844,0.5138466954231262,-6614.0908203125,303.9800109863281,0.8545503616333008,0.4649555683135986,0.3247364461421966,291.6966857910156,297.1499938964844,293.1499938964844,0.6549597382545471,-10815.80859375,303.9320983886719,0.912322759628296,0.5645796656608582,0.532543420791626,292.23712158203125,297.1499938964844,293.1499938964844,0.09146399050951,-10951.2666015625,304.1078491210937,0.5322716236114502,0.1148867011070251,0.5336337089538574,287.1284484863281,291.1499938964844,250.39390563964844,249.9061279296875,279.1307067871094,292.234619140625,287.1275939941406,1.0,0.5352184176445007,0.4331289827823639,0.4331289827823639,1.0,1.0,-2.596376419067383,0.813615620136261,1.7827608585357666,0.2291840016841888,0.0,0.0,1.0,175.33802795410156,221.0,-103.84149932861328,-20798.69921875,1771.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0373229980469,302.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16489.990234375,22320.0,0.0,0.0,0.4891878664493561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3060908317565918,1.3061048984527588,-1.4088102943787815e-05,0.0,0.0004964635008946,0.0,0.0,247.728256225586,0.0,0.0,0.0,0.7144920825958252,4.0,0.0,1.0
543120,291.9843139648437,297.1499938964844,293.1499938964844,0.4182206392288208,-7238.5966796875,304.0230712890625,0.8114911913871765,0.393069714307785,0.3544920086860657,291.8841857910156,297.1499938964844,293.1499938964844,0.4813713133335113,-8508.6884765625,303.9952697753906,0.8404310941696167,0.4408400952816009,0.4173785150051117,291.7848815917969,297.1499938964844,293.1499938964844,0.5138466954231262,-6614.0908203125,303.9800109863281,0.8545503616333008,0.4649555683135986,0.3247364461421966,291.6966857910156,297.1499938964844,293.1499938964844,0.6549597382545471,-10815.80859375,303.9320983886719,0.912322759628296,0.5645796656608582,0.532543420791626,292.23712158203125,297.1499938964844,293.1499938964844,0.09146399050951,-10951.2666015625,304.1078491210937,0.5322716236114502,0.1148867011070251,0.5336337089538574,287.1284484863281,291.1499938964844,250.39390563964844,249.9061279296875,279.1307067871094,292.234619140625,287.1275939941406,1.0,0.5352184176445007,0.4331289827823639,0.4331289827823639,1.0,1.0,-2.596376419067383,0.813615620136261,1.7827608585357666,0.2291840016841888,0.0,0.0,1.0,175.33802795410156,221.0,-103.84149932861328,-20798.69921875,1771.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0373229980469,302.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16489.990234375,22320.0,0.0,0.0,0.4891878664493561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3060908317565918,1.3061048984527588,-1.4088102943787815e-05,0.0,0.0004964635008946,0.0,0.0,247.728256225586,0.0,0.0,0.0,0.7144920825958252,4.0,0.0,1.0
543180,292.0726928710937,297.1499938964844,293.1499938964844,0.4359151422977447,-7466.47265625,304.0358581542969,0.8135241270065308,0.4046729505062103,0.3652330338954925,291.9685974121094,297.1499938964844,293.1499938964844,0.504542350769043,-8813.0458984375,304.0082092285156,0.8435923457145691,0.4557819068431854,0.4318089187145233,291.8744812011719,297.1499938964844,293.1499938964844,0.5396182537078857,-6860.0146484375,303.9936828613281,0.8582412004470825,0.481362909078598,0.336406409740448,291.7864685058594,297.1499938964844,293.1499938964844,0.6866366267204285,-11195.9287109375,303.9518737792969,0.916081726551056,0.5831887722015381,0.5503968596458435,292.32183837890625,297.1499938964844,293.1499938964844,0.0976608991622924,-11532.1005859375,304.1115417480469,0.5386302471160889,0.1208274737000465,0.5615972876548767,287.1215209960937,291.1499938964844,250.382080078125,249.8957061767578,279.1335754394531,292.3196716308594,287.122314453125,1.0,0.5528063178062439,0.4316373765468597,0.4316373765468597,1.0,1.0,-2.69570255279541,0.8480530381202698,1.8476495742797847,0.2414552122354507,0.0,0.0,1.0,184.7286071777344,224.0,-31.125810623168945,-21667.318359375,1963.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3477783203125,302.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17478.529296875,22320.0,0.0,0.0,0.5139344334602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446698188781738,1.3446847200393677,-1.4932654266885947e-05,0.0,0.0005215781275182,0.0,0.0,270.33514404296875,0.0,0.0,0.0,0.7352978587150574,4.0,0.0,1.0
543240,292.0726928710937,297.1499938964844,293.1499938964844,0.4359151422977447,-7466.47265625,304.0358581542969,0.8135241270065308,0.4046729505062103,0.3652330338954925,291.9685974121094,297.1499938964844,293.1499938964844,0.504542350769043,-8813.0458984375,304.0082092285156,0.8435923457145691,0.4557819068431854,0.4318089187145233,291.8744812011719,297.1499938964844,293.1499938964844,0.5396182537078857,-6860.0146484375,303.9936828613281,0.8582412004470825,0.481362909078598,0.336406409740448,291.7864685058594,297.1499938964844,293.1499938964844,0.6866366267204285,-11195.9287109375,303.9518737792969,0.916081726551056,0.5831887722015381,0.5503968596458435,292.32183837890625,297.1499938964844,293.1499938964844,0.0976608991622924,-11532.1005859375,304.1115417480469,0.5386302471160889,0.1208274737000465,0.5615972876548767,287.1215209960937,291.1499938964844,250.382080078125,249.8957061767578,279.1335754394531,292.3196716308594,287.122314453125,1.0,0.5528063178062439,0.4316373765468597,0.4316373765468597,1.0,1.0,-2.69570255279541,0.8480530381202698,1.8476495742797847,0.2414552122354507,0.0,0.0,1.0,184.7286071777344,224.0,-31.125810623168945,-21667.318359375,1963.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3477783203125,302.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17478.529296875,22320.0,0.0,0.0,0.5139344334602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446698188781738,1.3446847200393677,-1.4932654266885947e-05,0.0,0.0005215781275182,0.0,0.0,270.33514404296875,0.0,0.0,0.0,0.7352978587150574,4.0,0.0,1.0
543300,292.1141052246094,297.1499938964844,293.1499938964844,0.4440111815929413,-7569.62060546875,304.0418701171875,0.8151246905326843,0.4101863503456116,0.3703151047229767,292.0081787109375,297.1499938964844,293.1499938964844,0.5153452754020691,-8953.3759765625,304.01434326171875,0.845797598361969,0.4629706442356109,0.438725084066391,291.9164428710937,297.1499938964844,293.1499938964844,0.5516896843910217,-6973.916015625,304.0001525878906,0.8607457876205444,0.4892778992652893,0.3420168161392212,291.82867431640625,297.1499938964844,293.1499938964844,0.7014282941818237,-11371.548828125,303.96099853515625,0.9188268780708312,0.592167317867279,0.5589832663536072,292.360595703125,297.1499938964844,293.1499938964844,0.1005861014127731,-11803.7294921875,304.1132202148437,0.5421926975250244,0.1236985698342323,0.5750291347503662,287.1291809082031,291.1499938964844,250.3763885498047,249.89064025878903,279.1347961425781,292.3586120605469,287.1304626464844,1.0,0.560791552066803,0.4309698045253753,0.4309698045253753,1.0,1.0,-2.743323802947998,0.8645727038383484,1.8787511587142944,0.2473490387201309,0.0,0.0,1.0,188.55523681640625,224.0,-5.644136428833008,-22100.91796875,2056.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52496337890625,302.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.837890625,23400.0,0.0,0.0,0.5255895853042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613874912261963,1.3614028692245483,-1.530626650492195e-05,0.0,0.0005334066227078,0.0,0.0,280.54400634765625,0.0,0.0,0.0,0.7458118796348572,4.0,0.0,1.0
543360,292.1538391113281,297.1499938964844,293.1499938964844,0.4515147805213928,-7664.4091796875,304.0478820800781,0.8169165253639221,0.4155049622058868,0.3752104640007019,292.04620361328125,297.1499938964844,293.1499938964844,0.5255166888237,-9084.4013671875,304.0205078125,0.8482314348220825,0.4699687957763672,0.4454483091831207,291.9566955566406,297.1499938964844,293.1499938964844,0.563097357749939,-7080.64990234375,304.00665283203125,0.8634912371635437,0.4969961047172546,0.3474808931350708,291.8692932128906,297.1499938964844,293.1499938964844,0.7153798937797546,-11535.8125,303.969970703125,0.9219001531600952,0.6009262800216675,0.5673496723175049,292.3973388671875,297.1499938964844,293.1499938964844,0.1033665910363197,-12059.515625,304.1148376464844,0.545837938785553,0.1264866143465042,0.5880447626113892,287.14666748046875,291.1499938964844,250.370834350586,249.8856811523437,279.1359558105469,292.3954772949219,287.14874267578125,1.0,0.5683590769767761,0.4303531348705292,0.4303531348705292,1.0,1.0,-2.7895514965057373,0.8806165456771851,1.9089350700378416,0.2530793845653534,0.0,0.0,1.0,191.981201171875,227.0,21.21461296081543,-22558.501953125,2148.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7080078125,302.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18469.529296875,23400.0,0.0,0.0,0.5368266105651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3822643756866455,1.3822801113128662,-1.5779307432239875e-05,0.0,0.0005448107840493,0.0,0.0,293.6494140625,0.0,0.0,0.0,0.7558401823043823,4.0,0.0,1.0
543420,292.21417236328125,297.1499938964844,293.1499938964844,0.4627054035663605,-7804.9072265625,304.0567321777344,0.8199434876441956,0.4236060082912445,0.3826557099819183,292.10400390625,297.1499938964844,293.1499938964844,0.5409507751464844,-9281.9306640625,304.02960205078125,0.8523628115653992,0.4807637333869934,0.4558043181896209,292.01788330078125,297.1499938964844,293.1499938964844,0.5804687738418579,-7242.09912109375,304.0162353515625,0.868131160736084,0.508929967880249,0.3559176325798034,291.93121337890625,297.1499938964844,293.1499938964844,0.7365878820419312,-11784.0712890625,303.9830322265625,0.9271621704101562,0.6144805550575256,0.580278754234314,292.45220947265625,297.1499938964844,293.1499938964844,0.1075850799679756,-12444.0302734375,304.1172790527344,0.5516153573989868,0.130750298500061,0.6079220771789551,287.1807556152344,291.1499938964844,250.3622436523437,249.8779144287109,279.1376647949219,292.4505310058594,287.1830444335937,1.0,0.5797430276870728,0.4294702112674713,0.4294702112674713,1.0,1.0,-2.8605167865753174,0.9052659869194032,1.955250859260559,0.2618983089923858,0.0,0.0,1.0,196.8647308349609,227.0,45.74343490600586,-23251.74609375,2292.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0069274902344,303.0625,278.1499938964844,0.0,18000.0,313.1499938964844,19181.73046875,23400.0,0.0,0.0,0.5539728999137878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4086629152297974,1.4086792469024658,-1.638777212065179e-05,0.0,0.0005622120806947,0.0,0.0,310.7972717285156,0.0,0.0,0.0,0.7700684070587158,4.0,0.0,1.0
