time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.22869873046875,297.1499938964844,293.1499938964844,0.4653597772121429,-7838.08740234375,304.0588073730469,0.8207060098648071,0.4255536496639251,0.3844447135925293,292.117919921875,297.1499938964844,293.1499938964844,0.5446618795394897,-9329.20703125,304.0317077636719,0.8534145355224609,0.4833857417106628,0.4583180844783783,292.0325927734375,297.1499938964844,293.1499938964844,0.5846573114395142,-7280.8408203125,304.0184631347656,0.8693101406097412,0.5118342041969299,0.3579695224761963,291.9461669921875,297.1499938964844,293.1499938964844,0.7416962385177612,-11843.626953125,303.9860534667969,0.9285043478012084,0.6177819967269897,0.5834258198738098,292.4652404785156,297.1499938964844,293.1499938964844,0.108595386147499,-12535.50390625,304.11785888671875,0.5530238747596741,0.1317759901285171,0.612702488899231,287.19000244140625,291.1499938964844,250.3601531982422,249.87600708007807,279.1380615234375,292.463623046875,287.1923217773437,1.0,0.5824684500694275,0.4292687475681305,0.4292687475681305,1.0,1.0,-2.877683401107788,0.9112331867218018,1.9664500951766968,0.2640365660190582,0.0,0.0,1.0,197.999267578125,230.0,49.87892532348633,-23420.921875,2328.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.082275390625,303.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,19344.859375,23400.0,0.0,0.0,0.558103621006012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414640188217163,1.414656639099121,-1.6527139450772665e-05,0.0,0.0005664042546413,0.0,0.0,314.7704467773437,0.0,0.0,0.0,0.773289680480957,4.0,0.0,1.0
543540,292.2980041503906,297.1499938964844,293.1499938964844,0.4778463244438171,-7993.48046875,304.068359375,0.8244255781173706,0.4348309934139251,0.3929637968540191,292.1844177246094,297.1499938964844,293.1499938964844,0.5624117851257324,-9554.2333984375,304.0415344238281,0.8586395978927612,0.4960380494594574,0.4704417884349823,292.1028747558594,297.1499938964844,293.1499938964844,0.6047572493553162,-7465.82958984375,304.0287475585937,0.8751620054244995,0.5258840918540955,0.3678901195526123,292.0176696777344,297.1499938964844,293.1499938964844,0.7661928534507751,-12128.048828125,303.99981689453125,0.9351518750190736,0.6337733268737793,0.5986597537994385,292.5267028808594,297.1499938964844,293.1499938964844,0.1133803874254226,-12965.6533203125,304.1205749511719,0.5597173571586609,0.136650800704956,0.6354280114173889,287.2384033203125,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.5252685546875,287.2407531738281,1.0,0.5954665541648865,0.4283706247806549,0.4283706247806549,1.0,1.0,-2.960050106048584,0.9398952126502992,2.0201549530029297,0.2743279337882995,0.0,0.0,1.0,203.30886840820312,233.0,62.44612503051758,-24239.8359375,2502.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4587097167969,303.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,20077.623046875,24480.0,0.0,0.0,0.5778534412384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4411836862564087,1.441200852394104,-1.715317011985462e-05,0.0,0.0005864477716386,0.0,0.0,332.8236389160156,0.0,0.0,0.0,0.7890928387641907,4.0,0.0,1.0
543600,292.2980041503906,297.1499938964844,293.1499938964844,0.4778463244438171,-7993.48046875,304.068359375,0.8244255781173706,0.4348309934139251,0.3929637968540191,292.1844177246094,297.1499938964844,293.1499938964844,0.5624117851257324,-9554.2333984375,304.0415344238281,0.8586395978927612,0.4960380494594574,0.4704417884349823,292.1028747558594,297.1499938964844,293.1499938964844,0.6047572493553162,-7465.82958984375,304.0287475585937,0.8751620054244995,0.5258840918540955,0.3678901195526123,292.0176696777344,297.1499938964844,293.1499938964844,0.7661928534507751,-12128.048828125,303.99981689453125,0.9351518750190736,0.6337733268737793,0.5986597537994385,292.5267028808594,297.1499938964844,293.1499938964844,0.1133803874254226,-12965.6533203125,304.1205749511719,0.5597173571586609,0.136650800704956,0.6354280114173889,287.2384033203125,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.5252685546875,287.2407531738281,1.0,0.5954665541648865,0.4283706247806549,0.4283706247806549,1.0,1.0,-2.960050106048584,0.9398952126502992,2.0201549530029297,0.2743279337882995,0.0,0.0,1.0,203.30886840820312,233.0,62.44612503051758,-24239.8359375,2502.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4587097167969,303.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,20077.623046875,24480.0,0.0,0.0,0.5778534412384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4411836862564087,1.441200852394104,-1.715317011985462e-05,0.0,0.0005864477716386,0.0,0.0,332.8236389160156,0.0,0.0,0.0,0.7890928387641907,4.0,0.0,1.0
543660,292.3624267578125,297.1499938964844,293.1499938964844,0.4888480305671692,-8129.06591796875,304.07720947265625,0.8278433084487915,0.4433513581752777,0.4007936120033264,292.2463684082031,297.1499938964844,293.1499938964844,0.5785978436470032,-9757.4560546875,304.0506591796875,0.8636237978935242,0.5079348087310791,0.4818416535854339,292.168212890625,297.1499938964844,293.1499938964844,0.6232155561447144,-7634.04248046875,304.0383605957031,0.8807458877563477,0.5391565561294556,0.3772603869438171,292.0844421386719,297.1499938964844,293.1499938964844,0.7886711359024048,-12386.7177734375,304.0123596191406,0.9414198398590088,0.6489152312278748,0.6130812764167786,292.5826416015625,297.1499938964844,293.1499938964844,0.117661066353321,-13345.5341796875,304.1232604980469,0.5656880140304565,0.1410953104496002,0.656185507774353,287.29638671875,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.58135986328125,287.2989196777344,1.0,0.6075444221496582,0.4276509881019592,0.4276509881019592,1.0,1.0,-3.036722421646118,0.9666568636894226,2.070065498352051,0.2839924097061157,0.0,0.0,1.0,208.21551513671875,236.0,74.88980102539062,-25052.9140625,2673.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.81884765625,303.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,20936.3203125,24480.0,0.0,0.0,0.5962895750999451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471679925918579,1.4716978073120115,-1.788679219316691e-05,0.0,0.0006051581585779,0.0,0.0,354.4022216796875,0.0,0.0,0.0,0.8042940497398376,4.0,0.0,1.0
543720,292.3624267578125,297.1499938964844,293.1499938964844,0.4888480305671692,-8129.06591796875,304.07720947265625,0.8278433084487915,0.4433513581752777,0.4007936120033264,292.2463684082031,297.1499938964844,293.1499938964844,0.5785978436470032,-9757.4560546875,304.0506591796875,0.8636237978935242,0.5079348087310791,0.4818416535854339,292.168212890625,297.1499938964844,293.1499938964844,0.6232155561447144,-7634.04248046875,304.0383605957031,0.8807458877563477,0.5391565561294556,0.3772603869438171,292.0844421386719,297.1499938964844,293.1499938964844,0.7886711359024048,-12386.7177734375,304.0123596191406,0.9414198398590088,0.6489152312278748,0.6130812764167786,292.5826416015625,297.1499938964844,293.1499938964844,0.117661066353321,-13345.5341796875,304.1232604980469,0.5656880140304565,0.1410953104496002,0.656185507774353,287.29638671875,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.58135986328125,287.2989196777344,1.0,0.6075444221496582,0.4276509881019592,0.4276509881019592,1.0,1.0,-3.036722421646118,0.9666568636894226,2.070065498352051,0.2839924097061157,0.0,0.0,1.0,208.21551513671875,236.0,74.88980102539062,-25052.9140625,2673.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.81884765625,303.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,20936.3203125,24480.0,0.0,0.0,0.5962895750999451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471679925918579,1.4716978073120115,-1.788679219316691e-05,0.0,0.0006051581585779,0.0,0.0,354.4022216796875,0.0,0.0,0.0,0.8042940497398376,4.0,0.0,1.0
543780,292.4223937988281,297.1499938964844,293.1499938964844,0.4988550841808319,-8251.8642578125,304.0847473144531,0.8308470845222473,0.4511382281780243,0.407957911491394,292.3042297363281,297.1499938964844,293.1499938964844,0.5937721133232117,-9946.9912109375,304.0584411621094,0.868211030960083,0.5190923810005188,0.4925365447998047,292.2291259765625,297.1499938964844,293.1499938964844,0.6406257152557373,-7791.83837890625,304.0465393066406,0.8859001398086548,0.5516735315322876,0.3860973715782165,292.1469421386719,297.1499938964844,293.1499938964844,0.8098798394203186,-12629.8271484375,304.0228271484375,0.9470970034599304,0.6632328033447266,0.6267159581184387,292.6336975097656,297.1499938964844,293.1499938964844,0.1215371266007423,-13686.4638671875,304.1257019042969,0.5708441138267517,0.145108014345169,0.674984335899353,287.3500061035156,291.1499938964844,250.33663940429688,249.854248046875,279.14361572265625,292.632568359375,287.352294921875,1.0,0.6188101768493652,0.4270990490913391,0.4270990490913391,1.0,1.0,-3.107811689376831,0.9915921092033386,2.1162197589874268,0.293077677488327,0.0,0.0,1.0,212.8894805908203,239.0,73.89110565185547,-25793.361328125,2838.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1605529785156,304.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,21597.87109375,24480.0,0.0,0.0,0.6135066747665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947503805160522,1.4947688579559326,-1.845198312366847e-05,0.0,0.0006226312834769,0.0,0.0,371.33209228515625,0.0,0.0,0.0,0.8167200088500977,4.0,0.0,1.0
543840,292.4223937988281,297.1499938964844,293.1499938964844,0.4988550841808319,-8251.8642578125,304.0847473144531,0.8308470845222473,0.4511382281780243,0.407957911491394,292.3042297363281,297.1499938964844,293.1499938964844,0.5937721133232117,-9946.9912109375,304.0584411621094,0.868211030960083,0.5190923810005188,0.4925365447998047,292.2291259765625,297.1499938964844,293.1499938964844,0.6406257152557373,-7791.83837890625,304.0465393066406,0.8859001398086548,0.5516735315322876,0.3860973715782165,292.1469421386719,297.1499938964844,293.1499938964844,0.8098798394203186,-12629.8271484375,304.0228271484375,0.9470970034599304,0.6632328033447266,0.6267159581184387,292.6336975097656,297.1499938964844,293.1499938964844,0.1215371266007423,-13686.4638671875,304.1257019042969,0.5708441138267517,0.145108014345169,0.674984335899353,287.3500061035156,291.1499938964844,250.33663940429688,249.854248046875,279.14361572265625,292.632568359375,287.352294921875,1.0,0.6188101768493652,0.4270990490913391,0.4270990490913391,1.0,1.0,-3.107811689376831,0.9915921092033386,2.1162197589874268,0.293077677488327,0.0,0.0,1.0,212.8894805908203,239.0,73.89110565185547,-25793.361328125,2838.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1605529785156,304.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,21597.87109375,24480.0,0.0,0.0,0.6135066747665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947503805160522,1.4947688579559326,-1.845198312366847e-05,0.0,0.0006226312834769,0.0,0.0,371.33209228515625,0.0,0.0,0.0,0.8167200088500977,4.0,0.0,1.0
543900,292.45086669921875,297.1499938964844,293.1499938964844,0.5035098195075989,-8308.798828125,304.0881652832031,0.8321820497512817,0.4547666311264038,0.411300778388977,292.33172607421875,297.1499938964844,293.1499938964844,0.6010034680366516,-10036.966796875,304.0619506835937,0.870334804058075,0.5244024395942688,0.4976288676261902,292.258056640625,297.1499938964844,293.1499938964844,0.6489649415016174,-7867.1142578125,304.0501708984375,0.8882956504821777,0.5576587319374084,0.3903238773345947,292.1766967773437,297.1499938964844,293.1499938964844,0.8200463056564331,-12746.0068359375,304.0274658203125,0.949692726135254,0.6700937151908875,0.63325035572052,292.6575927734375,297.1499938964844,293.1499938964844,0.1233273148536682,-13842.962890625,304.1268615722656,0.5731168389320374,0.1469564884901046,0.6836689710617065,287.3750915527344,291.1499938964844,250.3352966308593,249.8529815673828,279.1444091796875,292.6565246582031,287.37725830078125,1.0,0.6241613626480103,0.4268792271614074,0.4268792271614074,1.0,1.0,-3.141334295272827,1.0034009218215942,2.137933254241944,0.2974133193492889,0.0,0.0,1.0,215.16714477539065,239.0,71.71685028076172,-26142.759765625,2918.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3253173828125,304.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21883.45703125,25560.0,0.0,0.0,0.621671736240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5046004056930542,1.5046191215515137,-1.8695973267313093e-05,0.0,0.0006309177842922,0.0,0.0,378.7215881347656,0.0,0.0,0.0,0.8235245943069458,4.0,0.0,1.0
543960,292.4783630371094,297.1499938964844,293.1499938964844,0.5077695846557617,-8360.513671875,304.0916442871094,0.8334027528762817,0.4582213163375854,0.4144889414310455,292.3583679199219,297.1499938964844,293.1499938964844,0.607803463935852,-10121.0380859375,304.0655822753906,0.8723387718200684,0.529535710811615,0.5025554895401001,292.2860107421875,297.1499938964844,293.1499938964844,0.6568524241447449,-7937.8701171875,304.0539855957031,0.8905642628669739,0.5634644627571106,0.3944261968135834,292.2055358886719,297.1499938964844,293.1499938964844,0.8296671509742737,-12855.2548828125,304.0322570800781,0.9521232843399048,0.6767584085464478,0.6396015286445618,292.6804504394531,297.1499938964844,293.1499938964844,0.1249793842434883,-13986.3623046875,304.1280517578125,0.5751916766166687,0.1487023830413818,0.691892147064209,287.4039611816406,291.1499938964844,250.33474731445312,249.85243225097656,279.1451416015625,292.679443359375,287.4063720703125,1.0,0.6293341517448425,0.4266935288906097,0.4266935288906097,1.0,1.0,-3.173548460006714,1.0147844552993774,2.158763885498047,0.3016161024570465,0.0,0.0,1.0,217.415283203125,242.0,76.02701568603516,-26508.64453125,2997.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4825744628906,304.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,22307.029296875,25560.0,0.0,0.0,0.6295897960662842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5190919637680054,1.5191110372543335,-1.905784847622272e-05,0.0,0.0006389535847119,0.0,0.0,389.7703857421875,0.0,0.0,0.0,0.8300997614860535,4.0,0.0,1.0
544020,292.5306701660156,297.1499938964844,293.1499938964844,0.5157191753387451,-8456.9091796875,304.0978088378906,0.8354904651641846,0.464621901512146,0.4204068779945373,292.4091796875,297.1499938964844,293.1499938964844,0.6208256483078003,-10281.701171875,304.0719909667969,0.875968873500824,0.5392807722091675,0.5119151473045349,292.3392639160156,297.1499938964844,293.1499938964844,0.6720417737960815,-8073.81396484375,304.0606384277344,0.8947044610977173,0.5745497345924377,0.4022616744041443,292.2606201171875,297.1499938964844,293.1499938964844,0.8482159972190857,-13065.615234375,304.04052734375,0.956484079360962,0.6895109415054321,0.6517569422721863,292.7233581542969,297.1499938964844,293.1499938964844,0.1280229687690735,-14249.4189453125,304.1303100585937,0.5787623524665833,0.1518931835889816,0.7069826126098633,287.45574951171875,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7224426269531,287.45782470703125,1.0,0.6391603350639343,0.4264164865016937,0.4264164865016937,1.0,1.0,-3.234103918075561,1.036293864250183,2.197809934616089,0.3096286654472351,0.0,0.0,1.0,221.8443756103516,245.0,72.0705795288086,-27166.1015625,3151.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7785949707031,304.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,22930.015625,25560.0,0.0,0.0,0.6446964144706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5401582717895508,1.5401779413223269,-1.9590092051657848e-05,0.0,0.0006542849005199,0.0,0.0,406.2120971679688,0.0,0.0,0.0,0.8414416313171387,4.0,0.0,1.0
544080,292.5306701660156,297.1499938964844,293.1499938964844,0.5157191753387451,-8456.9091796875,304.0978088378906,0.8354904651641846,0.464621901512146,0.4204068779945373,292.4091796875,297.1499938964844,293.1499938964844,0.6208256483078003,-10281.701171875,304.0719909667969,0.875968873500824,0.5392807722091675,0.5119151473045349,292.3392639160156,297.1499938964844,293.1499938964844,0.6720417737960815,-8073.81396484375,304.0606384277344,0.8947044610977173,0.5745497345924377,0.4022616744041443,292.2606201171875,297.1499938964844,293.1499938964844,0.8482159972190857,-13065.615234375,304.04052734375,0.956484079360962,0.6895109415054321,0.6517569422721863,292.7233581542969,297.1499938964844,293.1499938964844,0.1280229687690735,-14249.4189453125,304.1303100585937,0.5787623524665833,0.1518931835889816,0.7069826126098633,287.45574951171875,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7224426269531,287.45782470703125,1.0,0.6391603350639343,0.4264164865016937,0.4264164865016937,1.0,1.0,-3.234103918075561,1.036293864250183,2.197809934616089,0.3096286654472351,0.0,0.0,1.0,221.8443756103516,245.0,72.0705795288086,-27166.1015625,3151.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7785949707031,304.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,22930.015625,25560.0,0.0,0.0,0.6446964144706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5401582717895508,1.5401779413223269,-1.9590092051657848e-05,0.0,0.0006542849005199,0.0,0.0,406.2120971679688,0.0,0.0,0.0,0.8414416313171387,4.0,0.0,1.0
544140,292.5796813964844,297.1499938964844,293.1499938964844,0.522891640663147,-8543.5888671875,304.1032409667969,0.8371248245239258,0.4703693091869354,0.4257405698299408,292.4569702148437,297.1499938964844,293.1499938964844,0.6330500841140747,-10431.9150390625,304.0776062011719,0.8791083693504333,0.5483555197715759,0.5206432342529297,292.3891296386719,297.1499938964844,293.1499938964844,0.686431884765625,-8202.0703125,304.06640625,0.8983369469642639,0.5849681496620178,0.4096309542655945,292.3124084472656,297.1499938964844,293.1499938964844,0.8658246397972107,-13264.6796875,304.0476379394531,0.9602265357971193,0.701532244682312,0.6632212400436401,292.76275634765625,297.1499938964844,293.1499938964844,0.1307203620672226,-14481.1572265625,304.1323547363281,0.5816205143928528,0.154702827334404,0.7203551530838013,287.5015563964844,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.7619323730469,287.5033874511719,1.0,0.648327648639679,0.4262509942054748,0.4262509942054748,1.0,1.0,-3.2897443771362305,1.056210160255432,2.233534336090088,0.317144900560379,0.0,0.0,1.0,226.1955718994141,248.0,65.40061950683594,-27767.982421875,3298.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0571594238281,304.7955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23438.888671875,26640.0,0.0,0.0,0.6588297486305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5571545362472534,1.557174563407898,-2.0024843252031133e-05,0.0,0.0006686284323222,0.0,0.0,419.8092041015625,0.0,0.0,0.0,0.8520909547805786,4.0,0.0,1.0
544200,292.5796813964844,297.1499938964844,293.1499938964844,0.522891640663147,-8543.5888671875,304.1032409667969,0.8371248245239258,0.4703693091869354,0.4257405698299408,292.4569702148437,297.1499938964844,293.1499938964844,0.6330500841140747,-10431.9150390625,304.0776062011719,0.8791083693504333,0.5483555197715759,0.5206432342529297,292.3891296386719,297.1499938964844,293.1499938964844,0.686431884765625,-8202.0703125,304.06640625,0.8983369469642639,0.5849681496620178,0.4096309542655945,292.3124084472656,297.1499938964844,293.1499938964844,0.8658246397972107,-13264.6796875,304.0476379394531,0.9602265357971193,0.701532244682312,0.6632212400436401,292.76275634765625,297.1499938964844,293.1499938964844,0.1307203620672226,-14481.1572265625,304.1323547363281,0.5816205143928528,0.154702827334404,0.7203551530838013,287.5015563964844,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.7619323730469,287.5033874511719,1.0,0.648327648639679,0.4262509942054748,0.4262509942054748,1.0,1.0,-3.2897443771362305,1.056210160255432,2.233534336090088,0.317144900560379,0.0,0.0,1.0,226.1955718994141,248.0,65.40061950683594,-27767.982421875,3298.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0571594238281,304.7955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23438.888671875,26640.0,0.0,0.0,0.6588297486305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5571545362472534,1.557174563407898,-2.0024843252031133e-05,0.0,0.0006686284323222,0.0,0.0,419.8092041015625,0.0,0.0,0.0,0.8520909547805786,4.0,0.0,1.0
544260,292.6257019042969,297.1499938964844,293.1499938964844,0.5289660692214966,-8616.1875,304.1086730957031,0.8383162617683411,0.4754822552204132,0.4305090308189392,292.50201416015625,297.1499938964844,293.1499938964844,0.6440862417221069,-10566.3623046875,304.08331298828125,0.8817655444145203,0.5567780137062073,0.5287600755691528,292.4359741210937,297.1499938964844,293.1499938964844,0.6996129751205444,-8318.5849609375,304.0722961425781,0.9014785289764404,0.5947452783584595,0.4165552854537964,292.3612670898437,297.1499938964844,293.1499938964844,0.8819924592971802,-13445.95703125,304.0547790527344,0.9633968472480774,0.7128468751907349,0.6740236282348633,292.7990417480469,297.1499938964844,293.1499938964844,0.133004829287529,-14675.3916015625,304.1344299316406,0.5838300585746765,0.1571547538042068,0.7321194410324097,287.55157470703125,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7982788085937,287.553466796875,1.0,0.6568698883056641,0.4261832535266876,0.4261832535266876,1.0,1.0,-3.34070897102356,1.0746128559112549,2.2660961151123047,0.3241918385028839,0.0,0.0,1.0,230.48370361328125,251.0,67.40135955810547,-28364.919921875,3438.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3119812011719,305.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24117.658203125,26640.0,0.0,0.0,0.6721352934837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.579540491104126,1.5795611143112185,-2.060474434983917e-05,0.0,0.0006821318529546,0.0,0.0,438.17669677734375,0.0,0.0,0.0,0.8629105091094971,4.0,0.0,1.0
544320,292.6257019042969,297.1499938964844,293.1499938964844,0.5289660692214966,-8616.1875,304.1086730957031,0.8383162617683411,0.4754822552204132,0.4305090308189392,292.50201416015625,297.1499938964844,293.1499938964844,0.6440862417221069,-10566.3623046875,304.08331298828125,0.8817655444145203,0.5567780137062073,0.5287600755691528,292.4359741210937,297.1499938964844,293.1499938964844,0.6996129751205444,-8318.5849609375,304.0722961425781,0.9014785289764404,0.5947452783584595,0.4165552854537964,292.3612670898437,297.1499938964844,293.1499938964844,0.8819924592971802,-13445.95703125,304.0547790527344,0.9633968472480774,0.7128468751907349,0.6740236282348633,292.7990417480469,297.1499938964844,293.1499938964844,0.133004829287529,-14675.3916015625,304.1344299316406,0.5838300585746765,0.1571547538042068,0.7321194410324097,287.55157470703125,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7982788085937,287.553466796875,1.0,0.6568698883056641,0.4261832535266876,0.4261832535266876,1.0,1.0,-3.34070897102356,1.0746128559112549,2.2660961151123047,0.3241918385028839,0.0,0.0,1.0,230.48370361328125,251.0,67.40135955810547,-28364.919921875,3438.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3119812011719,305.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24117.658203125,26640.0,0.0,0.0,0.6721352934837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.579540491104126,1.5795611143112185,-2.060474434983917e-05,0.0,0.0006821318529546,0.0,0.0,438.17669677734375,0.0,0.0,0.0,0.8629105091094971,4.0,0.0,1.0
544380,292.6689758300781,297.1499938964844,293.1499938964844,0.5343576669692993,-8680.458984375,304.1134338378906,0.8390814065933228,0.4799849092960357,0.4347299039363861,292.5445251464844,297.1499938964844,293.1499938964844,0.6544155478477478,-10691.8505859375,304.0883178710937,0.8839549422264099,0.5645669102668762,0.5362797379493713,292.4799499511719,297.1499938964844,293.1499938964844,0.7121126651763916,-8428.77734375,304.07733154296875,0.9041645526885986,0.6039084792137146,0.4230505526065826,292.4073181152344,297.1499938964844,293.1499938964844,0.8973613977432251,-13617.947265625,304.0608825683594,0.9660433530807496,0.7234823107719421,0.6841843128204346,292.8324279785156,297.1499938964844,293.1499938964844,0.1349913626909256,-14843.5361328125,304.13629150390625,0.5854460000991821,0.1592675745487213,0.7423585057258606,287.5950927734375,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8317565917969,287.59674072265625,1.0,0.6648094654083252,0.4262020289897918,0.4262020289897918,1.0,1.0,-3.3871777057647705,1.0915614366531372,2.295616149902344,0.3307870924472809,0.0,0.0,1.0,234.71299743652344,254.0,61.80954360961914,-28893.04296875,3571.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54913330078125,305.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,24615.98046875,26640.0,0.0,0.0,0.6846325397491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5957753658294678,1.5957964658737185,-2.103048245771788e-05,0.0,0.0006948150112293,0.0,0.0,451.8271789550781,0.0,0.0,0.0,0.871647298336029,4.0,0.0,1.0
544440,292.6689758300781,297.1499938964844,293.1499938964844,0.5343576669692993,-8680.458984375,304.1134338378906,0.8390814065933228,0.4799849092960357,0.4347299039363861,292.5445251464844,297.1499938964844,293.1499938964844,0.6544155478477478,-10691.8505859375,304.0883178710937,0.8839549422264099,0.5645669102668762,0.5362797379493713,292.4799499511719,297.1499938964844,293.1499938964844,0.7121126651763916,-8428.77734375,304.07733154296875,0.9041645526885986,0.6039084792137146,0.4230505526065826,292.4073181152344,297.1499938964844,293.1499938964844,0.8973613977432251,-13617.947265625,304.0608825683594,0.9660433530807496,0.7234823107719421,0.6841843128204346,292.8324279785156,297.1499938964844,293.1499938964844,0.1349913626909256,-14843.5361328125,304.13629150390625,0.5854460000991821,0.1592675745487213,0.7423585057258606,287.5950927734375,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8317565917969,287.59674072265625,1.0,0.6648094654083252,0.4262020289897918,0.4262020289897918,1.0,1.0,-3.3871777057647705,1.0915614366531372,2.295616149902344,0.3307870924472809,0.0,0.0,1.0,234.71299743652344,254.0,61.80954360961914,-28893.04296875,3571.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54913330078125,305.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,24615.98046875,26640.0,0.0,0.0,0.6846325397491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5957753658294678,1.5957964658737185,-2.103048245771788e-05,0.0,0.0006948150112293,0.0,0.0,451.8271789550781,0.0,0.0,0.0,0.871647298336029,4.0,0.0,1.0
544500,292.68963623046875,297.1499938964844,293.1499938964844,0.5367904305458069,-8709.3525390625,304.1156616210937,0.8393153548240662,0.4820183217525482,0.4366452991962433,292.5649108886719,297.1499938964844,293.1499938964844,0.6593029499053955,-10751.048828125,304.09063720703125,0.8848856687545776,0.5682337284088135,0.539825439453125,292.5009460449219,297.1499938964844,293.1499938964844,0.7180966734886169,-8481.380859375,304.07965087890625,0.9053694605827332,0.6082718968391418,0.4261460900306701,292.42938232421875,297.1499938964844,293.1499938964844,0.9047343730926514,-13700.2548828125,304.06365966796875,0.9671910405158995,0.7285581827163696,0.6890369653701782,292.84814453125,297.1499938964844,293.1499938964844,0.1358745843172073,-14917.9892578125,304.1371765136719,0.5860527753829956,0.1602052152156829,0.746942400932312,287.6151428222656,291.1499938964844,250.3654327392578,249.8804168701172,279.150146484375,292.84747314453125,287.61669921875,1.0,0.6685641407966614,0.426240473985672,0.426240473985672,1.0,1.0,-3.408820152282715,1.0995218753814695,2.309298276901245,0.333925724029541,0.0,0.0,1.0,236.80499267578125,254.0,58.89488220214844,-29139.79296875,3635.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6634216308594,305.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,24828.28125,27720.0,0.0,0.0,0.6905755400657654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602642059326172,1.602663278579712,-2.121186116710305e-05,0.0,0.0007008463726378,0.0,0.0,457.6850280761719,0.0,0.0,0.0,0.876842200756073,4.0,0.0,1.0
544560,292.709716796875,297.1499938964844,293.1499938964844,0.5388599634170532,-8733.525390625,304.1181335449219,0.8394542932510376,0.4839088022708893,0.4384345412254333,292.5847473144531,297.1499938964844,293.1499938964844,0.6637762784957886,-10804.74609375,304.0932922363281,0.8857112526893616,0.5717507004737854,0.5432320237159729,292.5213317871094,297.1499938964844,293.1499938964844,0.7236568331718445,-8529.87109375,304.08233642578125,0.906483232975006,0.612492024898529,0.4291435480117798,292.4508056640625,297.1499938964844,293.1499938964844,0.9115984439849854,-13776.208984375,304.06689453125,0.9682297110557556,0.733474612236023,0.6937422752380371,292.8632202148437,297.1499938964844,293.1499938964844,0.1366389095783233,-14981.66015625,304.1381225585937,0.5865352153778076,0.1610674709081649,0.7511885166168213,287.6393127441406,291.1499938964844,250.37277221679688,249.8871459960937,279.1505432128906,292.86260986328125,287.6411437988281,1.0,0.6721806526184082,0.4262968301773071,0.4262968301773071,1.0,1.0,-3.4294426441192627,1.107153296470642,2.32228946685791,0.3369631171226501,0.0,0.0,1.0,238.88243103027344,257.0,63.08567428588867,-29406.935546875,3696.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7716064453125,305.4181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,25192.994140625,27720.0,0.0,0.0,0.696357250213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6143699884414673,1.614391565322876,-2.152345041395165e-05,0.0,0.0007067141123116,0.0,0.0,467.80670166015625,0.0,0.0,0.0,0.8819229602813721,4.0,0.0,1.0
544620,292.74810791015625,297.1499938964844,293.1499938964844,0.5425686836242676,-8776.8076171875,304.12255859375,0.8394480347633362,0.4872701466083526,0.4416362345218658,292.6228332519531,297.1499938964844,293.1499938964844,0.672268807888031,-10906.6494140625,304.0980224609375,0.8870471715927124,0.5783413052558899,0.549627423286438,292.5602722167969,297.1499938964844,293.1499938964844,0.7343582510948181,-8623.16796875,304.0870361328125,0.9084213972091676,0.6205133199691772,0.4348453283309936,292.4919738769531,297.1499938964844,293.1499938964844,0.9248329401016236,-13922.69921875,304.072509765625,0.96998929977417,0.7428387999534607,0.7027100324630737,292.8916015625,297.1499938964844,293.1499938964844,0.1379874795675277,-15093.7353515625,304.13983154296875,0.5871413350105286,0.162573367357254,0.758698046207428,287.682373046875,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.8910217285156,287.6839599609375,1.0,0.6790059208869934,0.4264601767063141,0.4264601767063141,1.0,1.0,-3.4676661491394043,1.1214418411254885,2.346224308013916,0.3427368104457855,0.0,0.0,1.0,242.99806213378903,260.0,60.04354095458984,-29873.49609375,3814.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9750671386719,305.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25701.384765625,27720.0,0.0,0.0,0.707421064376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630577564239502,1.6305994987487793,-2.1957790522719733e-05,0.0,0.0007179424283094,0.0,0.0,482.0384216308594,0.0,0.0,0.0,0.8906422853469849,4.0,0.0,1.0
544680,292.74810791015625,297.1499938964844,293.1499938964844,0.5425686836242676,-8776.8076171875,304.12255859375,0.8394480347633362,0.4872701466083526,0.4416362345218658,292.6228332519531,297.1499938964844,293.1499938964844,0.672268807888031,-10906.6494140625,304.0980224609375,0.8870471715927124,0.5783413052558899,0.549627423286438,292.5602722167969,297.1499938964844,293.1499938964844,0.7343582510948181,-8623.16796875,304.0870361328125,0.9084213972091676,0.6205133199691772,0.4348453283309936,292.4919738769531,297.1499938964844,293.1499938964844,0.9248329401016236,-13922.69921875,304.072509765625,0.96998929977417,0.7428387999534607,0.7027100324630737,292.8916015625,297.1499938964844,293.1499938964844,0.1379874795675277,-15093.7353515625,304.13983154296875,0.5871413350105286,0.162573367357254,0.758698046207428,287.682373046875,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.8910217285156,287.6839599609375,1.0,0.6790059208869934,0.4264601767063141,0.4264601767063141,1.0,1.0,-3.4676661491394043,1.1214418411254885,2.346224308013916,0.3427368104457855,0.0,0.0,1.0,242.99806213378903,260.0,60.04354095458984,-29873.49609375,3814.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9750671386719,305.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25701.384765625,27720.0,0.0,0.0,0.707421064376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630577564239502,1.6305994987487793,-2.1957790522719733e-05,0.0,0.0007179424283094,0.0,0.0,482.0384216308594,0.0,0.0,0.0,0.8906422853469849,4.0,0.0,1.0
544740,292.7843322753906,297.1499938964844,293.1499938964844,0.5456393361091614,-8812.3515625,304.1265869140625,0.8390979170799255,0.4901014268398285,0.4443635046482086,292.658935546875,297.1499938964844,293.1499938964844,0.6800674796104431,-10999.9111328125,304.1023254394531,0.8879989385604858,0.5843678712844849,0.5554924011230469,292.5969543457031,297.1499938964844,293.1499938964844,0.7444149255752563,-8710.6015625,304.0912475585937,0.9099959135055542,0.6280093193054199,0.440181016921997,292.5308532714844,297.1499938964844,293.1499938964844,0.9373051524162292,-14060.416015625,304.0775146484375,0.9713768362998962,0.7516151070594788,0.7111240029335022,292.9177551269531,297.1499938964844,293.1499938964844,0.1390867978334427,-15184.4541015625,304.1413879394531,0.5873180031776428,0.1638083606958389,0.7649868130683899,287.7213134765625,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.917236328125,287.7227478027344,1.0,0.6853151917457581,0.4266848266124725,0.4266848266124725,1.0,1.0,-3.502108097076416,1.1345134973526,2.367594718933105,0.3481357991695404,0.0,0.0,1.0,247.05487060546875,263.0,55.4583625793457,-30296.587890625,3925.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1690979003906,305.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26110.443359375,28800.0,0.0,0.0,0.7177855968475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6435023546218872,1.6435246467590332,-2.2307267499854788e-05,0.0,0.0007284611347131,0.0,0.0,493.5922546386719,0.0,0.0,0.0,0.899094820022583,4.0,0.0,1.0
544800,292.7843322753906,297.1499938964844,293.1499938964844,0.5456393361091614,-8812.3515625,304.1265869140625,0.8390979170799255,0.4901014268398285,0.4443635046482086,292.658935546875,297.1499938964844,293.1499938964844,0.6800674796104431,-10999.9111328125,304.1023254394531,0.8879989385604858,0.5843678712844849,0.5554924011230469,292.5969543457031,297.1499938964844,293.1499938964844,0.7444149255752563,-8710.6015625,304.0912475585937,0.9099959135055542,0.6280093193054199,0.440181016921997,292.5308532714844,297.1499938964844,293.1499938964844,0.9373051524162292,-14060.416015625,304.0775146484375,0.9713768362998962,0.7516151070594788,0.7111240029335022,292.9177551269531,297.1499938964844,293.1499938964844,0.1390867978334427,-15184.4541015625,304.1413879394531,0.5873180031776428,0.1638083606958389,0.7649868130683899,287.7213134765625,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.917236328125,287.7227478027344,1.0,0.6853151917457581,0.4266848266124725,0.4266848266124725,1.0,1.0,-3.502108097076416,1.1345134973526,2.367594718933105,0.3481357991695404,0.0,0.0,1.0,247.05487060546875,263.0,55.4583625793457,-30296.587890625,3925.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1690979003906,305.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26110.443359375,28800.0,0.0,0.0,0.7177855968475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6435023546218872,1.6435246467590332,-2.2307267499854788e-05,0.0,0.0007284611347131,0.0,0.0,493.5922546386719,0.0,0.0,0.0,0.899094820022583,4.0,0.0,1.0
544860,292.8185729980469,297.1499938964844,293.1499938964844,0.5477319955825806,-8835.5595703125,304.1308898925781,0.8384256362915039,0.4924222826957702,0.4466372430324554,292.6932678222656,297.1499938964844,293.1499938964844,0.6867436170578003,-11078.765625,304.1070861816406,0.8885892033576965,0.5898479223251343,0.5608471035957336,292.6315612792969,297.1499938964844,293.1499938964844,0.7533658146858215,-8787.6669921875,304.09588623046875,0.9112169742584229,0.6350007653236389,0.4451683163642883,292.5677185058594,297.1499938964844,293.1499938964844,0.9484493732452391,-14182.17578125,304.0830993652344,0.9724264740943908,0.7598234415054321,0.71900874376297,292.94189453125,297.1499938964844,293.1499938964844,0.1398643404245376,-15246.822265625,304.1429443359375,0.587108314037323,0.1647947430610656,0.7701582312583923,287.76617431640625,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9414367675781,287.7677307128906,1.0,0.691138744354248,0.4269652664661407,0.4269652664661407,1.0,1.0,-3.5329926013946533,1.146443247795105,2.386549234390259,0.3531860113143921,0.0,0.0,1.0,251.0575561523437,266.0,59.67531204223633,-30727.693359375,4028.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.346923828125,305.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,26714.947265625,28800.0,0.0,0.0,0.7275695204734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6624184846878052,1.6624412536621094,-2.282372042827774e-05,0.0,0.0007383906049653,0.0,0.0,510.8325500488281,0.0,0.0,0.0,0.9080376625061036,4.0,0.0,1.0
544920,292.8185729980469,297.1499938964844,293.1499938964844,0.5477319955825806,-8835.5595703125,304.1308898925781,0.8384256362915039,0.4924222826957702,0.4466372430324554,292.6932678222656,297.1499938964844,293.1499938964844,0.6867436170578003,-11078.765625,304.1070861816406,0.8885892033576965,0.5898479223251343,0.5608471035957336,292.6315612792969,297.1499938964844,293.1499938964844,0.7533658146858215,-8787.6669921875,304.09588623046875,0.9112169742584229,0.6350007653236389,0.4451683163642883,292.5677185058594,297.1499938964844,293.1499938964844,0.9484493732452391,-14182.17578125,304.0830993652344,0.9724264740943908,0.7598234415054321,0.71900874376297,292.94189453125,297.1499938964844,293.1499938964844,0.1398643404245376,-15246.822265625,304.1429443359375,0.587108314037323,0.1647947430610656,0.7701582312583923,287.76617431640625,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9414367675781,287.7677307128906,1.0,0.691138744354248,0.4269652664661407,0.4269652664661407,1.0,1.0,-3.5329926013946533,1.146443247795105,2.386549234390259,0.3531860113143921,0.0,0.0,1.0,251.0575561523437,266.0,59.67531204223633,-30727.693359375,4028.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.346923828125,305.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,26714.947265625,28800.0,0.0,0.0,0.7275695204734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6624184846878052,1.6624412536621094,-2.282372042827774e-05,0.0,0.0007383906049653,0.0,0.0,510.8325500488281,0.0,0.0,0.0,0.9080376625061036,4.0,0.0,1.0
544980,292.8509216308594,297.1499938964844,293.1499938964844,0.5492757558822632,-8852.287109375,304.1346740722656,0.8374494910240173,0.4942518174648285,0.4484709501266479,292.72589111328125,297.1499938964844,293.1499938964844,0.6928076148033142,-11150.2900390625,304.1112670898437,0.8888359069824219,0.5947970747947693,0.5657023787498474,292.6642150878906,297.1499938964844,293.1499938964844,0.7617717385292053,-8860.01171875,304.0998840332031,0.9120980501174928,0.6415123343467712,0.4498203098773956,292.6026611328125,297.1499938964844,293.1499938964844,0.958940863609314,-14296.814453125,304.087890625,0.9731658101081848,0.7674890160560608,0.7263808846473694,292.96417236328125,297.1499938964844,293.1499938964844,0.1404431909322738,-15292.541015625,304.1443176269531,0.5865441560745239,0.1655492186546325,0.7742862701416016,287.80615234375,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9637145996094,287.8075866699219,1.0,0.696496844291687,0.4272972047328949,0.4272972047328949,1.0,1.0,-3.5604724884033203,1.1572821140289309,2.4031903743743896,0.3579024970531463,0.0,0.0,1.0,255.00665283203125,269.0,56.35054016113281,-31100.73828125,4123.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5145568847656,306.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,27144.404296875,28800.0,0.0,0.0,0.7367647290229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675727367401123,1.675750494003296,-2.319062332389876e-05,0.0,0.0007477225735783,0.0,0.0,523.1998291015625,0.0,0.0,0.0,0.9151961207389832,4.0,0.0,1.0
545040,292.8509216308594,297.1499938964844,293.1499938964844,0.5492757558822632,-8852.287109375,304.1346740722656,0.8374494910240173,0.4942518174648285,0.4484709501266479,292.72589111328125,297.1499938964844,293.1499938964844,0.6928076148033142,-11150.2900390625,304.1112670898437,0.8888359069824219,0.5947970747947693,0.5657023787498474,292.6642150878906,297.1499938964844,293.1499938964844,0.7617717385292053,-8860.01171875,304.0998840332031,0.9120980501174928,0.6415123343467712,0.4498203098773956,292.6026611328125,297.1499938964844,293.1499938964844,0.958940863609314,-14296.814453125,304.087890625,0.9731658101081848,0.7674890160560608,0.7263808846473694,292.96417236328125,297.1499938964844,293.1499938964844,0.1404431909322738,-15292.541015625,304.1443176269531,0.5865441560745239,0.1655492186546325,0.7742862701416016,287.80615234375,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9637145996094,287.8075866699219,1.0,0.696496844291687,0.4272972047328949,0.4272972047328949,1.0,1.0,-3.5604724884033203,1.1572821140289309,2.4031903743743896,0.3579024970531463,0.0,0.0,1.0,255.00665283203125,269.0,56.35054016113281,-31100.73828125,4123.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5145568847656,306.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,27144.404296875,28800.0,0.0,0.0,0.7367647290229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675727367401123,1.675750494003296,-2.319062332389876e-05,0.0,0.0007477225735783,0.0,0.0,523.1998291015625,0.0,0.0,0.0,0.9151961207389832,4.0,0.0,1.0
545100,292.866455078125,297.1499938964844,293.1499938964844,0.5498283505439758,-8858.0068359375,304.1364440917969,0.8368566036224365,0.4949897825717926,0.4492301344871521,292.7416076660156,297.1499938964844,293.1499938964844,0.6955913305282593,-11183.0224609375,304.1132507324219,0.8888403177261353,0.5970801115036011,0.567950427532196,292.6798095703125,297.1499938964844,293.1499938964844,0.7657533288002014,-8894.220703125,304.1017761230469,0.9124212265014648,0.6445980668067932,0.4520280361175537,292.6194152832031,297.1499938964844,293.1499938964844,0.9639214277267456,-14351.1513671875,304.0901184082031,0.973431408405304,0.771129310131073,0.7298860549926758,292.9746398925781,297.1499938964844,293.1499938964844,0.1406579911708831,-15309.0859375,304.1449584960937,0.5861419439315796,0.1658462882041931,0.7759884595870972,287.8250427246094,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.9742126464844,287.826416015625,1.0,0.6990108489990234,0.4274811744689941,0.4274811744689941,1.0,1.0,-3.573012113571167,1.1623178720474243,2.410694122314453,0.360144168138504,0.0,0.0,1.0,256.9604187011719,269.0,54.547019958496094,-31274.087890625,4167.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5966491699219,306.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,27325.587890625,29880.0,0.0,0.0,0.741131067276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6813106536865234,1.6813340187072754,-2.334541750315111e-05,0.0,0.000752153864596,0.0,0.0,528.447021484375,0.0,0.0,0.0,0.9196984767913818,4.0,0.0,1.0
545160,292.8815612792969,297.1499938964844,293.1499938964844,0.5500445365905762,-8859.3828125,304.1385192871094,0.8361974954605103,0.4956133961677551,0.4498879015445709,292.7569885253906,297.1499938964844,293.1499938964844,0.6979716420173645,-11210.5048828125,304.1156005859375,0.8887692093849182,0.5992379784584045,0.5700823664665222,292.69500732421875,297.1499938964844,293.1499938964844,0.7693283557891846,-8924.572265625,304.1040344238281,0.9126697778701782,0.6475719809532166,0.4541598558425903,292.6357421875,297.1499938964844,293.1499938964844,0.9684098362922668,-14399.4658203125,304.09283447265625,0.9736319184303284,0.7746424674987793,0.7332748174667358,292.98468017578125,297.1499938964844,293.1499938964844,0.1407760083675384,-15316.916015625,304.1456604003906,0.585665762424469,0.1660932600498199,0.7774665355682373,287.8483581542969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9842834472656,287.8500061035156,1.0,0.7014200091362,0.4276765584945678,0.4276765584945678,1.0,1.0,-3.584789276123047,1.167110562324524,2.4176785945892334,0.362312763929367,0.0,0.0,1.0,258.901123046875,272.0,59.65397644042969,-31470.84375,4210.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.67413330078125,306.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,27669.130859375,29880.0,0.0,0.0,0.7453843355178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691846489906311,1.6918702125549316,-2.3638920538360253e-05,0.0,0.0007564703701063,0.0,0.0,538.4439697265625,0.0,0.0,0.0,0.9241260886192322,4.0,0.0,1.0
545220,292.9107360839844,297.1499938964844,293.1499938964844,0.5501344203948975,-8858.2216796875,304.1421813964844,0.8346764445304871,0.4964989721775055,0.4508897662162781,292.7865905761719,297.1499938964844,293.1499938964844,0.702362060546875,-11261.3056640625,304.1197204589844,0.888404130935669,0.603190004825592,0.5740015506744385,292.7239685058594,297.1499938964844,293.1499938964844,0.7761839032173157,-8982.9619140625,304.10791015625,0.9129509925842284,0.6532201170921326,0.4582056999206543,292.6671447753906,297.1499938964844,293.1499938964844,0.9770082831382751,-14492.3486328125,304.0975341796875,0.9738399982452391,0.7813016176223755,0.7397029995918274,293.00360107421875,297.1499938964844,293.1499938964844,0.1409061551094055,-15323.99609375,304.1468811035156,0.5844988822937012,0.1664437800645828,0.7797766923904419,287.8904724121094,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.00323486328125,287.89190673828125,1.0,0.7059306502342224,0.4281006455421448,0.4281006455421448,1.0,1.0,-3.606092214584351,1.1759791374206543,2.4301130771636963,0.3664330840110779,0.0,0.0,1.0,262.74664306640625,275.0,58.2749137878418,-31803.015625,4291.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8206787109375,306.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,28131.21875,29880.0,0.0,0.0,0.7535255551338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7059153318405151,1.7059392929077148,-2.403370126558002e-05,0.0,0.0007647326565347,0.0,0.0,551.9886474609375,0.0,0.0,0.0,0.9316971898078918,4.0,0.0,1.0
