time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9107360839844,297.1499938964844,293.1499938964844,0.5501344203948975,-8858.2216796875,304.1421813964844,0.8346764445304871,0.4964989721775055,0.4508897662162781,292.7865905761719,297.1499938964844,293.1499938964844,0.702362060546875,-11261.3056640625,304.1197204589844,0.888404130935669,0.603190004825592,0.5740015506744385,292.7239685058594,297.1499938964844,293.1499938964844,0.7761839032173157,-8982.9619140625,304.10791015625,0.9129509925842284,0.6532201170921326,0.4582056999206543,292.6671447753906,297.1499938964844,293.1499938964844,0.9770082831382751,-14492.3486328125,304.0975341796875,0.9738399982452391,0.7813016176223755,0.7397029995918274,293.00360107421875,297.1499938964844,293.1499938964844,0.1409061551094055,-15323.99609375,304.1468811035156,0.5844988822937012,0.1664437800645828,0.7797766923904419,287.8904724121094,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.00323486328125,287.89190673828125,1.0,0.7059306502342224,0.4281006455421448,0.4281006455421448,1.0,1.0,-3.606092214584351,1.1759791374206543,2.4301130771636963,0.3664330840110779,0.0,0.0,1.0,262.74664306640625,275.0,58.2749137878418,-31803.015625,4291.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8206787109375,306.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,28131.21875,29880.0,0.0,0.0,0.7535255551338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7059153318405151,1.7059392929077148,-2.403370126558002e-05,0.0,0.0007647326565347,0.0,0.0,551.9886474609375,0.0,0.0,0.0,0.9316971898078918,4.0,0.0,1.0
545340,292.9385681152344,297.1499938964844,293.1499938964844,0.5496512651443481,-8850.1533203125,304.14556884765625,0.8328924775123596,0.4969120025634765,0.4514660537242889,292.8148193359375,297.1499938964844,293.1499938964844,0.7061525583267212,-11304.962890625,304.1234741210937,0.8877649903297424,0.6066669821739197,0.577478289604187,292.7511901855469,297.1499938964844,293.1499938964844,0.7825666666030884,-9037.345703125,304.1112976074219,0.9129822850227356,0.6584891080856323,0.4619925618171692,292.6968994140625,297.1499938964844,293.1499938964844,0.984980583190918,-14578.447265625,304.1017150878906,0.9738186001777648,0.7874957323074341,0.7456963658332825,293.02099609375,297.1499938964844,293.1499938964844,0.1408809125423431,-15318.0771484375,304.14794921875,0.5830744504928589,0.166618674993515,0.7812948226928711,287.9294738769531,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0206604003906,287.9308166503906,1.0,0.7100520730018616,0.4285667538642883,0.4285667538642883,1.0,1.0,-3.6245641708374015,1.183948278427124,2.4406158924102783,0.3702833354473114,0.0,0.0,1.0,266.5413513183594,278.0,55.17490768432617,-32100.818359375,4364.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9630126953125,306.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,28498.833984375,30960.0,0.0,0.0,0.7611296772956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7170255184173584,1.7170498371124268,-2.4347771613975056e-05,0.0,0.0007724498864263,0.0,0.0,562.843994140625,0.0,0.0,0.0,0.939169943332672,4.0,0.0,1.0
545400,292.9385681152344,297.1499938964844,293.1499938964844,0.5496512651443481,-8850.1533203125,304.14556884765625,0.8328924775123596,0.4969120025634765,0.4514660537242889,292.8148193359375,297.1499938964844,293.1499938964844,0.7061525583267212,-11304.962890625,304.1234741210937,0.8877649903297424,0.6066669821739197,0.577478289604187,292.7511901855469,297.1499938964844,293.1499938964844,0.7825666666030884,-9037.345703125,304.1112976074219,0.9129822850227356,0.6584891080856323,0.4619925618171692,292.6968994140625,297.1499938964844,293.1499938964844,0.984980583190918,-14578.447265625,304.1017150878906,0.9738186001777648,0.7874957323074341,0.7456963658332825,293.02099609375,297.1499938964844,293.1499938964844,0.1408809125423431,-15318.0771484375,304.14794921875,0.5830744504928589,0.166618674993515,0.7812948226928711,287.9294738769531,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0206604003906,287.9308166503906,1.0,0.7100520730018616,0.4285667538642883,0.4285667538642883,1.0,1.0,-3.6245641708374015,1.183948278427124,2.4406158924102783,0.3702833354473114,0.0,0.0,1.0,266.5413513183594,278.0,55.17490768432617,-32100.818359375,4364.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9630126953125,306.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,28498.833984375,30960.0,0.0,0.0,0.7611296772956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7170255184173584,1.7170498371124268,-2.4347771613975056e-05,0.0,0.0007724498864263,0.0,0.0,562.843994140625,0.0,0.0,0.0,0.939169943332672,4.0,0.0,1.0
545460,292.9648742675781,297.1499938964844,293.1499938964844,0.548315167427063,-8831.37109375,304.1492614746094,0.8308871984481812,0.4969294965267181,0.4516768157482147,292.8417663574219,297.1499938964844,293.1499938964844,0.7089089751243591,-11335.626953125,304.1277160644531,0.8868707418441772,0.6096923351287842,0.5805295705795288,292.7769775390625,297.1499938964844,293.1499938964844,0.7879639267921448,-9082.705078125,304.1151733398437,0.9127681851387024,0.6633654832839966,0.4655125141143799,292.7252197265625,297.1499938964844,293.1499938964844,0.9917338490486144,-14650.2421875,304.1065368652344,0.9735813736915588,0.7932314276695251,0.7512655258178711,293.0370483398437,297.1499938964844,293.1499938964844,0.1406245678663253,-15291.7880859375,304.1490478515625,0.5814199447631836,0.1666352152824401,0.7821021676063538,287.9750366210937,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0367431640625,287.9765625,1.0,0.7138115763664246,0.4290729463100433,0.4290729463100433,1.0,1.0,-3.6403980255126953,1.1910836696624756,2.44931435585022,0.3738856613636017,0.0,0.0,1.0,270.28912353515625,281.0,60.36675262451172,-32414.748046875,4430.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0937805175781,306.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29076.71875,30960.0,0.0,0.0,0.7683042883872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.734346628189087,1.7343714237213137,-2.4841481717885472e-05,0.0,0.0007797311991453,0.0,0.0,580.0501708984375,0.0,0.0,0.0,0.9472485184669496,4.0,0.0,1.0
545520,292.9648742675781,297.1499938964844,293.1499938964844,0.548315167427063,-8831.37109375,304.1492614746094,0.8308871984481812,0.4969294965267181,0.4516768157482147,292.8417663574219,297.1499938964844,293.1499938964844,0.7089089751243591,-11335.626953125,304.1277160644531,0.8868707418441772,0.6096923351287842,0.5805295705795288,292.7769775390625,297.1499938964844,293.1499938964844,0.7879639267921448,-9082.705078125,304.1151733398437,0.9127681851387024,0.6633654832839966,0.4655125141143799,292.7252197265625,297.1499938964844,293.1499938964844,0.9917338490486144,-14650.2421875,304.1065368652344,0.9735813736915588,0.7932314276695251,0.7512655258178711,293.0370483398437,297.1499938964844,293.1499938964844,0.1406245678663253,-15291.7880859375,304.1490478515625,0.5814199447631836,0.1666352152824401,0.7821021676063538,287.9750366210937,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0367431640625,287.9765625,1.0,0.7138115763664246,0.4290729463100433,0.4290729463100433,1.0,1.0,-3.6403980255126953,1.1910836696624756,2.44931435585022,0.3738856613636017,0.0,0.0,1.0,270.28912353515625,281.0,60.36675262451172,-32414.748046875,4430.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0937805175781,306.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29076.71875,30960.0,0.0,0.0,0.7683042883872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.734346628189087,1.7343714237213137,-2.4841481717885472e-05,0.0,0.0007797311991453,0.0,0.0,580.0501708984375,0.0,0.0,0.0,0.9472485184669496,4.0,0.0,1.0
545580,292.9896545410156,297.1499938964844,293.1499938964844,0.5466160774230957,-8808.4853515625,304.1523132324219,0.8286994099617004,0.4965978264808655,0.4515711665153503,292.867431640625,297.1499938964844,293.1499938964844,0.7111862301826477,-11360.873046875,304.1313171386719,0.8857494592666626,0.6122927665710449,0.5831792950630188,292.8013610839844,297.1499938964844,293.1499938964844,0.7929527759552002,-9124.7587890625,304.11846923828125,0.9123294353485109,0.6678649187088013,0.4687692821025848,292.75213623046875,297.1499938964844,293.1499938964844,0.9979736804962158,-14716.841796875,304.110595703125,0.9731468558311462,0.7985305786132812,0.7564218044281006,293.0517578125,297.1499938964844,293.1499938964844,0.140260249376297,-15256.7041015625,304.14996337890625,0.5795604586601257,0.1665072292089462,0.7822563648223877,288.01629638671875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.0514831542969,288.0176696777344,1.0,0.717230498790741,0.4296174049377441,0.4296174049377441,1.0,1.0,-3.65376877784729,1.197443962097168,2.456324815750122,0.37725830078125,0.0,0.0,1.0,273.9853820800781,284.0,57.8950309753418,-32678.412109375,4490.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.218505859375,306.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,29478.60546875,30960.0,0.0,0.0,0.7750300765037537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746291160583496,1.7463164329528809,-2.5184832338709384e-05,0.0,0.0007865569787099,0.0,0.0,592.1176147460938,0.0,0.0,0.0,0.9536694288253784,4.0,0.0,1.0
545640,292.9896545410156,297.1499938964844,293.1499938964844,0.5466160774230957,-8808.4853515625,304.1523132324219,0.8286994099617004,0.4965978264808655,0.4515711665153503,292.867431640625,297.1499938964844,293.1499938964844,0.7111862301826477,-11360.873046875,304.1313171386719,0.8857494592666626,0.6122927665710449,0.5831792950630188,292.8013610839844,297.1499938964844,293.1499938964844,0.7929527759552002,-9124.7587890625,304.11846923828125,0.9123294353485109,0.6678649187088013,0.4687692821025848,292.75213623046875,297.1499938964844,293.1499938964844,0.9979736804962158,-14716.841796875,304.110595703125,0.9731468558311462,0.7985305786132812,0.7564218044281006,293.0517578125,297.1499938964844,293.1499938964844,0.140260249376297,-15256.7041015625,304.14996337890625,0.5795604586601257,0.1665072292089462,0.7822563648223877,288.01629638671875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.0514831542969,288.0176696777344,1.0,0.717230498790741,0.4296174049377441,0.4296174049377441,1.0,1.0,-3.65376877784729,1.197443962097168,2.456324815750122,0.37725830078125,0.0,0.0,1.0,273.9853820800781,284.0,57.8950309753418,-32678.412109375,4490.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.218505859375,306.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,29478.60546875,30960.0,0.0,0.0,0.7750300765037537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746291160583496,1.7463164329528809,-2.5184832338709384e-05,0.0,0.0007865569787099,0.0,0.0,592.1176147460938,0.0,0.0,0.0,0.9536694288253784,4.0,0.0,1.0
545700,293.00146484375,297.1499938964844,293.1499938964844,0.5456168055534363,-8795.2744140625,304.1537170410156,0.8275425434112549,0.4963051080703735,0.4514056146144867,292.8798217773437,297.1499938964844,293.1499938964844,0.7121245861053467,-11371.1435546875,304.1330261230469,0.8851104974746704,0.6134379506111145,0.5843591690063477,292.8130798339844,297.1499938964844,293.1499938964844,0.7952721118927002,-9144.2998046875,304.1199645996094,0.9120341539382936,0.669979453086853,0.4703038036823272,292.7650451660156,297.1499938964844,293.1499938964844,1.0,-14743.45703125,304.1102600097656,0.972862958908081,0.801032304763794,0.7588553428649902,293.0586853027344,297.1499938964844,293.1499938964844,0.1400356888771057,-15235.6201171875,304.150390625,0.5785617828369141,0.1663938909769058,0.7821094989776611,288.0359802246094,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.05841064453125,288.0373229980469,1.0,0.7188196778297424,0.4299034178256988,0.4299034178256988,1.0,1.0,-3.659588098526001,1.200352430343628,2.459235429763794,0.3788648247718811,0.0,0.0,1.0,275.8138427734375,284.0,56.43608474731445,-32799.76171875,4518.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2804260253906,306.8041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,29646.548828125,32040.0,0.0,0.0,0.7782098650932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7512586116790771,1.751283884048462,-2.532831240387168e-05,0.0,0.0007897840696386,0.0,0.0,597.1848754882812,0.0,0.0,0.0,0.9578390717506408,4.0,0.0,1.0
545760,293.0129699707031,297.1499938964844,293.1499938964844,0.5443309545516968,-8778.3330078125,304.1553649902344,0.8263537883758545,0.4959277212619781,0.4511662423610687,292.8919372558594,297.1499938964844,293.1499938964844,0.7126911878585815,-11376.6142578125,304.13507080078125,0.8844324946403503,0.6144803762435913,0.5854445695877075,292.8244934082031,297.1499938964844,293.1499938964844,0.7972120642662048,-9160.2783203125,304.1219177246094,0.9117037057876588,0.6720044016838074,0.4717778861522674,292.7769775390625,297.1499938964844,293.1499938964844,1.0,-14757.306640625,304.0964660644531,0.9725733399391174,0.8035680651664734,0.7612583041191101,293.0652770996094,297.1499938964844,293.1499938964844,0.1397366374731063,-15207.7314453125,304.1508483886719,0.5775301456451416,0.1662519127130508,0.7818278670310974,288.0600280761719,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0650329589844,288.0616455078125,1.0,0.7203379273414612,0.4301975965499878,0.4301975965499878,1.0,1.0,-3.6649324893951416,1.20311439037323,2.461818218231201,0.3804261088371277,0.0,0.0,1.0,277.61962890625,287.0,61.599945068359375,-32946.20703125,4544.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3385925292969,306.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,29984.197265625,32040.0,0.0,0.0,0.7813085913658142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7612029314041138,1.7612285614013672,-2.5616780476411805e-05,0.0,0.0007929288549348,0.0,0.0,607.4160766601562,0.0,0.0,0.0,0.9619434475898744,4.0,0.0,1.0
545820,293.0350646972656,297.1499938964844,293.1499938964844,0.5415762662887573,-8742.51171875,304.1581726074219,0.8238807916641235,0.4949192106723785,0.4504581391811371,292.9154357910156,297.1499938964844,293.1499938964844,0.7135651111602783,-11384.8701171875,304.1385803222656,0.8829637169837952,0.6162557005882263,0.5873221755027771,292.84649658203125,297.1499938964844,293.1499938964844,0.8008999824523926,-9190.9287109375,304.1250915527344,0.9109452962875366,0.6757920980453491,0.474540114402771,292.79864501953125,297.1499938964844,293.1499938964844,1.0,-14787.5029296875,304.07110595703125,0.9720346927642822,0.8086161613464355,0.7660949230194092,293.07763671875,297.1499938964844,293.1499938964844,0.1391069442033767,-15149.759765625,304.151611328125,0.5753883719444275,0.1658942401409149,0.7809105515480042,288.10333251953125,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.077392578125,288.104736328125,1.0,0.7231825590133667,0.4308083951473236,0.4308083951473236,1.0,1.0,-3.6743805408477774,1.208256721496582,2.4661238193511963,0.3834425508975982,0.0,0.0,1.0,281.1619873046875,290.0,60.01029968261719,-33183.984375,4592.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4483337402344,306.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,30428.154296875,32040.0,0.0,0.0,0.7872346639633179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774193525314331,1.7742195129394531,-2.5996070689870976e-05,0.0,0.0007989431614987,0.0,0.0,620.9564208984375,0.0,0.0,0.0,0.9689322710037231,4.0,0.0,1.0
545880,293.0350646972656,297.1499938964844,293.1499938964844,0.5415762662887573,-8742.51171875,304.1581726074219,0.8238807916641235,0.4949192106723785,0.4504581391811371,292.9154357910156,297.1499938964844,293.1499938964844,0.7135651111602783,-11384.8701171875,304.1385803222656,0.8829637169837952,0.6162557005882263,0.5873221755027771,292.84649658203125,297.1499938964844,293.1499938964844,0.8008999824523926,-9190.9287109375,304.1250915527344,0.9109452962875366,0.6757920980453491,0.474540114402771,292.79864501953125,297.1499938964844,293.1499938964844,1.0,-14787.5029296875,304.07110595703125,0.9720346927642822,0.8086161613464355,0.7660949230194092,293.07763671875,297.1499938964844,293.1499938964844,0.1391069442033767,-15149.759765625,304.151611328125,0.5753883719444275,0.1658942401409149,0.7809105515480042,288.10333251953125,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.077392578125,288.104736328125,1.0,0.7231825590133667,0.4308083951473236,0.4308083951473236,1.0,1.0,-3.6743805408477774,1.208256721496582,2.4661238193511963,0.3834425508975982,0.0,0.0,1.0,281.1619873046875,290.0,60.01029968261719,-33183.984375,4592.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4483337402344,306.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,30428.154296875,32040.0,0.0,0.0,0.7872346639633179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774193525314331,1.7742195129394531,-2.5996070689870976e-05,0.0,0.0007989431614987,0.0,0.0,620.9564208984375,0.0,0.0,0.0,0.9689322710037231,4.0,0.0,1.0
545940,293.05596923828125,297.1499938964844,293.1499938964844,0.5384941697120667,-8702.8154296875,304.1605529785156,0.821251392364502,0.4935868382453918,0.4494607746601105,292.9378662109375,297.1499938964844,293.1499938964844,0.7139925360679626,-11387.9951171875,304.14166259765625,0.8813201189041138,0.6176458597183228,0.5888331532478333,292.8671264648437,297.1499938964844,293.1499938964844,0.804256796836853,-9218.955078125,304.1278076171875,0.9100445508956908,0.6792948842048645,0.4770934581756592,292.8188171386719,297.1499938964844,293.1499938964844,1.0,-14817.255859375,304.0459899902344,0.9714276790618896,0.8134278059005737,0.7707710266113281,293.0888671875,297.1499938964844,293.1499938964844,0.1384209096431732,-15087.265625,304.1522216796875,0.5731332898139954,0.1654486209154129,0.7795955538749695,288.1431884765625,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.08856201171875,288.1445007324219,1.0,0.7257863879203796,0.4314484298229217,0.4314484298229217,1.0,1.0,-3.682116746902466,1.2128678560256958,2.46924901008606,0.3863091766834259,0.0,0.0,1.0,284.6587219238281,293.0,56.498077392578125,-33394.3125,4636.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5557556152344,307.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30778.318359375,33120.0,0.0,0.0,0.7927507758140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7843729257583618,1.7843992710113523,-2.6295230782125145e-05,0.0,0.0008045412250794,0.0,0.0,631.7061157226562,0.0,0.0,0.0,0.9759015440940856,4.0,0.0,1.0
546000,293.05596923828125,297.1499938964844,293.1499938964844,0.5384941697120667,-8702.8154296875,304.1605529785156,0.821251392364502,0.4935868382453918,0.4494607746601105,292.9378662109375,297.1499938964844,293.1499938964844,0.7139925360679626,-11387.9951171875,304.14166259765625,0.8813201189041138,0.6176458597183228,0.5888331532478333,292.8671264648437,297.1499938964844,293.1499938964844,0.804256796836853,-9218.955078125,304.1278076171875,0.9100445508956908,0.6792948842048645,0.4770934581756592,292.8188171386719,297.1499938964844,293.1499938964844,1.0,-14817.255859375,304.0459899902344,0.9714276790618896,0.8134278059005737,0.7707710266113281,293.0888671875,297.1499938964844,293.1499938964844,0.1384209096431732,-15087.265625,304.1522216796875,0.5731332898139954,0.1654486209154129,0.7795955538749695,288.1431884765625,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.08856201171875,288.1445007324219,1.0,0.7257863879203796,0.4314484298229217,0.4314484298229217,1.0,1.0,-3.682116746902466,1.2128678560256958,2.46924901008606,0.3863091766834259,0.0,0.0,1.0,284.6587219238281,293.0,56.498077392578125,-33394.3125,4636.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5557556152344,307.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30778.318359375,33120.0,0.0,0.0,0.7927507758140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7843729257583618,1.7843992710113523,-2.6295230782125145e-05,0.0,0.0008045412250794,0.0,0.0,631.7061157226562,0.0,0.0,0.0,0.9759015440940856,4.0,0.0,1.0
546060,293.0758972167969,297.1499938964844,293.1499938964844,0.534740149974823,-8654.5146484375,304.1632995605469,0.8184292316436768,0.4919303655624389,0.4481792449951172,292.95953369140625,297.1499938964844,293.1499938964844,0.7135218977928162,-11379.8759765625,304.14520263671875,0.8794711232185364,0.6186296343803406,0.5899813175201416,292.8866271972656,297.1499938964844,293.1499938964844,0.8068047761917114,-9239.6845703125,304.13092041015625,0.9089785814285278,0.6825063824653625,0.4794541299343109,292.83837890625,297.1499938964844,293.1499938964844,1.0,-14840.05859375,304.0271911621094,0.9706458449363708,0.817853569984436,0.7751160264015198,293.09912109375,297.1499938964844,293.1499938964844,0.1375935077667236,-15012.02734375,304.1528625488281,0.5707467198371887,0.1649179309606552,0.7779157161712646,288.1891174316406,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.09814453125,288.1905822753906,1.0,0.728152334690094,0.4321116805076599,0.4321116805076599,1.0,1.0,-3.6880056858062735,1.2168776988983154,2.471127986907959,0.3889875710010528,0.0,0.0,1.0,288.15093994140625,296.0,61.11547088623047,-33624.765625,4675.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6534118652344,307.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,31348.283203125,33120.0,0.0,0.0,0.7979523539543152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8008190393447876,1.8008458614349363,-2.678217606444377e-05,0.0,0.000809820194263,0.0,0.0,649.3345947265625,0.0,0.0,0.0,0.9835050702095032,4.0,0.0,1.0
546120,293.0758972167969,297.1499938964844,293.1499938964844,0.534740149974823,-8654.5146484375,304.1632995605469,0.8184292316436768,0.4919303655624389,0.4481792449951172,292.95953369140625,297.1499938964844,293.1499938964844,0.7135218977928162,-11379.8759765625,304.14520263671875,0.8794711232185364,0.6186296343803406,0.5899813175201416,292.8866271972656,297.1499938964844,293.1499938964844,0.8068047761917114,-9239.6845703125,304.13092041015625,0.9089785814285278,0.6825063824653625,0.4794541299343109,292.83837890625,297.1499938964844,293.1499938964844,1.0,-14840.05859375,304.0271911621094,0.9706458449363708,0.817853569984436,0.7751160264015198,293.09912109375,297.1499938964844,293.1499938964844,0.1375935077667236,-15012.02734375,304.1528625488281,0.5707467198371887,0.1649179309606552,0.7779157161712646,288.1891174316406,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.09814453125,288.1905822753906,1.0,0.728152334690094,0.4321116805076599,0.4321116805076599,1.0,1.0,-3.6880056858062735,1.2168776988983154,2.471127986907959,0.3889875710010528,0.0,0.0,1.0,288.15093994140625,296.0,61.11547088623047,-33624.765625,4675.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6534118652344,307.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,31348.283203125,33120.0,0.0,0.0,0.7979523539543152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8008190393447876,1.8008458614349363,-2.678217606444377e-05,0.0,0.000809820194263,0.0,0.0,649.3345947265625,0.0,0.0,0.0,0.9835050702095032,4.0,0.0,1.0
546180,293.0948791503906,297.1499938964844,293.1499938964844,0.530717134475708,-8603.0654296875,304.1655578613281,0.8153998851776123,0.4899570941925049,0.4466159641742706,292.9805603027344,297.1499938964844,293.1499938964844,0.7126209139823914,-11366.85546875,304.1482849121094,0.8774008750915527,0.6191859841346741,0.5907338261604309,292.905029296875,297.1499938964844,293.1499938964844,0.8091129064559937,-9258.69140625,304.1334228515625,0.907752275466919,0.685444712638855,0.4816231727600097,292.8572998046875,297.1499938964844,293.1499938964844,1.0,-14861.0087890625,304.00994873046875,0.96967613697052,0.821910560131073,0.7791067957878113,293.1084899902344,297.1499938964844,293.1499938964844,0.1367297768592834,-14934.015625,304.1533508300781,0.568227231502533,0.1643036603927612,0.7758737206459045,288.230712890625,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1068115234375,288.2320861816406,1.0,0.7302765250205994,0.4328091442584991,0.4328091442584991,1.0,1.0,-3.691986799240112,1.220296859741211,2.4716899394989014,0.3914967775344848,0.0,0.0,1.0,291.6416931152344,299.0,58.53955078125,-33809.375,4708.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7470703125,307.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,31737.876953125,33120.0,0.0,0.0,0.8028125166893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81197476387024,1.8120018243789675,-2.7115023840451613e-05,0.0,0.0008147526532411,0.0,0.0,661.47705078125,0.0,0.0,0.0,0.9894977807998656,4.0,0.0,1.0
546240,293.0948791503906,297.1499938964844,293.1499938964844,0.530717134475708,-8603.0654296875,304.1655578613281,0.8153998851776123,0.4899570941925049,0.4466159641742706,292.9805603027344,297.1499938964844,293.1499938964844,0.7126209139823914,-11366.85546875,304.1482849121094,0.8774008750915527,0.6191859841346741,0.5907338261604309,292.905029296875,297.1499938964844,293.1499938964844,0.8091129064559937,-9258.69140625,304.1334228515625,0.907752275466919,0.685444712638855,0.4816231727600097,292.8572998046875,297.1499938964844,293.1499938964844,1.0,-14861.0087890625,304.00994873046875,0.96967613697052,0.821910560131073,0.7791067957878113,293.1084899902344,297.1499938964844,293.1499938964844,0.1367297768592834,-14934.015625,304.1533508300781,0.568227231502533,0.1643036603927612,0.7758737206459045,288.230712890625,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1068115234375,288.2320861816406,1.0,0.7302765250205994,0.4328091442584991,0.4328091442584991,1.0,1.0,-3.691986799240112,1.220296859741211,2.4716899394989014,0.3914967775344848,0.0,0.0,1.0,291.6416931152344,299.0,58.53955078125,-33809.375,4708.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7470703125,307.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,31737.876953125,33120.0,0.0,0.0,0.8028125166893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81197476387024,1.8120018243789675,-2.7115023840451613e-05,0.0,0.0008147526532411,0.0,0.0,661.47705078125,0.0,0.0,0.0,0.9894977807998656,4.0,0.0,1.0
546300,293.1040344238281,297.1499938964844,293.1499938964844,0.5285808444023132,-8575.798828125,304.1665954589844,0.8138070702552795,0.4888534843921661,0.4457307159900665,292.99090576171875,297.1499938964844,293.1499938964844,0.7119655013084412,-11357.8818359375,304.1497802734375,0.8762854337692261,0.6192952394485474,0.5909547209739685,292.913818359375,297.1499938964844,293.1499938964844,0.8101484179496765,-9267.2314453125,304.1345520019531,0.9070899486541748,0.6868165731430054,0.4826404750347137,292.866455078125,297.1499938964844,293.1499938964844,1.0,-14870.5380859375,304.0021057128906,0.9691309928894044,0.8238117694854736,0.7809827923774719,293.11285400390625,297.1499938964844,293.1499938964844,0.1362781971693039,-14893.3515625,304.153564453125,0.5669236183166504,0.1639674752950668,0.7747240662574768,288.2507019042969,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.11083984375,288.25201416015625,1.0,0.7312493920326233,0.433171659708023,0.433171659708023,1.0,1.0,-3.693286657333374,1.221794366836548,2.471492290496826,0.3926920294761657,0.0,0.0,1.0,293.3819885253906,299.0,57.19113159179688,-33892.7578125,4723.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7942810058594,307.3350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,31899.296875,34200.0,0.0,0.0,0.8050956130027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8165767192840576,1.8166040182113647,-2.725293052208144e-05,0.0,0.0008170697255991,0.0,0.0,666.5299072265625,0.0,0.0,0.0,0.9934696555137634,4.0,0.0,1.0
546360,293.1130065917969,297.1499938964844,293.1499938964844,0.526181697845459,-8545.033203125,304.1679382324219,0.8121618628501892,0.4876751601696014,0.4447804689407348,293.00115966796875,297.1499938964844,293.1499938964844,0.7109390497207642,-11344.0869140625,304.1517028808594,0.8751220703125,0.6193023324012756,0.5910791754722595,292.9223937988281,297.1499938964844,293.1499938964844,0.8108381032943726,-9272.5185546875,304.1361083984375,0.9064001441001892,0.6881258487701416,0.4836162626743316,292.87554931640625,297.1499938964844,293.1499938964844,1.0,-14876.9306640625,303.9971923828125,0.9685478806495668,0.8256191611289978,0.7827818393707275,293.1170654296875,297.1499938964844,293.1499938964844,0.1357671618461609,-14847.11328125,304.1538391113281,0.5655953288078308,0.1636142134666443,0.7734998464584351,288.2751159667969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11480712890625,288.2766418457031,1.0,0.7321670651435852,0.4335455596446991,0.4335455596446991,1.0,1.0,-3.694159746170044,1.2231693267822266,2.4709904193878174,0.3938594162464142,0.0,0.0,1.0,295.11895751953125,302.0,62.336421966552734,-34001.0703125,4736.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8383178710937,307.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,32236.302734375,34200.0,0.0,0.0,0.807322084903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261473178863523,1.8261748552322388,-2.754084925982169e-05,0.0,0.0008193292887881,0.0,0.0,677.120361328125,0.0,0.0,0.0,0.99737948179245,4.0,0.0,1.0
546420,293.1303405761719,297.1499938964844,293.1499938964844,0.5214393138885498,-8484.6181640625,304.1698303222656,0.8086919784545898,0.4850934147834778,0.4426771998405456,293.0211486816406,297.1499938964844,293.1499938964844,0.7088895440101624,-11317.287109375,304.15447998046875,0.8726523518562317,0.6190153360366821,0.5910406708717346,292.93878173828125,297.1499938964844,293.1499938964844,0.8124199509620667,-9285.552734375,304.1380310058594,0.9049364924430848,0.6905630826950073,0.4854388535022735,292.89337158203125,297.1499938964844,293.1499938964844,1.0,-14891.6103515625,303.9854736328125,0.9672461748123168,0.8289564251899719,0.7861043810844421,293.1249084472656,297.1499938964844,293.1499938964844,0.1347930133342743,-14759.6279296875,304.1541748046875,0.562864363193512,0.1628580540418625,0.7708318829536438,288.3144836425781,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1226501464844,288.3155212402344,1.0,0.7338312864303589,0.4343297779560089,0.4343297779560089,1.0,1.0,-3.694565534591675,1.225534439086914,2.4690310955047607,0.3961037993431091,0.0,0.0,1.0,298.58428955078125,305.0,54.26474380493164,-34128.875,4759.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9261474609375,307.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.734375,34200.0,0.0,0.0,0.8115181922912598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318438529968264,1.8318716287612915,-2.7712940209312364e-05,0.0,0.0008235878194682,0.0,0.0,683.4768676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1303405761719,297.1499938964844,293.1499938964844,0.5214393138885498,-8484.6181640625,304.1698303222656,0.8086919784545898,0.4850934147834778,0.4426771998405456,293.0211486816406,297.1499938964844,293.1499938964844,0.7088895440101624,-11317.287109375,304.15447998046875,0.8726523518562317,0.6190153360366821,0.5910406708717346,292.93878173828125,297.1499938964844,293.1499938964844,0.8124199509620667,-9285.552734375,304.1380310058594,0.9049364924430848,0.6905630826950073,0.4854388535022735,292.89337158203125,297.1499938964844,293.1499938964844,1.0,-14891.6103515625,303.9854736328125,0.9672461748123168,0.8289564251899719,0.7861043810844421,293.1249084472656,297.1499938964844,293.1499938964844,0.1347930133342743,-14759.6279296875,304.1541748046875,0.562864363193512,0.1628580540418625,0.7708318829536438,288.3144836425781,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1226501464844,288.3155212402344,1.0,0.7338312864303589,0.4343297779560089,0.4343297779560089,1.0,1.0,-3.694565534591675,1.225534439086914,2.4690310955047607,0.3961037993431091,0.0,0.0,1.0,298.58428955078125,305.0,54.26474380493164,-34128.875,4759.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9261474609375,307.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.734375,34200.0,0.0,0.0,0.8115181922912598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318438529968264,1.8318716287612915,-2.7712940209312364e-05,0.0,0.0008235878194682,0.0,0.0,683.4768676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1468811035156,297.1499938964844,293.1499938964844,0.5166019797325134,-8423.1201171875,304.1712951660156,0.8049951195716858,0.4822337627410888,0.4403237104415893,293.0404968261719,297.1499938964844,293.1499938964844,0.706641674041748,-11288.39453125,304.15673828125,0.8700435161590576,0.6183552742004395,0.5906501412391663,292.9541931152344,297.1499938964844,293.1499938964844,0.8140487670898438,-9299.3212890625,304.1393127441406,0.903419017791748,0.6927860379219055,0.4871119558811188,292.9101867675781,297.1499938964844,293.1499938964844,1.0,-14907.0576171875,303.9727783203125,0.96584814786911,0.8320498466491699,0.789181649684906,293.13201904296875,297.1499938964844,293.1499938964844,0.1338343769311905,-14673.9541015625,304.1543884277344,0.5600732564926147,0.1620475500822067,0.767910897731781,288.3466186523437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.13037109375,288.34771728515625,1.0,0.7352891564369202,0.4351615905761719,0.4351615905761719,1.0,1.0,-3.693466663360596,1.2274837493896484,2.465982913970948,0.3982603549957275,0.0,0.0,1.0,302.00592041015625,308.0,48.07256317138672,-34232.1171875,4778.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03082275390625,307.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8151594996452332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008272832492366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1468811035156,297.1499938964844,293.1499938964844,0.5166019797325134,-8423.1201171875,304.1712951660156,0.8049951195716858,0.4822337627410888,0.4403237104415893,293.0404968261719,297.1499938964844,293.1499938964844,0.706641674041748,-11288.39453125,304.15673828125,0.8700435161590576,0.6183552742004395,0.5906501412391663,292.9541931152344,297.1499938964844,293.1499938964844,0.8140487670898438,-9299.3212890625,304.1393127441406,0.903419017791748,0.6927860379219055,0.4871119558811188,292.9101867675781,297.1499938964844,293.1499938964844,1.0,-14907.0576171875,303.9727783203125,0.96584814786911,0.8320498466491699,0.789181649684906,293.13201904296875,297.1499938964844,293.1499938964844,0.1338343769311905,-14673.9541015625,304.1543884277344,0.5600732564926147,0.1620475500822067,0.767910897731781,288.3466186523437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.13037109375,288.34771728515625,1.0,0.7352891564369202,0.4351615905761719,0.4351615905761719,1.0,1.0,-3.693466663360596,1.2274837493896484,2.465982913970948,0.3982603549957275,0.0,0.0,1.0,302.00592041015625,308.0,48.07256317138672,-34232.1171875,4778.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03082275390625,307.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8151594996452332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008272832492366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1625671386719,297.1499938964844,293.1499938964844,0.511367678642273,-8356.3779296875,304.17291259765625,0.8011234402656555,0.4791315793991089,0.4377453625202179,293.05926513671875,297.1499938964844,293.1499938964844,0.70375657081604,-11251.470703125,304.1593017578125,0.8672903776168823,0.6173197627067566,0.5899115204811096,292.9690856933594,297.1499938964844,293.1499938964844,0.8151917457580566,-9308.626953125,304.1409912109375,0.9018264412879944,0.6947296857833862,0.4886166453361511,292.92633056640625,297.1499938964844,293.1499938964844,1.0,-14918.5419921875,303.96368408203125,0.9643353819847108,0.8348464369773865,0.7920005917549133,293.1385192871094,297.1499938964844,293.1499938964844,0.1328112781047821,-14582.345703125,304.1546325683594,0.5572267770767212,0.1611873656511306,0.7647764086723328,288.3810119628906,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.136474609375,288.3821716308594,1.0,0.7365550398826599,0.4360140264034271,0.4360140264034271,1.0,1.0,-3.690908670425415,1.228958010673523,2.4619505405426025,0.4002651572227478,0.0,0.0,1.0,305.4023132324219,311.0,48.24163055419922,-34336.796875,4792.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14373779296875,307.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.818280041217804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008304502116516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1625671386719,297.1499938964844,293.1499938964844,0.511367678642273,-8356.3779296875,304.17291259765625,0.8011234402656555,0.4791315793991089,0.4377453625202179,293.05926513671875,297.1499938964844,293.1499938964844,0.70375657081604,-11251.470703125,304.1593017578125,0.8672903776168823,0.6173197627067566,0.5899115204811096,292.9690856933594,297.1499938964844,293.1499938964844,0.8151917457580566,-9308.626953125,304.1409912109375,0.9018264412879944,0.6947296857833862,0.4886166453361511,292.92633056640625,297.1499938964844,293.1499938964844,1.0,-14918.5419921875,303.96368408203125,0.9643353819847108,0.8348464369773865,0.7920005917549133,293.1385192871094,297.1499938964844,293.1499938964844,0.1328112781047821,-14582.345703125,304.1546325683594,0.5572267770767212,0.1611873656511306,0.7647764086723328,288.3810119628906,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.136474609375,288.3821716308594,1.0,0.7365550398826599,0.4360140264034271,0.4360140264034271,1.0,1.0,-3.690908670425415,1.228958010673523,2.4619505405426025,0.4002651572227478,0.0,0.0,1.0,305.4023132324219,311.0,48.24163055419922,-34336.796875,4792.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14373779296875,307.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.818280041217804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008304502116516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1773681640625,297.1499938964844,293.1499938964844,0.5057905316352844,-8285.1162109375,304.174560546875,0.7971176505088806,0.4758075177669525,0.4349715113639831,293.0775756835937,297.1499938964844,293.1499938964844,0.7002467513084412,-11206.7392578125,304.1620483398437,0.8643751740455627,0.6159079074859619,0.5888251066207886,292.98406982421875,297.1499938964844,293.1499938964844,0.8156789541244507,-9311.8876953125,304.1431884765625,0.9000518918037415,0.6962741017341614,0.4898531436920166,292.9421081542969,297.1499938964844,293.1499938964844,1.0,-14925.8798828125,303.95831298828125,0.9626650214195251,0.837314248085022,0.7945218682289124,293.1444396972656,297.1499938964844,293.1499938964844,0.1317276954650879,-14485.15625,304.1548767089844,0.5543091893196106,0.1602756083011627,0.7614273428916931,288.4173278808594,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.14141845703125,288.4185485839844,1.0,0.7376264333724976,0.4368955492973327,0.4368955492973327,1.0,1.0,-3.686757802963257,1.2299214601516724,2.456836223602295,0.4021113216876983,0.0,0.0,1.0,308.8008728027344,314.0,50.1090087890625,-34434.79296875,4801.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25799560546875,307.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8209307193756104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008331402787007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1773681640625,297.1499938964844,293.1499938964844,0.5057905316352844,-8285.1162109375,304.174560546875,0.7971176505088806,0.4758075177669525,0.4349715113639831,293.0775756835937,297.1499938964844,293.1499938964844,0.7002467513084412,-11206.7392578125,304.1620483398437,0.8643751740455627,0.6159079074859619,0.5888251066207886,292.98406982421875,297.1499938964844,293.1499938964844,0.8156789541244507,-9311.8876953125,304.1431884765625,0.9000518918037415,0.6962741017341614,0.4898531436920166,292.9421081542969,297.1499938964844,293.1499938964844,1.0,-14925.8798828125,303.95831298828125,0.9626650214195251,0.837314248085022,0.7945218682289124,293.1444396972656,297.1499938964844,293.1499938964844,0.1317276954650879,-14485.15625,304.1548767089844,0.5543091893196106,0.1602756083011627,0.7614273428916931,288.4173278808594,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.14141845703125,288.4185485839844,1.0,0.7376264333724976,0.4368955492973327,0.4368955492973327,1.0,1.0,-3.686757802963257,1.2299214601516724,2.456836223602295,0.4021113216876983,0.0,0.0,1.0,308.8008728027344,314.0,50.1090087890625,-34434.79296875,4801.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25799560546875,307.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8209307193756104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008331402787007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1846008300781,297.1499938964844,293.1499938964844,0.5028666853904724,-8247.6904296875,304.1754150390625,0.7950601577758789,0.4740386605262756,0.4335017800331116,293.08660888671875,297.1499938964844,293.1499938964844,0.6982502937316895,-11181.357421875,304.1634826660156,0.8628544211387634,0.615041971206665,0.588141918182373,292.99139404296875,297.1499938964844,293.1499938964844,0.8157027363777161,-9311.5556640625,304.1443786621094,0.8991066217422485,0.6969345211982727,0.4903862178325653,292.9498596191406,297.1499938964844,293.1499938964844,1.0,-14927.9990234375,303.95703125,0.9617681503295898,0.8384191989898682,0.7956644892692566,293.1471862792969,297.1499938964844,293.1499938964844,0.13116455078125,-14434.5908203125,304.155029296875,0.5528250336647034,0.159801110625267,0.7596724033355713,288.43609619140625,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1439208984375,288.4373474121094,1.0,0.7380878329277039,0.4373554587364197,0.4373554587364197,1.0,1.0,-3.684073209762573,1.2302303314208984,2.453842878341675,0.4029959738254547,0.0,0.0,1.0,310.4999694824219,314.0,51.1209602355957,-34479.92578125,4804.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3144226074219,307.8158264160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.823688805103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008359394269064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1919250488281,297.1499938964844,293.1499938964844,0.4997673630714416,-8207.8779296875,304.1764221191406,0.7929463386535645,0.4721617400646209,0.4319508373737335,293.0957946777344,297.1499938964844,293.1499938964844,0.6960002183914185,-11152.6904296875,304.1651306152344,0.861279308795929,0.6140434741973877,0.5873478055000305,292.9985656738281,297.1499938964844,293.1499938964844,0.8155221939086914,-9309.35546875,304.1457214355469,0.8981271386146545,0.697533905506134,0.4908766448497772,292.95758056640625,297.1499938964844,293.1499938964844,1.0,-14928.34765625,303.95733642578125,0.9608253240585328,0.8394371867179871,0.7967302203178406,293.1498413085937,297.1499938964844,293.1499938964844,0.1305752247571945,-14381.5283203125,304.1551818847656,0.551323652267456,0.159315824508667,0.7578728795051575,288.4566955566406,291.1499938964844,251.2925720214844,250.73426818847656,279.1591186523437,293.1465148925781,288.4581298828125,1.0,0.7384998202323914,0.4378300309181213,0.4378300309181213,1.0,1.0,-3.680959939956665,1.2304201126098633,2.4505398273468018,0.4038577675819397,0.0,0.0,1.0,312.20526123046875,317.0,54.526641845703125,-34534.2890625,4806.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3816833496094,307.8760070800781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8249377608299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008372069569304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2063903808594,297.1499938964844,293.1499938964844,0.4931288361549377,-8122.36279296875,304.1786804199219,0.7885516285896301,0.468161404132843,0.4285990297794342,293.1141967773437,297.1499938964844,293.1499938964844,0.690828263759613,-11086.8564453125,304.1686706542969,0.8579610586166382,0.6116802096366882,0.5854012966156006,293.0124206542969,297.1499938964844,293.1499938964844,0.8146969079971313,-9300.9130859375,304.14849853515625,0.8960738778114319,0.6985563635826111,0.4917348623275757,292.9729919433594,297.1499938964844,293.1499938964844,1.0,-14924.8935546875,303.9617919921875,0.9587912559509276,0.8411837816238403,0.7985999584197998,293.15478515625,297.1499938964844,293.1499938964844,0.12934610247612,-14270.6376953125,304.1554870605469,0.5482754111289978,0.1583143323659896,0.7541453838348389,288.5009155273437,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.1520080566406,288.5023803710937,1.0,0.7391667366027832,0.4388247430324554,0.4388247430324554,1.0,1.0,-3.673384666442871,1.2304223775863647,2.442962408065796,0.4054986238479614,0.0,0.0,1.0,315.6268920898437,320.0,59.5164909362793,-34629.96875,4806.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5108642578125,307.9927062988281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8270922303199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839393469505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
