time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2063903808594,297.1499938964844,293.1499938964844,0.4931288361549377,-8122.36279296875,304.1786804199219,0.7885516285896301,0.468161404132843,0.4285990297794342,293.1141967773437,297.1499938964844,293.1499938964844,0.690828263759613,-11086.8564453125,304.1686706542969,0.8579610586166382,0.6116802096366882,0.5854012966156006,293.0124206542969,297.1499938964844,293.1499938964844,0.8146969079971313,-9300.9130859375,304.14849853515625,0.8960738778114319,0.6985563635826111,0.4917348623275757,292.9729919433594,297.1499938964844,293.1499938964844,1.0,-14924.8935546875,303.9617919921875,0.9587912559509276,0.8411837816238403,0.7985999584197998,293.15478515625,297.1499938964844,293.1499938964844,0.12934610247612,-14270.6376953125,304.1554870605469,0.5482754111289978,0.1583143323659896,0.7541453838348389,288.5009155273437,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.1520080566406,288.5023803710937,1.0,0.7391667366027832,0.4388247430324554,0.4388247430324554,1.0,1.0,-3.673384666442871,1.2304223775863647,2.442962408065796,0.4054986238479614,0.0,0.0,1.0,315.6268920898437,320.0,59.5164909362793,-34629.96875,4806.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5108642578125,307.9927062988281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8270922303199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839393469505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2200012207031,297.1499938964844,293.1499938964844,0.4861971437931061,-8032.97314453125,304.1806335449219,0.7840603590011597,0.4639690816402435,0.4250463843345642,293.1322326660156,297.1499938964844,293.1499938964844,0.6850329041481018,-11013.369140625,304.1720886230469,0.854505717754364,0.6089248657226562,0.5830657482147217,293.02557373046875,297.1499938964844,293.1499938964844,0.8134640455245972,-9289.1005859375,304.1510314941406,0.8939489126205444,0.6993672847747803,0.4924441874027252,292.9882507324219,297.1499938964844,293.1499938964844,1.0,-14917.6650390625,303.9696350097656,0.9566085934638976,0.8425720930099487,0.8001307249069214,293.1593017578125,297.1499938964844,293.1499938964844,0.1280839145183563,-14156.626953125,304.15576171875,0.5452054738998413,0.1572781801223755,0.7502603530883789,288.545654296875,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.15771484375,288.547119140625,1.0,0.739642858505249,0.4398775398731231,0.4398775398731231,1.0,1.0,-3.664322853088379,1.2300235033035278,2.4342994689941406,0.4070590138435364,0.0,0.0,1.0,319.0159606933594,323.0,61.501861572265625,-34709.38671875,4801.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319274902344,308.1033935546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8336278796195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008460262906737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2200012207031,297.1499938964844,293.1499938964844,0.4861971437931061,-8032.97314453125,304.1806335449219,0.7840603590011597,0.4639690816402435,0.4250463843345642,293.1322326660156,297.1499938964844,293.1499938964844,0.6850329041481018,-11013.369140625,304.1720886230469,0.854505717754364,0.6089248657226562,0.5830657482147217,293.02557373046875,297.1499938964844,293.1499938964844,0.8134640455245972,-9289.1005859375,304.1510314941406,0.8939489126205444,0.6993672847747803,0.4924441874027252,292.9882507324219,297.1499938964844,293.1499938964844,1.0,-14917.6650390625,303.9696350097656,0.9566085934638976,0.8425720930099487,0.8001307249069214,293.1593017578125,297.1499938964844,293.1499938964844,0.1280839145183563,-14156.626953125,304.15576171875,0.5452054738998413,0.1572781801223755,0.7502603530883789,288.545654296875,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.15771484375,288.547119140625,1.0,0.739642858505249,0.4398775398731231,0.4398775398731231,1.0,1.0,-3.664322853088379,1.2300235033035278,2.4342994689941406,0.4070590138435364,0.0,0.0,1.0,319.0159606933594,323.0,61.501861572265625,-34709.38671875,4801.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319274902344,308.1033935546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8336278796195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008460262906737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333374023437,297.1499938964844,293.1499938964844,0.4785591661930084,-7933.84765625,304.1831970214844,0.7793968319892883,0.4594958424568176,0.4212933182716369,293.1504821777344,297.1499938964844,293.1499938964844,0.6780213117599487,-10924.076171875,304.17645263671875,0.8508261442184448,0.6056793928146362,0.5803270936012268,293.03887939453125,297.1499938964844,293.1499938964844,0.8110639452934265,-9266.4873046875,304.1547241210937,0.8916304111480713,0.6998281478881836,0.4929577112197876,293.0043334960937,297.1499938964844,293.1499938964844,1.0,-14899.57421875,303.9874267578125,0.9541330933570862,0.8434136509895325,0.8012381792068481,293.1641845703125,297.1499938964844,293.1499938964844,0.1265995800495147,-14021.634765625,304.1563415527344,0.5419358611106873,0.1560537219047546,0.7458451986312866,288.6031494140625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1644592285156,288.6051940917969,1.0,0.7399020791053772,0.4410249292850494,0.4410249292850494,1.0,1.0,-3.653154850006104,1.229081392288208,2.4240734577178955,0.4085676372051239,0.0,0.0,1.0,322.48992919921875,326.0,76.43765258789062,-34840.4140625,4791.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,308.2677001953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8360800743103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008485150174237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333374023437,297.1499938964844,293.1499938964844,0.4785591661930084,-7933.84765625,304.1831970214844,0.7793968319892883,0.4594958424568176,0.4212933182716369,293.1504821777344,297.1499938964844,293.1499938964844,0.6780213117599487,-10924.076171875,304.17645263671875,0.8508261442184448,0.6056793928146362,0.5803270936012268,293.03887939453125,297.1499938964844,293.1499938964844,0.8110639452934265,-9266.4873046875,304.1547241210937,0.8916304111480713,0.6998281478881836,0.4929577112197876,293.0043334960937,297.1499938964844,293.1499938964844,1.0,-14899.57421875,303.9874267578125,0.9541330933570862,0.8434136509895325,0.8012381792068481,293.1641845703125,297.1499938964844,293.1499938964844,0.1265995800495147,-14021.634765625,304.1563415527344,0.5419358611106873,0.1560537219047546,0.7458451986312866,288.6031494140625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1644592285156,288.6051940917969,1.0,0.7399020791053772,0.4410249292850494,0.4410249292850494,1.0,1.0,-3.653154850006104,1.229081392288208,2.4240734577178955,0.4085676372051239,0.0,0.0,1.0,322.48992919921875,326.0,76.43765258789062,-34840.4140625,4791.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,308.2677001953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8360800743103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008485150174237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4704020619392395,-7827.6484375,304.1856994628906,0.7744630575180054,0.4547391831874847,0.4172730445861816,293.1689147949219,297.1499938964844,293.1499938964844,0.6700376272201538,-10822.5,304.180908203125,0.8468208312988281,0.6019250750541687,0.5770986676216125,293.0522155761719,297.1499938964844,293.1499938964844,0.8077733516693115,-9236.041015625,304.1586303710937,0.8890056610107422,0.6999331116676331,0.4932116866111755,293.0216369628906,297.1499938964844,293.1499938964844,1.0,-14872.697265625,304.01324462890625,0.9511855244636536,0.8435936570167542,0.8017253875732422,293.16961669921875,297.1499938964844,293.1499938964844,0.1248495280742645,-13862.3388671875,304.1571350097656,0.5382471084594727,0.1545911580324173,0.7403303384780884,288.6658935546875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1724548339844,288.6679992675781,1.0,0.7398420572280884,0.4423010647296905,0.4423010647296905,1.0,1.0,-3.638694286346436,1.2272517681121826,2.411442279815674,0.4099043607711792,0.0,0.0,1.0,326.1177673339844,329.0,84.27693176269531,-34937.125,4772.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793701171875,308.4211120605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379837870597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504470461048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4704020619392395,-7827.6484375,304.1856994628906,0.7744630575180054,0.4547391831874847,0.4172730445861816,293.1689147949219,297.1499938964844,293.1499938964844,0.6700376272201538,-10822.5,304.180908203125,0.8468208312988281,0.6019250750541687,0.5770986676216125,293.0522155761719,297.1499938964844,293.1499938964844,0.8077733516693115,-9236.041015625,304.1586303710937,0.8890056610107422,0.6999331116676331,0.4932116866111755,293.0216369628906,297.1499938964844,293.1499938964844,1.0,-14872.697265625,304.01324462890625,0.9511855244636536,0.8435936570167542,0.8017253875732422,293.16961669921875,297.1499938964844,293.1499938964844,0.1248495280742645,-13862.3388671875,304.1571350097656,0.5382471084594727,0.1545911580324173,0.7403303384780884,288.6658935546875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1724548339844,288.6679992675781,1.0,0.7398420572280884,0.4423010647296905,0.4423010647296905,1.0,1.0,-3.638694286346436,1.2272517681121826,2.411442279815674,0.4099043607711792,0.0,0.0,1.0,326.1177673339844,329.0,84.27693176269531,-34937.125,4772.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793701171875,308.4211120605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379837870597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504470461048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4662210643291473,-7773.1376953125,304.1867980957031,0.7719671726226807,0.4522875249385834,0.4151923358440399,293.1780090332031,297.1499938964844,293.1499938964844,0.6657936573028564,-10768.6044921875,304.1829833984375,0.844764769077301,0.5998928546905518,0.5753323435783386,293.0587158203125,297.1499938964844,293.1499938964844,0.805924117565155,-9219.14453125,304.160400390625,0.8876550793647766,0.6998929381370544,0.4932698607444763,293.03045654296875,297.1499938964844,293.1499938964844,1.0,-14857.037109375,304.02813720703125,0.9496121406555176,0.8434805274009705,0.8017698526382446,293.17236328125,297.1499938964844,293.1499938964844,0.1239168122410774,-13777.400390625,304.15753173828125,0.5363316535949707,0.153805986046791,0.7372955083847046,288.69775390625,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1766967773437,288.6998291015625,1.0,0.7396992444992065,0.4429808557033539,0.4429808557033539,1.0,1.0,-3.630539655685425,1.226096510887146,2.4044430255889893,0.4105279743671417,0.0,0.0,1.0,327.9176330566406,329.0,86.24832916259766,-34975.3828125,4761.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,308.4942932128906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8435361981391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008560820133425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4618408977985382,-7715.7978515625,304.1880798339844,0.7694702744483948,0.4497962296009063,0.4130751192569732,293.18701171875,297.1499938964844,293.1499938964844,0.6612050533294678,-10710.146484375,304.1853332519531,0.8426921367645264,0.5977731943130493,0.5734822154045105,293.0650634765625,297.1499938964844,293.1499938964844,0.8037172555923462,-9198.9228515625,304.1625366210937,0.8862972259521484,0.6997997760772705,0.4932915866374969,293.03936767578125,297.1499938964844,293.1499938964844,1.0,-14837.849609375,304.0462341308594,0.9479953646659852,0.8432445526123047,0.8017037510871887,293.1750183105469,297.1499938964844,293.1499938964844,0.1229204982519149,-13686.3046875,304.1579895019531,0.5343993306159973,0.1529979705810547,0.7341439127922058,288.734130859375,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1809997558594,288.7367858886719,1.0,0.7394948601722717,0.4436853528022766,0.4436853528022766,1.0,1.0,-3.621922731399536,1.224825739860535,2.397096872329712,0.4111343622207641,0.0,0.0,1.0,329.69677734375,332.0,94.80825805664062,-35044.671875,4747.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,308.5955810546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8447486758232117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008573125232942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.270263671875,297.1499938964844,293.1499938964844,0.452759325504303,-7596.5859375,304.19049072265625,0.7644715905189514,0.4446930289268493,0.4087305068969726,293.2044677734375,297.1499938964844,293.1499938964844,0.6513760685920715,-10584.9755859375,304.1899108886719,0.8384947776794434,0.5932904481887817,0.5695405006408691,293.0774230957031,297.1499938964844,293.1499938964844,0.7986381649971008,-9152.71875,304.1667785644531,0.8835497498512268,0.6994455456733704,0.4932178854942322,293.0577087402344,297.1499938964844,293.1499938964844,1.0,-14792.482421875,304.0890197753906,0.9445934295654296,0.8423298597335815,0.8011691570281982,293.18017578125,297.1499938964844,293.1499938964844,0.1208251640200614,-13494.181640625,304.1588134765625,0.5305005311965942,0.1513200998306274,0.7275474071502686,288.8133850097656,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.1897888183594,288.8160095214844,1.0,0.7389044165611267,0.4451672434806824,0.4451672434806824,1.0,1.0,-3.603288173675537,1.2219245433807373,2.3813636302948,0.4122869074344635,0.0,0.0,1.0,333.2019958496094,335.0,105.5609359741211,-35158.48828125,4716.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,308.7865295410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466755747795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592680678702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.270263671875,297.1499938964844,293.1499938964844,0.452759325504303,-7596.5859375,304.19049072265625,0.7644715905189514,0.4446930289268493,0.4087305068969726,293.2044677734375,297.1499938964844,293.1499938964844,0.6513760685920715,-10584.9755859375,304.1899108886719,0.8384947776794434,0.5932904481887817,0.5695405006408691,293.0774230957031,297.1499938964844,293.1499938964844,0.7986381649971008,-9152.71875,304.1667785644531,0.8835497498512268,0.6994455456733704,0.4932178854942322,293.0577087402344,297.1499938964844,293.1499938964844,1.0,-14792.482421875,304.0890197753906,0.9445934295654296,0.8423298597335815,0.8011691570281982,293.18017578125,297.1499938964844,293.1499938964844,0.1208251640200614,-13494.181640625,304.1588134765625,0.5305005311965942,0.1513200998306274,0.7275474071502686,288.8133850097656,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.1897888183594,288.8160095214844,1.0,0.7389044165611267,0.4451672434806824,0.4451672434806824,1.0,1.0,-3.603288173675537,1.2219245433807373,2.3813636302948,0.4122869074344635,0.0,0.0,1.0,333.2019958496094,335.0,105.5609359741211,-35158.48828125,4716.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,308.7865295410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466755747795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592680678702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28106689453125,297.1499938964844,293.1499938964844,0.4435845613479614,-7475.875,304.1922607421875,0.7594897747039795,0.4394511580467224,0.4042568802833557,293.2210998535156,297.1499938964844,293.1499938964844,0.6411877274513245,-10455.505859375,304.19354248046875,0.8342556357383728,0.5885356068611145,0.5653318762779236,293.08917236328125,297.1499938964844,293.1499938964844,0.7932154536247253,-9103.9716796875,304.1701965332031,0.8807807564735413,0.6989006996154785,0.4930069744586944,293.0762023925781,297.1499938964844,293.1499938964844,1.0,-14742.70703125,304.1356811523437,0.940998375415802,0.8409157991409302,0.800146222114563,293.1849975585937,297.1499938964844,293.1499938964844,0.1186879575252533,-13297.8642578125,304.159423828125,0.5265881419181824,0.1495742499828338,0.7206270694732666,288.891845703125,291.1499938964844,251.9293365478516,251.3190460205078,279.1652526855469,293.19879150390625,288.8944396972656,1.0,0.7381029725074768,0.446740061044693,0.446740061044693,1.0,1.0,-3.5830352306365967,1.2186079025268557,2.364427328109741,0.4133646488189697,0.0,0.0,1.0,336.634033203125,338.0,108.00372314453124,-35242.12890625,4681.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,308.9617614746094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8528156876564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008654994890093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28106689453125,297.1499938964844,293.1499938964844,0.4435845613479614,-7475.875,304.1922607421875,0.7594897747039795,0.4394511580467224,0.4042568802833557,293.2210998535156,297.1499938964844,293.1499938964844,0.6411877274513245,-10455.505859375,304.19354248046875,0.8342556357383728,0.5885356068611145,0.5653318762779236,293.08917236328125,297.1499938964844,293.1499938964844,0.7932154536247253,-9103.9716796875,304.1701965332031,0.8807807564735413,0.6989006996154785,0.4930069744586944,293.0762023925781,297.1499938964844,293.1499938964844,1.0,-14742.70703125,304.1356811523437,0.940998375415802,0.8409157991409302,0.800146222114563,293.1849975585937,297.1499938964844,293.1499938964844,0.1186879575252533,-13297.8642578125,304.159423828125,0.5265881419181824,0.1495742499828338,0.7206270694732666,288.891845703125,291.1499938964844,251.9293365478516,251.3190460205078,279.1652526855469,293.19879150390625,288.8944396972656,1.0,0.7381029725074768,0.446740061044693,0.446740061044693,1.0,1.0,-3.5830352306365967,1.2186079025268557,2.364427328109741,0.4133646488189697,0.0,0.0,1.0,336.634033203125,338.0,108.00372314453124,-35242.12890625,4681.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,308.9617614746094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8528156876564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008654994890093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911682128906,297.1499938964844,293.1499938964844,0.433986634016037,-7348.802734375,304.1941833496094,0.7545563578605652,0.4340796768665313,0.3996650278568268,293.2369079589844,297.1499938964844,293.1499938964844,0.630199134349823,-10315.34765625,304.1973571777344,0.829997718334198,0.5835279822349548,0.5608832240104675,293.100341796875,297.1499938964844,293.1499938964844,0.7868795990943909,-9046.931640625,304.1740417480469,0.878023087978363,0.6981731653213501,0.4926700592041015,293.09283447265625,297.1499938964844,293.1499938964844,0.9934507012367249,-14651.4873046875,304.1546936035156,0.9373583197593688,0.8394067287445068,0.7988897562026978,293.1894836425781,297.1499938964844,293.1499938964844,0.1164277419447898,-13089.0380859375,304.1600341796875,0.5227053165435791,0.1477771699428558,0.7134485840797424,288.9805908203125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.20782470703125,288.983642578125,1.0,0.7371357083320618,0.4483946561813354,0.4483946561813354,1.0,1.0,-3.561608076095581,1.2150055170059204,2.346602439880371,0.4143916666507721,0.0,0.0,1.0,339.96990966796875,341.0,120.31114196777344,-35370.0546875,4642.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79638671875,309.18170166015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8547249436378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008674371638335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911682128906,297.1499938964844,293.1499938964844,0.433986634016037,-7348.802734375,304.1941833496094,0.7545563578605652,0.4340796768665313,0.3996650278568268,293.2369079589844,297.1499938964844,293.1499938964844,0.630199134349823,-10315.34765625,304.1973571777344,0.829997718334198,0.5835279822349548,0.5608832240104675,293.100341796875,297.1499938964844,293.1499938964844,0.7868795990943909,-9046.931640625,304.1740417480469,0.878023087978363,0.6981731653213501,0.4926700592041015,293.09283447265625,297.1499938964844,293.1499938964844,0.9934507012367249,-14651.4873046875,304.1546936035156,0.9373583197593688,0.8394067287445068,0.7988897562026978,293.1894836425781,297.1499938964844,293.1499938964844,0.1164277419447898,-13089.0380859375,304.1600341796875,0.5227053165435791,0.1477771699428558,0.7134485840797424,288.9805908203125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.20782470703125,288.983642578125,1.0,0.7371357083320618,0.4483946561813354,0.4483946561813354,1.0,1.0,-3.561608076095581,1.2150055170059204,2.346602439880371,0.4143916666507721,0.0,0.0,1.0,339.96990966796875,341.0,120.31114196777344,-35370.0546875,4642.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79638671875,309.18170166015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8547249436378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008674371638335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.30059814453125,297.1499938964844,293.1499938964844,0.4243184924125671,-7220.3349609375,304.195556640625,0.7496939897537231,0.4285914003849029,0.3949600160121918,293.2519226074219,297.1499938964844,293.1499938964844,0.6189019083976746,-10171.20703125,304.2003479003906,0.8257259130477905,0.5782774686813354,0.5561981797218323,293.1109924316406,297.1499938964844,293.1499938964844,0.7801926136016846,-8987.1484375,304.1771240234375,0.8752991557121277,0.6972706913948059,0.4922055900096893,293.10662841796875,297.1499938964844,293.1499938964844,0.9857561588287354,-14555.87109375,304.16583251953125,0.9338840842247008,0.8380488157272339,0.7977856397628784,293.1935729980469,297.1499938964844,293.1499938964844,0.1141532063484191,-12878.2451171875,304.1604919433594,0.518895149230957,0.1459486633539199,0.7060903906822205,289.0697021484375,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.216796875,289.0726318359375,1.0,0.7360619902610779,0.4501191675662994,0.4501191675662994,1.0,1.0,-3.539574384689331,1.211287260055542,2.328287363052368,0.4154185950756073,0.0,0.0,1.0,343.1930236816406,344.0,122.48080444335938,-35465.98046875,4601.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0073547363281,309.3800964355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8559916019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008687226800248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.30059814453125,297.1499938964844,293.1499938964844,0.4243184924125671,-7220.3349609375,304.195556640625,0.7496939897537231,0.4285914003849029,0.3949600160121918,293.2519226074219,297.1499938964844,293.1499938964844,0.6189019083976746,-10171.20703125,304.2003479003906,0.8257259130477905,0.5782774686813354,0.5561981797218323,293.1109924316406,297.1499938964844,293.1499938964844,0.7801926136016846,-8987.1484375,304.1771240234375,0.8752991557121277,0.6972706913948059,0.4922055900096893,293.10662841796875,297.1499938964844,293.1499938964844,0.9857561588287354,-14555.87109375,304.16583251953125,0.9338840842247008,0.8380488157272339,0.7977856397628784,293.1935729980469,297.1499938964844,293.1499938964844,0.1141532063484191,-12878.2451171875,304.1604919433594,0.518895149230957,0.1459486633539199,0.7060903906822205,289.0697021484375,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.216796875,289.0726318359375,1.0,0.7360619902610779,0.4501191675662994,0.4501191675662994,1.0,1.0,-3.539574384689331,1.211287260055542,2.328287363052368,0.4154185950756073,0.0,0.0,1.0,343.1930236816406,344.0,122.48080444335938,-35465.98046875,4601.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0073547363281,309.3800964355469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8559916019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008687226800248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.4195189177989959,-7156.39599609375,304.19598388671875,0.7472830414772034,0.4258110821247101,0.3925730288028717,293.2591247558594,297.1499938964844,293.1499938964844,0.6132254004478455,-10098.75390625,304.2015075683594,0.8235710263252258,0.5755698084831238,0.5537760257720947,293.1160888671875,297.1499938964844,293.1499938964844,0.776822566986084,-8957.177734375,304.1783142089844,0.8739417791366577,0.6967639923095703,0.491933137178421,293.1129455566406,297.1499938964844,293.1499938964844,0.9818148612976074,-14508.3271484375,304.17010498046875,0.9321728348731996,0.8373591303825378,0.7972376942634583,293.1954650878906,297.1499938964844,293.1499938964844,0.1130280047655105,-12773.775390625,304.1606140136719,0.5170163512229919,0.1450260430574417,0.7023681998252869,289.11285400390625,291.1499938964844,252.21237182617188,251.57798767089844,279.1672058105469,293.2212219238281,289.11572265625,1.0,0.7354938387870789,0.4510059952735901,0.4510059952735901,1.0,1.0,-3.528325319290161,1.2093753814697266,2.3189499378204346,0.4159255027770996,0.0,0.0,1.0,344.7828674316406,344.0,121.32713317871094,-35502.9921875,4580.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10400390625,309.4718933105469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8612111210823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008740198099985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4146082103252411,-7090.681640625,304.1965637207031,0.7448828220367432,0.4230078458786011,0.390165239572525,293.2661437988281,297.1499938964844,293.1499938964844,0.6073411703109741,-10023.33984375,304.2028503417969,0.8213964104652405,0.5728083848953247,0.5513033866882324,293.1210327148437,297.1499938964844,293.1499938964844,0.7731997966766357,-8924.7890625,304.1797790527344,0.8725845813751221,0.6962202787399292,0.4916358292102813,293.11895751953125,297.1499938964844,293.1499938964844,0.9775177836418152,-14456.9501953125,304.1742553710937,0.9304664731025696,0.836645245552063,0.7966731190681458,293.1972351074219,297.1499938964844,293.1499938964844,0.111874371767044,-12666.23046875,304.1607971191406,0.5151538848876953,0.1440981328487396,0.6986222267150879,289.1593933105469,291.1499938964844,252.27159118652344,251.632080078125,279.16754150390625,293.2256164550781,289.1627502441406,1.0,0.7349069118499756,0.4519089162349701,0.4519089162349701,1.0,1.0,-3.5169119834899902,1.2074230909347534,2.3094890117645264,0.4164249300956726,0.0,0.0,1.0,346.36492919921875,347.0,126.69561767578124,-35568.8046875,4558.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22979736328125,309.58917236328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.862079381942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008749009575694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3173828125,297.1499938964844,293.1499938964844,0.4046874940395355,-6957.36279296875,304.1975402832031,0.740102231502533,0.4173323810100555,0.3852871060371399,293.2796936035156,297.1499938964844,293.1499938964844,0.5952724814414978,-9868.2431640625,304.205322265625,0.8169599175453186,0.5671192407608032,0.5462021827697754,293.130615234375,297.1499938964844,293.1499938964844,0.765573263168335,-8856.630859375,304.1825256347656,0.8698564171791077,0.6950122714042664,0.4909589290618896,293.1304016113281,297.1499938964844,293.1499938964844,0.9683137536048888,-14348.54296875,304.1814270019531,0.9270418882369996,0.8351114988327026,0.7954538464546204,293.2005615234375,297.1499938964844,293.1499938964844,0.1095460504293441,-12448.38671875,304.1610717773437,0.5114720463752747,0.1422258168458938,0.6910584568977356,289.2561340332031,291.1499938964844,252.39219665527344,251.7421722412109,279.168212890625,293.2343444824219,289.2593994140625,1.0,0.733676552772522,0.4537623524665832,0.4537623524665832,1.0,1.0,-3.4935295581817627,1.2033666372299194,2.2901628017425537,0.4173856675624847,0.0,0.0,1.0,349.5205383300781,350.0,131.7728729248047,-35672.90625,4514.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.460205078125,309.80596923828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.863300621509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008761403732933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3173828125,297.1499938964844,293.1499938964844,0.4046874940395355,-6957.36279296875,304.1975402832031,0.740102231502533,0.4173323810100555,0.3852871060371399,293.2796936035156,297.1499938964844,293.1499938964844,0.5952724814414978,-9868.2431640625,304.205322265625,0.8169599175453186,0.5671192407608032,0.5462021827697754,293.130615234375,297.1499938964844,293.1499938964844,0.765573263168335,-8856.630859375,304.1825256347656,0.8698564171791077,0.6950122714042664,0.4909589290618896,293.1304016113281,297.1499938964844,293.1499938964844,0.9683137536048888,-14348.54296875,304.1814270019531,0.9270418882369996,0.8351114988327026,0.7954538464546204,293.2005615234375,297.1499938964844,293.1499938964844,0.1095460504293441,-12448.38671875,304.1610717773437,0.5114720463752747,0.1422258168458938,0.6910584568977356,289.2561340332031,291.1499938964844,252.39219665527344,251.7421722412109,279.168212890625,293.2343444824219,289.2593994140625,1.0,0.733676552772522,0.4537623524665832,0.4537623524665832,1.0,1.0,-3.4935295581817627,1.2033666372299194,2.2901628017425537,0.4173856675624847,0.0,0.0,1.0,349.5205383300781,350.0,131.7728729248047,-35672.90625,4514.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.460205078125,309.80596923828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.863300621509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008761403732933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3248291015625,297.1499938964844,293.1499938964844,0.3949194848537445,-6825.52880859375,304.1979675292969,0.7353459596633911,0.4115819931030273,0.3803378045558929,293.29254150390625,297.1499938964844,293.1499938964844,0.583214521408081,-9712.962890625,304.2069702148437,0.8123780488967896,0.5612268447875977,0.5409058332443237,293.1396484375,297.1499938964844,293.1499938964844,0.7579448223114014,-8788.767578125,304.18438720703125,0.8671193718910217,0.6936671733856201,0.4901835322380066,293.1410217285156,297.1499938964844,293.1499938964844,0.9589458703994752,-14240.138671875,304.1865234375,0.9236108660697936,0.8334484100341797,0.7941114902496338,293.2035827636719,297.1499938964844,293.1499938964844,0.1072605401277542,-12233.9150390625,304.16119384765625,0.5078492164611816,0.1403325796127319,0.6834012866020203,289.3487854003906,291.1499938964844,252.51535034179688,251.85446166992188,279.1688232421875,293.242919921875,289.3518981933594,1.0,0.7323762774467468,0.4556756317615509,0.4556756317615509,1.0,1.0,-3.469448566436768,1.199107646942139,2.270340919494629,0.418284922838211,0.0,0.0,1.0,352.66314697265625,353.0,129.34661865234375,-35743.578125,4468.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6636047363281,310.0000915527344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8687251806259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008816456538625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3248291015625,297.1499938964844,293.1499938964844,0.3949194848537445,-6825.52880859375,304.1979675292969,0.7353459596633911,0.4115819931030273,0.3803378045558929,293.29254150390625,297.1499938964844,293.1499938964844,0.583214521408081,-9712.962890625,304.2069702148437,0.8123780488967896,0.5612268447875977,0.5409058332443237,293.1396484375,297.1499938964844,293.1499938964844,0.7579448223114014,-8788.767578125,304.18438720703125,0.8671193718910217,0.6936671733856201,0.4901835322380066,293.1410217285156,297.1499938964844,293.1499938964844,0.9589458703994752,-14240.138671875,304.1865234375,0.9236108660697936,0.8334484100341797,0.7941114902496338,293.2035827636719,297.1499938964844,293.1499938964844,0.1072605401277542,-12233.9150390625,304.16119384765625,0.5078492164611816,0.1403325796127319,0.6834012866020203,289.3487854003906,291.1499938964844,252.51535034179688,251.85446166992188,279.1688232421875,293.242919921875,289.3518981933594,1.0,0.7323762774467468,0.4556756317615509,0.4556756317615509,1.0,1.0,-3.469448566436768,1.199107646942139,2.270340919494629,0.418284922838211,0.0,0.0,1.0,352.66314697265625,353.0,129.34661865234375,-35743.578125,4468.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6636047363281,310.0000915527344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8687251806259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008816456538625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3316650390625,297.1499938964844,293.1499938964844,0.384972482919693,-6690.23046875,304.1985778808594,0.7306002378463745,0.4057657718658447,0.3753286004066467,293.30474853515625,297.1499938964844,293.1499938964844,0.5706971883773804,-9550.646484375,304.2088317871094,0.8076004385948181,0.55513995885849,0.5354270935058594,293.14825439453125,297.1499938964844,293.1499938964844,0.749710738658905,-8715.052734375,304.1866455078125,0.8643798232078552,0.692188024520874,0.4893178641796112,293.1510314941406,297.1499938964844,293.1499938964844,0.9487213492393494,-14122.1083984375,304.1913757324219,0.9201865196228028,0.8316497206687927,0.792648434638977,293.2063293457031,297.1499938964844,293.1499938964844,0.1049240082502365,-12013.2353515625,304.1613464355469,0.5042849779129028,0.1384204626083374,0.6756591796875,289.4490966796875,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.2513427734375,289.45263671875,1.0,0.7310133576393127,0.4576452374458313,0.4576452374458313,1.0,1.0,-3.444720983505249,1.194648027420044,2.250072956085205,0.4191163778305053,0.0,0.0,1.0,355.79364013671875,356.0,137.88597106933594,-35853.54296875,4421.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91143798828125,310.2336120605469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8699288964271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882867258042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3316650390625,297.1499938964844,293.1499938964844,0.384972482919693,-6690.23046875,304.1985778808594,0.7306002378463745,0.4057657718658447,0.3753286004066467,293.30474853515625,297.1499938964844,293.1499938964844,0.5706971883773804,-9550.646484375,304.2088317871094,0.8076004385948181,0.55513995885849,0.5354270935058594,293.14825439453125,297.1499938964844,293.1499938964844,0.749710738658905,-8715.052734375,304.1866455078125,0.8643798232078552,0.692188024520874,0.4893178641796112,293.1510314941406,297.1499938964844,293.1499938964844,0.9487213492393494,-14122.1083984375,304.1913757324219,0.9201865196228028,0.8316497206687927,0.792648434638977,293.2063293457031,297.1499938964844,293.1499938964844,0.1049240082502365,-12013.2353515625,304.1613464355469,0.5042849779129028,0.1384204626083374,0.6756591796875,289.4490966796875,291.1499938964844,252.640625,251.9685516357422,279.1694030761719,293.2513427734375,289.45263671875,1.0,0.7310133576393127,0.4576452374458313,0.4576452374458313,1.0,1.0,-3.444720983505249,1.194648027420044,2.250072956085205,0.4191163778305053,0.0,0.0,1.0,355.79364013671875,356.0,137.88597106933594,-35853.54296875,4421.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91143798828125,310.2336120605469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8699288964271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882867258042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3379211425781,297.1499938964844,293.1499938964844,0.3751231729984283,-6555.51806640625,304.19879150390625,0.7258342504501343,0.3998939990997314,0.370265781879425,293.3163452148437,297.1499938964844,293.1499938964844,0.5581098794937134,-9386.7802734375,304.2101745605469,0.8025916814804077,0.5488634705543518,0.5297667384147644,293.1564025878906,297.1499938964844,293.1499938964844,0.7413380742073059,-8640.1796875,304.1883544921875,0.8616334199905396,0.6905750036239624,0.4883573353290558,293.16046142578125,297.1499938964844,293.1499938964844,0.9382303357124328,-14001.9130859375,304.1950378417969,0.916772484779358,0.8297094702720642,0.7910504937171936,293.20880126953125,297.1499938964844,293.1499938964844,0.102610744535923,-11793.8671875,304.1614074707031,0.5007725358009338,0.1364909261465072,0.6678387522697449,289.5485534667969,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,293.2596130371094,289.55194091796875,1.0,0.7295899391174316,0.4596681594848633,0.4596681594848633,1.0,1.0,-3.419340848922729,1.1899696588516235,2.2293710708618164,0.4198649823665619,0.0,0.0,1.0,358.91607666015625,359.0,137.78250122070312,-35927.37890625,4372.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1301574707031,310.4426574707031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8704845309257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008834311156533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3379211425781,297.1499938964844,293.1499938964844,0.3751231729984283,-6555.51806640625,304.19879150390625,0.7258342504501343,0.3998939990997314,0.370265781879425,293.3163452148437,297.1499938964844,293.1499938964844,0.5581098794937134,-9386.7802734375,304.2101745605469,0.8025916814804077,0.5488634705543518,0.5297667384147644,293.1564025878906,297.1499938964844,293.1499938964844,0.7413380742073059,-8640.1796875,304.1883544921875,0.8616334199905396,0.6905750036239624,0.4883573353290558,293.16046142578125,297.1499938964844,293.1499938964844,0.9382303357124328,-14001.9130859375,304.1950378417969,0.916772484779358,0.8297094702720642,0.7910504937171936,293.20880126953125,297.1499938964844,293.1499938964844,0.102610744535923,-11793.8671875,304.1614074707031,0.5007725358009338,0.1364909261465072,0.6678387522697449,289.5485534667969,291.1499938964844,252.767578125,252.08404541015625,279.1699523925781,293.2596130371094,289.55194091796875,1.0,0.7295899391174316,0.4596681594848633,0.4596681594848633,1.0,1.0,-3.419340848922729,1.1899696588516235,2.2293710708618164,0.4198649823665619,0.0,0.0,1.0,358.91607666015625,359.0,137.78250122070312,-35927.37890625,4372.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1301574707031,310.4426574707031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8704845309257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008834311156533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3408203125,297.1499938964844,293.1499938964844,0.3702816069126129,-6489.0390625,304.1986999511719,0.7234342694282532,0.3969429433345794,0.3677193522453308,293.3219299316406,297.1499938964844,293.1499938964844,0.5518590211868286,-9305.177734375,304.2106018066406,0.8000513911247253,0.5456603169441223,0.5268740057945251,293.1603088378906,297.1499938964844,293.1499938964844,0.7371879816055298,-8603.125,304.1889343261719,0.8602626323699951,0.689725399017334,0.4878461956977844,293.1649475097656,297.1499938964844,293.1499938964844,0.9330018758773804,-13942.3291015625,304.19635009765625,0.9150792360305786,0.8286939263343811,0.7902075052261353,293.2099304199219,297.1499938964844,293.1499938964844,0.1014736145734787,-11685.763671875,304.1614074707031,0.4990341365337372,0.1355205476284027,0.6639018654823303,289.5965576171875,291.1499938964844,252.83155822753903,252.14219665527344,279.1701965332031,293.2636413574219,289.5998840332031,1.0,0.7288580536842346,0.4606979191303253,0.4606979191303253,1.0,1.0,-3.406435489654541,1.1875532865524292,2.2188823223114014,0.4202069342136383,0.0,0.0,1.0,360.4714965820313,359.0,135.8192138671875,-35952.390625,4347.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.229736328125,310.5389709472656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8753432035446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008883620612323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.34356689453125,297.1499938964844,293.1499938964844,0.3653723001480102,-6421.29296875,304.19879150390625,0.7210147380828857,0.3939834833145141,0.3651648461818695,293.3273620605469,297.1499938964844,293.1499938964844,0.5454606413841248,-9221.23046875,304.2112121582031,0.7974960207939148,0.5424162745475769,0.5239425897598267,293.16412353515625,297.1499938964844,293.1499938964844,0.7328322529792786,-8563.9873046875,304.1897888183594,0.8588948249816895,0.6888474225997925,0.4873161911964416,293.1693115234375,297.1499938964844,293.1499938964844,0.9275096654891968,-13879.4111328125,304.1979064941406,0.9133992195129396,0.8276480436325073,0.7893376350402832,293.2110290527344,297.1499938964844,293.1499938964844,0.1003155186772346,-11575.2021484375,304.16143798828125,0.4973057210445404,0.1345469057559967,0.6599499583244324,289.647705078125,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.26763916015625,289.6515197753906,1.0,0.7281143665313721,0.4617392420768738,0.4617392420768738,1.0,1.0,-3.3934011459350586,1.1850876808166504,2.208313465118408,0.4205273985862732,0.0,0.0,1.0,362.0230712890625,362.0,140.47093200683594,-36005.08203125,4322.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3579406738281,310.6603698730469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8758534789085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008888799347914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.34869384765625,297.1499938964844,293.1499938964844,0.3555485904216766,-6285.00830078125,304.1988830566406,0.7160785794258118,0.3880412578582763,0.360033243894577,293.3377990722656,297.1499938964844,293.1499938964844,0.5324978828430176,-9050.3701171875,304.21240234375,0.7923375964164734,0.5358021855354309,0.517960250377655,293.1714782714844,297.1499938964844,293.1499938964844,0.7238385081291199,-8482.974609375,304.1914978027344,0.8561596274375916,0.6869957447052002,0.4861909449100494,293.177734375,297.1499938964844,293.1499938964844,0.9161406755447388,-13749.1044921875,304.20086669921875,0.9100757241249084,0.8254502415657043,0.7875012159347534,293.2130432128906,297.1499938964844,293.1499938964844,0.0979912430047988,-11352.416015625,304.1614990234375,0.4938664436340332,0.132590502500534,0.652004063129425,289.75347900390625,291.1499938964844,253.0248260498047,252.3176422119141,279.1709289550781,293.2754821777344,289.7571716308594,1.0,0.7265915274620056,0.4638554453849792,0.4638554453849792,1.0,1.0,-3.3669166564941406,1.1799925565719604,2.1869242191314697,0.4210949242115021,0.0,0.0,1.0,365.1204833984375,365.0,144.67529296875,-36082.91796875,4272.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.592529296875,310.884765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8763517141342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893855847418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
