time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.34869384765625,297.1499938964844,293.1499938964844,0.3555485904216766,-6285.00830078125,304.1988830566406,0.7160785794258118,0.3880412578582763,0.360033243894577,293.3377990722656,297.1499938964844,293.1499938964844,0.5324978828430176,-9050.3701171875,304.21240234375,0.7923375964164734,0.5358021855354309,0.517960250377655,293.1714782714844,297.1499938964844,293.1499938964844,0.7238385081291199,-8482.974609375,304.1914978027344,0.8561596274375916,0.6869957447052002,0.4861909449100494,293.177734375,297.1499938964844,293.1499938964844,0.9161406755447388,-13749.1044921875,304.20086669921875,0.9100757241249084,0.8254502415657043,0.7875012159347534,293.2130432128906,297.1499938964844,293.1499938964844,0.0979912430047988,-11352.416015625,304.1614990234375,0.4938664436340332,0.132590502500534,0.652004063129425,289.75347900390625,291.1499938964844,253.0248260498047,252.3176422119141,279.1709289550781,293.2754821777344,289.7571716308594,1.0,0.7265915274620056,0.4638554453849792,0.4638554453849792,1.0,1.0,-3.3669166564941406,1.1799925565719604,2.1869242191314697,0.4210949242115021,0.0,0.0,1.0,365.1204833984375,365.0,144.67529296875,-36082.91796875,4272.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.592529296875,310.884765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8763517141342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893855847418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3532409667969,297.1499938964844,293.1499938964844,0.3459784686565399,-6151.4931640625,304.1985168457031,0.7109488844871521,0.3820853233337402,0.3548841774463653,293.3476867675781,297.1499938964844,293.1499938964844,0.5196986198425293,-8880.919921875,304.2129211425781,0.7871334552764893,0.5290400385856628,0.5118329524993896,293.1784362792969,297.1499938964844,293.1499938964844,0.7149648070335388,-8403.1337890625,304.1924133300781,0.8534349799156189,0.6850387454032898,0.4849887788295746,293.1856689453125,297.1499938964844,293.1499938964844,0.9048770070075988,-13620.5,304.20263671875,0.9068280458450316,0.8231366276741028,0.7855501770973206,293.2148742675781,297.1499938964844,293.1499938964844,0.0957210883498191,-11134.28515625,304.16143798828125,0.4904314577579498,0.1306241154670715,0.6440097689628601,289.854736328125,291.1499938964844,253.1542510986328,252.4349670410156,279.1713562011719,293.2830505371094,289.8582763671875,1.0,0.7250274419784546,0.4660115540027618,0.4660115540027618,1.0,1.0,-3.339949369430542,1.174688696861267,2.1652605533599854,0.4215591251850128,0.0,0.0,1.0,368.2042236328125,368.0,141.56710815429688,-36127.51171875,4221.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7992248535156,311.0856018066406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8810467720031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008941504638642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3532409667969,297.1499938964844,293.1499938964844,0.3459784686565399,-6151.4931640625,304.1985168457031,0.7109488844871521,0.3820853233337402,0.3548841774463653,293.3476867675781,297.1499938964844,293.1499938964844,0.5196986198425293,-8880.919921875,304.2129211425781,0.7871334552764893,0.5290400385856628,0.5118329524993896,293.1784362792969,297.1499938964844,293.1499938964844,0.7149648070335388,-8403.1337890625,304.1924133300781,0.8534349799156189,0.6850387454032898,0.4849887788295746,293.1856689453125,297.1499938964844,293.1499938964844,0.9048770070075988,-13620.5,304.20263671875,0.9068280458450316,0.8231366276741028,0.7855501770973206,293.2148742675781,297.1499938964844,293.1499938964844,0.0957210883498191,-11134.28515625,304.16143798828125,0.4904314577579498,0.1306241154670715,0.6440097689628601,289.854736328125,291.1499938964844,253.1542510986328,252.4349670410156,279.1713562011719,293.2830505371094,289.8582763671875,1.0,0.7250274419784546,0.4660115540027618,0.4660115540027618,1.0,1.0,-3.339949369430542,1.174688696861267,2.1652605533599854,0.4215591251850128,0.0,0.0,1.0,368.2042236328125,368.0,141.56710815429688,-36127.51171875,4221.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7992248535156,311.0856018066406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8810467720031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008941504638642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35723876953125,297.1499938964844,293.1499938964844,0.3363586962223053,-6016.1240234375,304.1983947753906,0.7055664658546448,0.3761257827281952,0.3497296869754791,293.35699462890625,297.1499938964844,293.1499938964844,0.5066264867782593,-8706.4130859375,304.2137451171875,0.7819007039070129,0.5221420526504517,0.5055760145187378,293.18505859375,297.1499938964844,293.1499938964844,0.7056180834770203,-8318.380859375,304.1938781738281,0.8507264852523804,0.6829790472984314,0.4837173223495483,293.19317626953125,297.1499938964844,293.1499938964844,0.8930099606513977,-13484.041015625,304.20489501953125,0.9036825299263,0.8207090497016907,0.783496081829071,293.21649169921875,297.1499938964844,293.1499938964844,0.0934161320328712,-10911.8564453125,304.1614685058594,0.4869667887687683,0.1286502182483673,0.6359777450561523,289.963134765625,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.2903747558594,289.96710205078125,1.0,0.7234301567077637,0.4682030081748962,0.4682030081748962,1.0,1.0,-3.312567710876465,1.1691855192184448,2.1433823108673096,0.4219174981117248,0.0,0.0,1.0,371.27386474609375,371.0,149.46726989746094,-36209.9609375,4169.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0492248535156,311.32489013671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8815218806266785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008946326561272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35723876953125,297.1499938964844,293.1499938964844,0.3363586962223053,-6016.1240234375,304.1983947753906,0.7055664658546448,0.3761257827281952,0.3497296869754791,293.35699462890625,297.1499938964844,293.1499938964844,0.5066264867782593,-8706.4130859375,304.2137451171875,0.7819007039070129,0.5221420526504517,0.5055760145187378,293.18505859375,297.1499938964844,293.1499938964844,0.7056180834770203,-8318.380859375,304.1938781738281,0.8507264852523804,0.6829790472984314,0.4837173223495483,293.19317626953125,297.1499938964844,293.1499938964844,0.8930099606513977,-13484.041015625,304.20489501953125,0.9036825299263,0.8207090497016907,0.783496081829071,293.21649169921875,297.1499938964844,293.1499938964844,0.0934161320328712,-10911.8564453125,304.1614685058594,0.4869667887687683,0.1286502182483673,0.6359777450561523,289.963134765625,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.2903747558594,289.96710205078125,1.0,0.7234301567077637,0.4682030081748962,0.4682030081748962,1.0,1.0,-3.312567710876465,1.1691855192184448,2.1433823108673096,0.4219174981117248,0.0,0.0,1.0,371.27386474609375,371.0,149.46726989746094,-36209.9609375,4169.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0492248535156,311.32489013671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8815218806266785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008946326561272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.36090087890625,297.1499938964844,293.1499938964844,0.3269128203392029,-5882.318359375,304.197998046875,0.7001072764396667,0.3701328337192535,0.3445615768432617,293.365966796875,297.1499938964844,293.1499938964844,0.4936140775680542,-8531.6943359375,304.21417236328125,0.7766371369361877,0.515079140663147,0.4991791248321533,293.1913452148437,297.1499938964844,293.1499938964844,0.6962341070175171,-8233.181640625,304.19488525390625,0.8480251431465149,0.6808141469955444,0.4823715090751648,293.2003479003906,297.1499938964844,293.1499938964844,0.8810712099075317,-13346.7666015625,304.2064514160156,0.9006170630455017,0.8181626200675964,0.7813284993171692,293.21795654296875,297.1499938964844,293.1499938964844,0.0911397114396095,-10692.0078125,304.16143798828125,0.4834215939044952,0.1266703605651855,0.6279175281524658,290.0704650878906,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,293.2975769042969,290.07427978515625,1.0,0.7218011021614075,0.4704295098781585,0.4704295098781585,1.0,1.0,-3.284742593765259,1.1634641885757446,2.121278524398804,0.4221606254577636,0.0,0.0,1.0,374.3393249511719,359.0,148.91470336914062,-36256.88671875,4116.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26959228515625,311.5390930175781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8813439011573792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008944520377553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.36090087890625,297.1499938964844,293.1499938964844,0.3269128203392029,-5882.318359375,304.197998046875,0.7001072764396667,0.3701328337192535,0.3445615768432617,293.365966796875,297.1499938964844,293.1499938964844,0.4936140775680542,-8531.6943359375,304.21417236328125,0.7766371369361877,0.515079140663147,0.4991791248321533,293.1913452148437,297.1499938964844,293.1499938964844,0.6962341070175171,-8233.181640625,304.19488525390625,0.8480251431465149,0.6808141469955444,0.4823715090751648,293.2003479003906,297.1499938964844,293.1499938964844,0.8810712099075317,-13346.7666015625,304.2064514160156,0.9006170630455017,0.8181626200675964,0.7813284993171692,293.21795654296875,297.1499938964844,293.1499938964844,0.0911397114396095,-10692.0078125,304.16143798828125,0.4834215939044952,0.1266703605651855,0.6279175281524658,290.0704650878906,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,293.2975769042969,290.07427978515625,1.0,0.7218011021614075,0.4704295098781585,0.4704295098781585,1.0,1.0,-3.284742593765259,1.1634641885757446,2.121278524398804,0.4221606254577636,0.0,0.0,1.0,374.3393249511719,359.0,148.91470336914062,-36256.88671875,4116.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26959228515625,311.5390930175781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8813439011573792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008944520377553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36285400390625,297.1499938964844,293.1499938964844,0.3221109807491302,-5813.849609375,304.197998046875,0.6984015107154846,0.3670749962329864,0.341827780008316,293.3705749511719,297.1499938964844,293.1499938964844,0.4869926273822784,-8442.1982421875,304.21453857421875,0.7751248478889465,0.5114374756813049,0.4957797229290008,293.1943054199219,297.1499938964844,293.1499938964844,0.691448986530304,-8189.5419921875,304.1954040527344,0.8478831052780151,0.6797107458114624,0.4815959930419922,293.2037048339844,297.1499938964844,293.1499938964844,0.875007152557373,-13276.767578125,304.20721435546875,0.9004669785499573,0.8168632388114929,0.7801017165184021,293.2185363769531,297.1499938964844,293.1499938964844,0.0899270698428154,-10575.095703125,304.1615600585937,0.4822989702224731,0.1256943494081497,0.6233803629875183,290.1231384277344,291.1499938964844,253.4766998291016,252.7266845703125,279.17242431640625,293.3013610839844,290.12701416015625,1.0,0.7192250490188599,0.4715760052204132,0.4715760052204132,1.0,1.0,-3.2695071697235107,1.1601051092147827,2.1094021797180176,0.4221195876598358,0.0,0.0,1.0,373.0182495117188,359.0,148.15646362304688,-36261.97265625,4071.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3705749511719,311.6393737792969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.885833203792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008990080677904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3647155761719,297.1499938964844,293.1499938964844,0.3171521425247192,-5742.72216796875,304.19830322265625,0.6972140669822693,0.3640144467353821,0.3390184342861175,293.3751525878906,297.1499938964844,293.1499938964844,0.4801178574562073,-8348.681640625,304.2153015136719,0.7741645574569702,0.5077453255653381,0.4922617375850677,293.1970520019531,297.1499938964844,293.1499938964844,0.6863728165626526,-8142.8974609375,304.1964111328125,0.8483608365058899,0.678604781627655,0.4807763397693634,293.2069091796875,297.1499938964844,293.1499938964844,0.8685913681983948,-13202.0791015625,304.20849609375,0.9010249972343444,0.815554678440094,0.7788101434707642,293.2189636230469,297.1499938964844,293.1499938964844,0.0886571928858757,-10452.5380859375,304.1617736816406,0.4815405905246734,0.1247425824403762,0.6186712384223938,290.1800537109375,291.1499938964844,253.5405731201172,252.78436279296875,279.1727294921875,293.3051452636719,290.1845092773437,1.0,0.7160701155662537,0.4727369546890259,0.4727369546890259,1.0,1.0,-3.253697872161865,1.156522274017334,2.0971755981445312,0.4219504296779632,0.0,0.0,1.0,370.2423706054688,347.0,154.78543090820312,-36292.1015625,4017.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50115966796875,311.7660827636719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8859556317329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008991323411464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36773681640625,297.1499938964844,293.1499938964844,0.3071604073047638,-5598.5283203125,304.1988220214844,0.6957817673683167,0.3579588234424591,0.3333460390567779,293.3837890625,297.1499938964844,293.1499938964844,0.4660894870758056,-8156.72607421875,304.2168884277344,0.7731958627700806,0.5002862215042114,0.4850344657897949,293.20220947265625,297.1499938964844,293.1499938964844,0.6758118867874146,-8045.48046875,304.1985168457031,0.8504085540771484,0.6763692498207092,0.4790525138378143,293.2129211425781,297.1499938964844,293.1499938964844,0.855242908000946,-13046.064453125,304.2112121582031,0.903380811214447,0.8128926753997803,0.7760927677154541,293.2193908691406,297.1499938964844,293.1499938964844,0.0860694423317909,-10202.9404296875,304.16217041015625,0.4807064235210418,0.1229059025645256,0.6091073751449585,290.2998352050781,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.31231689453125,290.30426025390625,1.0,0.7085292935371399,0.4750856459140777,0.4750856459140777,1.0,1.0,-3.221346855163574,1.1490169763565063,2.0723297595977783,0.4214266538619995,0.0,0.0,1.0,362.2467346191406,335.0,162.96148681640625,-36326.38671875,3894.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74462890625,312.0050354003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8856164216995239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008987881010398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.36773681640625,297.1499938964844,293.1499938964844,0.3071604073047638,-5598.5283203125,304.1988220214844,0.6957817673683167,0.3579588234424591,0.3333460390567779,293.3837890625,297.1499938964844,293.1499938964844,0.4660894870758056,-8156.72607421875,304.2168884277344,0.7731958627700806,0.5002862215042114,0.4850344657897949,293.20220947265625,297.1499938964844,293.1499938964844,0.6758118867874146,-8045.48046875,304.1985168457031,0.8504085540771484,0.6763692498207092,0.4790525138378143,293.2129211425781,297.1499938964844,293.1499938964844,0.855242908000946,-13046.064453125,304.2112121582031,0.903380811214447,0.8128926753997803,0.7760927677154541,293.2193908691406,297.1499938964844,293.1499938964844,0.0860694423317909,-10202.9404296875,304.16217041015625,0.4807064235210418,0.1229059025645256,0.6091073751449585,290.2998352050781,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.31231689453125,290.30426025390625,1.0,0.7085292935371399,0.4750856459140777,0.4750856459140777,1.0,1.0,-3.221346855163574,1.1490169763565063,2.0723297595977783,0.4214266538619995,0.0,0.0,1.0,362.2467346191406,335.0,162.96148681640625,-36326.38671875,3894.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74462890625,312.0050354003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8856164216995239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008987881010398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.369873046875,297.1499938964844,293.1499938964844,0.2974326610565185,-5457.23095703125,304.1987609863281,0.6951696872711182,0.3520088493824005,0.3276942372322082,293.3916320800781,297.1499938964844,293.1499938964844,0.4522180259227752,-7965.830078125,304.2177124023437,0.7730211615562439,0.4927750825881958,0.477672666311264,293.2068176269531,297.1499938964844,293.1499938964844,0.6653121113777161,-7948.5849609375,304.1998291015625,0.8534046411514282,0.6741120219230652,0.4772569239139557,293.2183837890625,297.1499938964844,293.1499938964844,0.841942310333252,-12890.6708984375,304.21295166015625,0.906889796257019,0.8101893067359924,0.7732575535774231,293.219482421875,297.1499938964844,293.1499938964844,0.0835150405764579,-9957.4482421875,304.162353515625,0.4804697334766388,0.1211285442113876,0.5995044112205505,290.4167175292969,291.1499938964844,253.79220581054688,253.01126098632807,279.1732177734375,293.3166198730469,290.4210205078125,1.0,0.7000096440315247,0.4774097800254822,0.4774097800254822,1.0,1.0,-3.188584327697754,1.1411455869674685,2.047438859939575,0.4206266105175018,0.0,0.0,1.0,352.3615417480469,323.0,162.46084594726562,-36330.8984375,3762.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.963623046875,312.2234191894531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8894003629684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009026282932609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.369873046875,297.1499938964844,293.1499938964844,0.2974326610565185,-5457.23095703125,304.1987609863281,0.6951696872711182,0.3520088493824005,0.3276942372322082,293.3916320800781,297.1499938964844,293.1499938964844,0.4522180259227752,-7965.830078125,304.2177124023437,0.7730211615562439,0.4927750825881958,0.477672666311264,293.2068176269531,297.1499938964844,293.1499938964844,0.6653121113777161,-7948.5849609375,304.1998291015625,0.8534046411514282,0.6741120219230652,0.4772569239139557,293.2183837890625,297.1499938964844,293.1499938964844,0.841942310333252,-12890.6708984375,304.21295166015625,0.906889796257019,0.8101893067359924,0.7732575535774231,293.219482421875,297.1499938964844,293.1499938964844,0.0835150405764579,-9957.4482421875,304.162353515625,0.4804697334766388,0.1211285442113876,0.5995044112205505,290.4167175292969,291.1499938964844,253.79220581054688,253.01126098632807,279.1732177734375,293.3166198730469,290.4210205078125,1.0,0.7000096440315247,0.4774097800254822,0.4774097800254822,1.0,1.0,-3.188584327697754,1.1411455869674685,2.047438859939575,0.4206266105175018,0.0,0.0,1.0,352.3615417480469,323.0,162.46084594726562,-36330.8984375,3762.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.963623046875,312.2234191894531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8894003629684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009026282932609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3713073730469,297.1499938964844,293.1499938964844,0.2877386510372162,-5315.14599609375,304.1986694335937,0.695055365562439,0.3461463451385498,0.3220893740653991,293.39874267578125,297.1499938964844,293.1499938964844,0.4381846487522125,-7771.015625,304.2185363769531,0.7733029127120972,0.4852128326892853,0.4702266156673431,293.21099853515625,297.1499938964844,293.1499938964844,0.6543741226196289,-7846.955078125,304.2014465332031,0.8570074439048767,0.6718226671218872,0.4754149913787842,293.2234191894531,297.1499938964844,293.1499938964844,0.8280851244926453,-12727.6064453125,304.215087890625,0.9112300872802734,0.8074384331703186,0.770345151424408,293.21942138671875,297.1499938964844,293.1499938964844,0.0809202194213867,-9708.6435546875,304.1625671386719,0.4805851578712463,0.1193852052092552,0.5898867845535278,290.5414733886719,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.3201599121094,290.5462951660156,1.0,0.6909468770027161,0.4797370135784149,0.4797370135784149,1.0,1.0,-3.155612230300904,1.133041262626648,2.022571086883545,0.4196427464485168,0.0,0.0,1.0,341.5274658203125,311.0,171.93629455566406,-36372.8515625,3627.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2269287109375,312.4812927246094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8888986706733704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009021191508509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3713073730469,297.1499938964844,293.1499938964844,0.2877386510372162,-5315.14599609375,304.1986694335937,0.695055365562439,0.3461463451385498,0.3220893740653991,293.39874267578125,297.1499938964844,293.1499938964844,0.4381846487522125,-7771.015625,304.2185363769531,0.7733029127120972,0.4852128326892853,0.4702266156673431,293.21099853515625,297.1499938964844,293.1499938964844,0.6543741226196289,-7846.955078125,304.2014465332031,0.8570074439048767,0.6718226671218872,0.4754149913787842,293.2234191894531,297.1499938964844,293.1499938964844,0.8280851244926453,-12727.6064453125,304.215087890625,0.9112300872802734,0.8074384331703186,0.770345151424408,293.21942138671875,297.1499938964844,293.1499938964844,0.0809202194213867,-9708.6435546875,304.1625671386719,0.4805851578712463,0.1193852052092552,0.5898867845535278,290.5414733886719,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.3201599121094,290.5462951660156,1.0,0.6909468770027161,0.4797370135784149,0.4797370135784149,1.0,1.0,-3.155612230300904,1.133041262626648,2.022571086883545,0.4196427464485168,0.0,0.0,1.0,341.5274658203125,311.0,171.93629455566406,-36372.8515625,3627.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2269287109375,312.4812927246094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8888986706733704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009021191508509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3721923828125,297.1499938964844,293.1499938964844,0.2782965302467346,-5175.71435546875,304.1981811523437,0.6952757835388184,0.3403590321540832,0.3165340423583984,293.4052429199219,297.1499938964844,293.1499938964844,0.4243264496326446,-7577.29541015625,304.21875,0.7738685011863708,0.4775906205177307,0.4627041220664978,293.2148742675781,297.1499938964844,293.1499938964844,0.643450140953064,-7745.25244140625,304.2024841308594,0.861050009727478,0.6694914698600769,0.4735288321971893,293.22808837890625,297.1499938964844,293.1499938964844,0.8142209649085999,-12564.22265625,304.2164611816406,0.9162030816078186,0.8046309351921082,0.7673582434654236,293.2191772460937,297.1499938964844,293.1499938964844,0.078356422483921,-9464.12890625,304.16265869140625,0.4809485971927643,0.1176741421222686,0.5803255438804626,290.66571044921875,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3232421875,290.67041015625,1.0,0.6815590858459473,0.4820668697357178,0.4820668697357178,1.0,1.0,-3.1225340366363525,1.1247469186782837,1.9977871179580688,0.4184947609901428,0.0,0.0,1.0,330.21490478515625,299.0,172.2122344970703,-36381.12890625,3492.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4609680175781,312.7142028808594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8876851201057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008875349536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3721923828125,297.1499938964844,293.1499938964844,0.2782965302467346,-5175.71435546875,304.1981811523437,0.6952757835388184,0.3403590321540832,0.3165340423583984,293.4052429199219,297.1499938964844,293.1499938964844,0.4243264496326446,-7577.29541015625,304.21875,0.7738685011863708,0.4775906205177307,0.4627041220664978,293.2148742675781,297.1499938964844,293.1499938964844,0.643450140953064,-7745.25244140625,304.2024841308594,0.861050009727478,0.6694914698600769,0.4735288321971893,293.22808837890625,297.1499938964844,293.1499938964844,0.8142209649085999,-12564.22265625,304.2164611816406,0.9162030816078186,0.8046309351921082,0.7673582434654236,293.2191772460937,297.1499938964844,293.1499938964844,0.078356422483921,-9464.12890625,304.16265869140625,0.4809485971927643,0.1176741421222686,0.5803255438804626,290.66571044921875,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3232421875,290.67041015625,1.0,0.6815590858459473,0.4820668697357178,0.4820668697357178,1.0,1.0,-3.1225340366363525,1.1247469186782837,1.9977871179580688,0.4184947609901428,0.0,0.0,1.0,330.21490478515625,299.0,172.2122344970703,-36381.12890625,3492.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4609680175781,312.7142028808594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8876851201057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008875349536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3724670410156,297.1499938964844,293.1499938964844,0.2737092077732086,-5107.611328125,304.19775390625,0.6954879760742188,0.337492823600769,0.3137769699096679,293.4082946777344,297.1499938964844,293.1499938964844,0.4175269901752472,-7481.767578125,304.2186279296875,0.7742322087287903,0.4737575054168701,0.4589175283908844,293.2166748046875,297.1499938964844,293.1499938964844,0.6380903720855713,-7695.314453125,304.20269775390625,0.8632146716117859,0.6683146357536316,0.4725740849971771,293.2302551269531,297.1499938964844,293.1499938964844,0.8074077367782593,-12483.91796875,304.2167663574219,0.9188921451568604,0.8032121658325195,0.7658450603485107,293.2190246582031,297.1499938964844,293.1499938964844,0.0770977586507797,-9344.712890625,304.1626281738281,0.481206327676773,0.1168295517563819,0.5755752921104431,290.7259826660156,291.1499938964844,254.0940093994141,253.28273010253903,279.1732788085937,293.3246154785156,290.7305603027344,1.0,0.6767808198928833,0.4832311272621155,0.4832311272621155,1.0,1.0,-3.1059885025024414,1.1205387115478516,1.9854496717453003,0.4178621470928192,0.0,0.0,1.0,324.4571533203125,299.0,170.12255859375,-36373.8671875,3424.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.56768798828125,312.8218688964844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8916396498680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009049008949659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.37261962890625,297.1499938964844,293.1499938964844,0.2691149413585663,-5039.04150390625,304.1974182128906,0.6957585215568542,0.3346428871154785,0.3110330104827881,293.4112243652344,297.1499938964844,293.1499938964844,0.4106751084327698,-7384.97900390625,304.2185974121094,0.7746406197547913,0.4699096977710724,0.4551155567169189,293.2184143066406,297.1499938964844,293.1499938964844,0.6325955986976624,-7643.84814453125,304.2030944824219,0.8654672503471375,0.6671295762062073,0.4716131687164306,293.2323608398437,297.1499938964844,293.1499938964844,0.8004274368286133,-12401.1650390625,304.2173156738281,0.921699583530426,0.8017829656600952,0.7643215656280518,293.2188415527344,297.1499938964844,293.1499938964844,0.0758262202143669,-9224.2998046875,304.16265869140625,0.4815076291561126,0.1159912049770355,0.570846438407898,290.7889404296875,291.1499938964844,254.15213012695312,253.33493041992188,279.1732788085937,293.325927734375,290.7940673828125,1.0,0.6719598770141602,0.4843941926956177,0.4843941926956177,1.0,1.0,-3.0894463062286377,1.116291642189026,1.9731545448303225,0.4171910583972931,0.0,0.0,1.0,318.6610717773437,287.0,174.3501434326172,-36392.53515625,3357.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7023620605469,312.9541320800781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8912429213523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009044982725754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3726806640625,297.1499938964844,293.1499938964844,0.2600348889827728,-4902.62255859375,304.1967468261719,0.6964668035507202,0.3289905786514282,0.3055846989154815,293.4167785644531,297.1499938964844,293.1499938964844,0.3970029950141907,-7190.572265625,304.218505859375,0.7755783796310425,0.4621631801128387,0.4474604725837707,293.2217102050781,297.1499938964844,293.1499938964844,0.6214603185653687,-7539.13525390625,304.2039489746094,0.870226263999939,0.6647235155105591,0.4696653485298157,293.23638916015625,297.1499938964844,293.1499938964844,0.7862767577171326,-12232.72265625,304.21844482421875,0.92763090133667,0.7988787293434143,0.7612305879592896,293.2184143066406,297.1499938964844,293.1499938964844,0.0732824057340622,-8984.5576171875,304.16265869140625,0.4822338223457336,0.1143323183059692,0.5614551305770874,290.9185485839844,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3283386230469,290.9235534667969,1.0,0.662203311920166,0.4867146909236908,0.4867146909236908,1.0,1.0,-3.056344985961914,1.1076678037643433,1.9486773014068604,0.4157265424728393,0.0,0.0,1.0,306.9937744140625,275.0,178.06112670898438,-36403.7890625,3225.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9490966796875,313.1993713378906,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8898974657058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000903132779058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3726806640625,297.1499938964844,293.1499938964844,0.2600348889827728,-4902.62255859375,304.1967468261719,0.6964668035507202,0.3289905786514282,0.3055846989154815,293.4167785644531,297.1499938964844,293.1499938964844,0.3970029950141907,-7190.572265625,304.218505859375,0.7755783796310425,0.4621631801128387,0.4474604725837707,293.2217102050781,297.1499938964844,293.1499938964844,0.6214603185653687,-7539.13525390625,304.2039489746094,0.870226263999939,0.6647235155105591,0.4696653485298157,293.23638916015625,297.1499938964844,293.1499938964844,0.7862767577171326,-12232.72265625,304.21844482421875,0.92763090133667,0.7988787293434143,0.7612305879592896,293.2184143066406,297.1499938964844,293.1499938964844,0.0732824057340622,-8984.5576171875,304.16265869140625,0.4822338223457336,0.1143323183059692,0.5614551305770874,290.9185485839844,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3283386230469,290.9235534667969,1.0,0.662203311920166,0.4867146909236908,0.4867146909236908,1.0,1.0,-3.056344985961914,1.1076678037643433,1.9486773014068604,0.4157265424728393,0.0,0.0,1.0,306.9937744140625,275.0,178.06112670898438,-36403.7890625,3225.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9490966796875,313.1993713378906,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8898974657058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000903132779058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3724060058594,297.1499938964844,293.1499938964844,0.2513100206851959,-4770.5625,304.1957092285156,0.6973980665206909,0.3234047293663025,0.3001915514469147,293.4219665527344,297.1499938964844,293.1499938964844,0.3837012946605682,-7000.025390625,304.21783447265625,0.7766755819320679,0.4543551206588745,0.4397418200969696,293.22479248046875,297.1499938964844,293.1499938964844,0.6106299161911011,-7437.10791015625,304.2039794921875,0.875332236289978,0.662286102771759,0.4676902890205383,293.2400817871094,297.1499938964844,293.1499938964844,0.7724941968917847,-12068.4775390625,304.21856689453125,0.9339476227760316,0.7959429621696472,0.7580987215042114,293.21795654296875,297.1499938964844,293.1499938964844,0.070797398686409,-8752.443359375,304.16259765625,0.4831174314022064,0.1126931011676788,0.5521437525749207,291.04296875,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3305053710937,291.0477905273437,1.0,0.652313232421875,0.4890216886997223,0.4890216886997223,1.0,1.0,-3.0232491493225098,1.0988731384277344,1.924376010894776,0.4140945374965668,0.0,0.0,1.0,295.26983642578125,263.0,174.08547973632812,-36382.90234375,3095.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16619873046875,313.419189453125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8927204608917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009059977601282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3724060058594,297.1499938964844,293.1499938964844,0.2513100206851959,-4770.5625,304.1957092285156,0.6973980665206909,0.3234047293663025,0.3001915514469147,293.4219665527344,297.1499938964844,293.1499938964844,0.3837012946605682,-7000.025390625,304.21783447265625,0.7766755819320679,0.4543551206588745,0.4397418200969696,293.22479248046875,297.1499938964844,293.1499938964844,0.6106299161911011,-7437.10791015625,304.2039794921875,0.875332236289978,0.662286102771759,0.4676902890205383,293.2400817871094,297.1499938964844,293.1499938964844,0.7724941968917847,-12068.4775390625,304.21856689453125,0.9339476227760316,0.7959429621696472,0.7580987215042114,293.21795654296875,297.1499938964844,293.1499938964844,0.070797398686409,-8752.443359375,304.16259765625,0.4831174314022064,0.1126931011676788,0.5521437525749207,291.04296875,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3305053710937,291.0477905273437,1.0,0.652313232421875,0.4890216886997223,0.4890216886997223,1.0,1.0,-3.0232491493225098,1.0988731384277344,1.924376010894776,0.4140945374965668,0.0,0.0,1.0,295.26983642578125,263.0,174.08547973632812,-36382.90234375,3095.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16619873046875,313.419189453125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8927204608917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009059977601282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3718566894531,297.1499938964844,293.1499938964844,0.2426921129226684,-4638.84375,304.19482421875,0.6985605955123901,0.3178833425045013,0.2948545813560486,293.4267883300781,297.1499938964844,293.1499938964844,0.3704113662242889,-6807.70947265625,304.2173767089844,0.7779391407966614,0.446486085653305,0.4319637715816498,293.2276306152344,297.1499938964844,293.1499938964844,0.5995638966560364,-7332.025390625,304.2044677734375,0.880803108215332,0.659816563129425,0.4656938314437866,293.2434387207031,297.1499938964844,293.1499938964844,0.7584306597709656,-11899.453125,304.2191772460937,0.9406086802482604,0.7929773330688477,0.7549411654472351,293.21746826171875,297.1499938964844,293.1499938964844,0.0682925730943679,-8520.140625,304.1625671386719,0.4841567277908325,0.1110709458589553,0.5429022908210754,291.17340087890625,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3323974609375,291.1786804199219,1.0,0.6423022747039795,0.4913086295127868,0.4913086295127868,1.0,1.0,-2.990178108215332,1.0899064540863037,1.9002716541290283,0.412291944026947,0.0,0.0,0.9949639439582824,283.5216064453125,251.0,180.75289916992188,-36395.3203125,2967.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.42431640625,313.6752319335937,278.1499938964844,0.0,18000.0,318.5899963378906,32490.66015625,36000.0,0.0,0.0,0.8913094401359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316434621810915,1.831671118736267,-2.7720450816559605e-05,0.0,0.000904565793462,0.0,0.0,683.4779663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3718566894531,297.1499938964844,293.1499938964844,0.2426921129226684,-4638.84375,304.19482421875,0.6985605955123901,0.3178833425045013,0.2948545813560486,293.4267883300781,297.1499938964844,293.1499938964844,0.3704113662242889,-6807.70947265625,304.2173767089844,0.7779391407966614,0.446486085653305,0.4319637715816498,293.2276306152344,297.1499938964844,293.1499938964844,0.5995638966560364,-7332.025390625,304.2044677734375,0.880803108215332,0.659816563129425,0.4656938314437866,293.2434387207031,297.1499938964844,293.1499938964844,0.7584306597709656,-11899.453125,304.2191772460937,0.9406086802482604,0.7929773330688477,0.7549411654472351,293.21746826171875,297.1499938964844,293.1499938964844,0.0682925730943679,-8520.140625,304.1625671386719,0.4841567277908325,0.1110709458589553,0.5429022908210754,291.17340087890625,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3323974609375,291.1786804199219,1.0,0.6423022747039795,0.4913086295127868,0.4913086295127868,1.0,1.0,-2.990178108215332,1.0899064540863037,1.9002716541290283,0.412291944026947,0.0,0.0,0.9949639439582824,283.5216064453125,251.0,180.75289916992188,-36395.3203125,2967.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.42431640625,313.6752319335937,278.1499938964844,0.0,18000.0,318.5899963378906,32490.66015625,36000.0,0.0,0.0,0.8913094401359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316434621810915,1.831671118736267,-2.7720450816559605e-05,0.0,0.000904565793462,0.0,0.0,683.4779663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3710327148437,297.1499938964844,293.1499938964844,0.234412670135498,-4511.33740234375,304.19366455078125,0.699970006942749,0.3124282360076904,0.2895741164684295,293.4313049316406,297.1499938964844,293.1499938964844,0.3574875295162201,-6619.21533203125,304.2164306640625,0.779381513595581,0.4385572969913482,0.4241255521774292,293.2302551269531,297.1499938964844,293.1499938964844,0.5887978672981262,-7229.55859375,304.2042236328125,0.8866581320762634,0.6573148965835571,0.4636716544628143,293.2465515136719,297.1499938964844,293.1499938964844,0.7447363138198853,-11734.5712890625,304.2189025878906,0.9475630521774292,0.7899782061576843,0.7517473697662354,293.2169494628906,297.1499938964844,293.1499938964844,0.0658397227525711,-8294.9892578125,304.1624755859375,0.4853591620922088,0.1094651967287063,0.5337305068969727,291.2992553710937,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.3340759277344,291.3041687011719,1.0,0.6321718096733093,0.493569016456604,0.493569016456604,1.0,1.0,-2.957113265991211,1.0807524919509888,1.8763607740402224,0.4103084802627563,0.0,0.0,0.9665437340736388,271.76678466796875,239.0,175.42697143554688,-36357.34765625,2841.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65509033203125,313.90142822265625,278.1499938964844,0.0,18000.0,318.5899963378906,33461.09375,36000.0,0.0,0.0,0.8891947269439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279695510864256,1.8279974460601809,-2.785826836770866e-05,0.0,0.0009024196187965,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3710327148437,297.1499938964844,293.1499938964844,0.234412670135498,-4511.33740234375,304.19366455078125,0.699970006942749,0.3124282360076904,0.2895741164684295,293.4313049316406,297.1499938964844,293.1499938964844,0.3574875295162201,-6619.21533203125,304.2164306640625,0.779381513595581,0.4385572969913482,0.4241255521774292,293.2302551269531,297.1499938964844,293.1499938964844,0.5887978672981262,-7229.55859375,304.2042236328125,0.8866581320762634,0.6573148965835571,0.4636716544628143,293.2465515136719,297.1499938964844,293.1499938964844,0.7447363138198853,-11734.5712890625,304.2189025878906,0.9475630521774292,0.7899782061576843,0.7517473697662354,293.2169494628906,297.1499938964844,293.1499938964844,0.0658397227525711,-8294.9892578125,304.1624755859375,0.4853591620922088,0.1094651967287063,0.5337305068969727,291.2992553710937,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.3340759277344,291.3041687011719,1.0,0.6321718096733093,0.493569016456604,0.493569016456604,1.0,1.0,-2.957113265991211,1.0807524919509888,1.8763607740402224,0.4103084802627563,0.0,0.0,0.9665437340736388,271.76678466796875,239.0,175.42697143554688,-36357.34765625,2841.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65509033203125,313.90142822265625,278.1499938964844,0.0,18000.0,318.5899963378906,33461.09375,36000.0,0.0,0.0,0.8891947269439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279695510864256,1.8279974460601809,-2.785826836770866e-05,0.0,0.0009024196187965,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3705139160156,297.1499938964844,293.1499938964844,0.2304384857416153,-4449.8193359375,304.1929626464844,0.7007780075073242,0.3097275197505951,0.2869569957256317,293.4334411621094,297.1499938964844,293.1499938964844,0.3512252271175384,-6527.376953125,304.2157592773437,0.7801800966262817,0.4345735609531402,0.4201867878437042,293.2314758300781,297.1499938964844,293.1499938964844,0.583636462688446,-7180.404296875,304.2037353515625,0.8897441625595093,0.6560590267181396,0.4626556634902954,293.2479858398437,297.1499938964844,293.1499938964844,0.7381640672683716,-11655.4384765625,304.21832275390625,0.9511427283287048,0.7884745001792908,0.750144362449646,293.2166748046875,297.1499938964844,293.1499938964844,0.0646447837352752,-8186.2607421875,304.1623840332031,0.4860268831253052,0.108668528497219,0.5291703939437866,291.3583984375,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.3348388671875,291.36309814453125,1.0,0.6270624995231628,0.4946863651275635,0.4946863651275635,1.0,1.0,-2.940603256225586,1.076109528541565,1.864493608474732,0.4092493951320648,0.0,0.0,0.9467081427574158,265.88726806640625,239.0,170.12001037597656,-36321.75390625,2780.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7629089355469,314.0054016113281,278.1499938964844,0.0,18000.0,319.07000732421875,34324.15625,36000.0,0.0,0.0,0.8926767706871033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8246887922286987,1.8247168064117432,-2.798068089759909e-05,0.0,0.0009059534058906,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3699645996094,297.1499938964844,293.1499938964844,0.2264941781759262,-4388.45654296875,304.1923217773437,0.7016594409942627,0.3070444762706756,0.2843553423881531,293.4355163574219,297.1499938964844,293.1499938964844,0.3449774384498596,-6435.25390625,304.21514892578125,0.7810350656509399,0.4305771589279175,0.4162355959415436,293.2326354980469,297.1499938964844,293.1499938964844,0.5784382224082947,-7130.66015625,304.20343017578125,0.8929420709609985,0.6547994017601013,0.4616374671459198,293.24932861328125,297.1499938964844,293.1499938964844,0.7315507531166077,-11575.3876953125,304.2179260253906,0.9547837376594543,0.786967396736145,0.7485388517379761,293.2164306640625,297.1499938964844,293.1499938964844,0.0634454786777496,-8077.5703125,304.16229248046875,0.4867420196533203,0.1078759878873825,0.5246280431747437,291.418701171875,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3355407714844,291.4237976074219,1.0,0.6219239830970764,0.495793879032135,0.495793879032135,1.0,1.0,-2.924112796783448,1.0714232921600342,1.8526893854141235,0.408145397901535,0.0,0.0,0.9227979779243468,260.0076599121094,227.0,170.60897827148438,-36305.76953125,2719.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9009094238281,314.133544921875,278.1499938964844,0.0,18000.0,319.07000732421875,35533.34375,36000.0,0.0,0.0,0.8917732834815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82007110118866,1.8200992345809937,-2.815193511196412e-05,0.0,0.0009050365188159,0.0,0.0,683.4843139648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3686828613281,297.1499938964844,293.1499938964844,0.2190676182508468,-4272.5390625,304.1905517578125,0.7036574482917786,0.3017328381538391,0.2791988253593445,293.439453125,297.1499938964844,293.1499938964844,0.3330868482589721,-6259.25830078125,304.21319580078125,0.7829276323318481,0.4225472807884216,0.4082955121994018,293.2347717285156,297.1499938964844,293.1499938964844,0.5688387155532837,-7039.1357421875,304.2015075683594,0.8996872305870056,0.6522687077522278,0.4595902562141418,293.2518310546875,297.1499938964844,293.1499938964844,0.7193096876144409,-11427.9482421875,304.2155456542969,0.9622201919555664,0.7839418649673462,0.7453131675720215,293.21588134765625,297.1499938964844,293.1499938964844,0.061156190931797,-7872.3310546875,304.1619873046875,0.4883238971233368,0.106303222477436,0.515596330165863,291.5252685546875,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3367919921875,291.5285949707031,1.0,0.6115570664405823,0.497975617647171,0.497975617647171,1.0,1.0,-2.89117693901062,1.0619111061096191,1.829265713691712,0.4057973027229309,0.0,0.0,0.8650982975959778,248.2521514892578,215.0,146.73350524902344,-36147.08203125,2598.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1761779785156,314.34991455078125,278.1499938964844,0.0,18000.0,319.07000732421875,38949.94140625,36000.0,0.0,0.0,0.8891505002975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7897354364395142,1.7897636890411377,-2.8259624741622247e-05,0.0,0.0009023747406899,0.0,0.0,666.7197875976562,0.0,0.0,0.0,0.9907923936843872,4.0,0.0,1.0
