time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3686828613281,297.1499938964844,293.1499938964844,0.2190676182508468,-4272.5390625,304.1905517578125,0.7036574482917786,0.3017328381538391,0.2791988253593445,293.439453125,297.1499938964844,293.1499938964844,0.3330868482589721,-6259.25830078125,304.21319580078125,0.7829276323318481,0.4225472807884216,0.4082955121994018,293.2347717285156,297.1499938964844,293.1499938964844,0.5688387155532837,-7039.1357421875,304.2015075683594,0.8996872305870056,0.6522687077522278,0.4595902562141418,293.2518310546875,297.1499938964844,293.1499938964844,0.7193096876144409,-11427.9482421875,304.2155456542969,0.9622201919555664,0.7839418649673462,0.7453131675720215,293.21588134765625,297.1499938964844,293.1499938964844,0.061156190931797,-7872.3310546875,304.1619873046875,0.4883238971233368,0.106303222477436,0.515596330165863,291.5252685546875,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3367919921875,291.5285949707031,1.0,0.6115570664405823,0.497975617647171,0.497975617647171,1.0,1.0,-2.89117693901062,1.0619111061096191,1.829265713691712,0.4057973027229309,0.0,0.0,0.8650982975959778,248.2521514892578,215.0,146.73350524902344,-36147.08203125,2598.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1761779785156,314.34991455078125,278.1499938964844,0.0,18000.0,319.07000732421875,38949.94140625,36000.0,0.0,0.0,0.8891505002975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7897354364395142,1.7897636890411377,-2.8259624741622247e-05,0.0,0.0009023747406899,0.0,0.0,666.7197875976562,0.0,0.0,0.0,0.9907923936843872,4.0,0.0,1.0
550740,293.3671264648437,297.1499938964844,293.1499938964844,0.212924063205719,-4177.0654296875,304.1872253417969,0.7060214281082153,0.2965077459812164,0.2741144597530365,293.4430236816406,297.1499938964844,293.1499938964844,0.3230213522911072,-6110.70263671875,304.2088317871094,0.7851191759109497,0.4144896268844604,0.4003209173679352,293.2364196777344,297.1499938964844,293.1499938964844,0.5621118545532227,-6977.08056640625,304.1954345703125,0.907085120677948,0.649788498878479,0.4575639367103576,293.2537536621094,297.1499938964844,293.1499938964844,0.7106235027313232,-11327.3896484375,304.2080383300781,0.9698587656021118,0.7809743881225586,0.7421205639839172,293.21533203125,297.1499938964844,293.1499938964844,0.0592351630330085,-7704.37939453125,304.16119384765625,0.490138977766037,0.1047480702400207,0.5066345930099487,291.57635498046875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3377685546875,291.5770263671875,1.0,0.6010740399360657,0.5001007318496704,0.5001007318496704,1.0,1.0,-2.858436107635498,1.052253007888794,1.8061832189559937,0.403272271156311,0.0,0.0,0.8041737079620361,236.4890594482422,203.0,83.30087280273438,-35774.046875,2481.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5001220703125,314.5234375,278.1499938964844,0.0,18000.0,318.5899963378906,43240.0390625,36000.0,0.0,0.0,0.8800628781318665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7173845767974854,1.7174122333526611,-2.7688975023920648e-05,0.0,0.0008931519696488,0.0,0.0,615.0528564453125,0.0,0.0,0.0,0.9637947082519532,4.0,0.0,1.0
550800,293.3671264648437,297.1499938964844,293.1499938964844,0.212924063205719,-4177.0654296875,304.1872253417969,0.7060214281082153,0.2965077459812164,0.2741144597530365,293.4430236816406,297.1499938964844,293.1499938964844,0.3230213522911072,-6110.70263671875,304.2088317871094,0.7851191759109497,0.4144896268844604,0.4003209173679352,293.2364196777344,297.1499938964844,293.1499938964844,0.5621118545532227,-6977.08056640625,304.1954345703125,0.907085120677948,0.649788498878479,0.4575639367103576,293.2537536621094,297.1499938964844,293.1499938964844,0.7106235027313232,-11327.3896484375,304.2080383300781,0.9698587656021118,0.7809743881225586,0.7421205639839172,293.21533203125,297.1499938964844,293.1499938964844,0.0592351630330085,-7704.37939453125,304.16119384765625,0.490138977766037,0.1047480702400207,0.5066345930099487,291.57635498046875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3377685546875,291.5770263671875,1.0,0.6010740399360657,0.5001007318496704,0.5001007318496704,1.0,1.0,-2.858436107635498,1.052253007888794,1.8061832189559937,0.403272271156311,0.0,0.0,0.8041737079620361,236.4890594482422,203.0,83.30087280273438,-35774.046875,2481.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5001220703125,314.5234375,278.1499938964844,0.0,18000.0,318.5899963378906,43240.0390625,36000.0,0.0,0.0,0.8800628781318665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7173845767974854,1.7174122333526611,-2.7688975023920648e-05,0.0,0.0008931519696488,0.0,0.0,615.0528564453125,0.0,0.0,0.0,0.9637947082519532,4.0,0.0,1.0
550860,293.3645324707031,297.1499938964844,293.1499938964844,0.2084512710571289,-4108.8583984375,304.1822204589844,0.7089856266975403,0.2915290296077728,0.2691893577575683,293.4454345703125,297.1499938964844,293.1499938964844,0.3153487741947174,-5999.05517578125,304.20196533203125,0.7878464460372925,0.406575083732605,0.3924119472503662,293.2366638183594,297.1499938964844,293.1499938964844,0.5594143867492676,-6956.32763671875,304.1846618652344,0.91587632894516,0.6475458741188049,0.4556519091129303,293.2541198730469,297.1499938964844,293.1499938964844,0.7069387435913086,-11292.5771484375,304.1947021484375,0.9778278470039368,0.778266429901123,0.7390982508659363,293.2138977050781,297.1499938964844,293.1499938964844,0.0578743889927864,-7590.55810546875,304.1596984863281,0.4924535155296325,0.1033792644739151,0.4981783032417297,291.5516967773437,291.1499938964844,254.93023681640625,254.03179931640625,279.1708679199219,293.3376159667969,291.5490417480469,1.0,0.590525209903717,0.502156138420105,0.502156138420105,1.0,1.0,-2.8269143104553223,1.0428636074066162,1.784050703048706,0.4007292687892914,0.0,0.0,0.7513828277587891,224.60174560546875,191.0,-11.560430526733398,-35157.0859375,2367.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.85693359375,314.6279602050781,278.1499938964844,0.0,18000.0,318.5899963378906,47144.8359375,36000.0,0.0,0.0,0.8721791505813599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6060354709625244,1.6060618162155151,-2.6324860300519504e-05,0.0,0.0008851509774103,0.0,0.0,533.7251586914062,0.0,0.0,0.0,0.9195061326026917,4.0,0.0,1.0
550920,293.3645324707031,297.1499938964844,293.1499938964844,0.2084512710571289,-4108.8583984375,304.1822204589844,0.7089856266975403,0.2915290296077728,0.2691893577575683,293.4454345703125,297.1499938964844,293.1499938964844,0.3153487741947174,-5999.05517578125,304.20196533203125,0.7878464460372925,0.406575083732605,0.3924119472503662,293.2366638183594,297.1499938964844,293.1499938964844,0.5594143867492676,-6956.32763671875,304.1846618652344,0.91587632894516,0.6475458741188049,0.4556519091129303,293.2541198730469,297.1499938964844,293.1499938964844,0.7069387435913086,-11292.5771484375,304.1947021484375,0.9778278470039368,0.778266429901123,0.7390982508659363,293.2138977050781,297.1499938964844,293.1499938964844,0.0578743889927864,-7590.55810546875,304.1596984863281,0.4924535155296325,0.1033792644739151,0.4981783032417297,291.5516967773437,291.1499938964844,254.93023681640625,254.03179931640625,279.1708679199219,293.3376159667969,291.5490417480469,1.0,0.590525209903717,0.502156138420105,0.502156138420105,1.0,1.0,-2.8269143104553223,1.0428636074066162,1.784050703048706,0.4007292687892914,0.0,0.0,0.7513828277587891,224.60174560546875,191.0,-11.560430526733398,-35157.0859375,2367.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.85693359375,314.6279602050781,278.1499938964844,0.0,18000.0,318.5899963378906,47144.8359375,36000.0,0.0,0.0,0.8721791505813599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6060354709625244,1.6060618162155151,-2.6324860300519504e-05,0.0,0.0008851509774103,0.0,0.0,533.7251586914062,0.0,0.0,0.0,0.9195061326026917,4.0,0.0,1.0
550980,293.3609619140625,297.1499938964844,293.1499938964844,0.2052337974309921,-4061.005126953125,304.1768798828125,0.7126908898353577,0.2868139445781708,0.2645138800144195,293.4466552734375,297.1499938964844,293.1499938964844,0.3094307482242584,-5914.138671875,304.19451904296875,0.7913541197776794,0.3988421559333801,0.3846834301948547,293.2357177734375,297.1499938964844,293.1499938964844,0.5598273277282715,-6966.49951171875,304.1724548339844,0.9262232184410096,0.645542562007904,0.453921765089035,293.25311279296875,297.1499938964844,293.1499938964844,0.7071645259857178,-11307.2666015625,304.179443359375,0.9861595034599304,0.7758308053016663,0.7363516092300415,293.2114562988281,297.1499938964844,293.1499938964844,0.0570310950279235,-7524.6904296875,304.1578674316406,0.4956143796443939,0.1022558808326721,0.4908545017242431,291.473388671875,291.1499938964844,255.0099639892578,254.1031646728516,279.17022705078125,293.3363037109375,291.46923828125,1.0,0.5800131559371948,0.5041463375091553,0.5041463375091553,1.0,1.0,-2.7978219985961914,1.0342658758163452,1.7635562419891355,0.3984479606151581,0.0,0.0,0.7131288647651672,212.5462646484375,179.0,-84.95307159423828,-34481.7109375,2259.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3295288085937,314.7658386230469,278.1499938964844,0.0,18000.0,318.5899963378906,48779.53125,36000.0,0.0,0.0,0.8614724278450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4802429676055908,1.4802672863006592,-2.433701774862129e-05,0.0,0.000874284945894,0.0,0.0,444.3717041015625,0.0,0.0,0.0,0.8664746284484863,4.0,0.0,1.0
551040,293.3609619140625,297.1499938964844,293.1499938964844,0.2052337974309921,-4061.005126953125,304.1768798828125,0.7126908898353577,0.2868139445781708,0.2645138800144195,293.4466552734375,297.1499938964844,293.1499938964844,0.3094307482242584,-5914.138671875,304.19451904296875,0.7913541197776794,0.3988421559333801,0.3846834301948547,293.2357177734375,297.1499938964844,293.1499938964844,0.5598273277282715,-6966.49951171875,304.1724548339844,0.9262232184410096,0.645542562007904,0.453921765089035,293.25311279296875,297.1499938964844,293.1499938964844,0.7071645259857178,-11307.2666015625,304.179443359375,0.9861595034599304,0.7758308053016663,0.7363516092300415,293.2114562988281,297.1499938964844,293.1499938964844,0.0570310950279235,-7524.6904296875,304.1578674316406,0.4956143796443939,0.1022558808326721,0.4908545017242431,291.473388671875,291.1499938964844,255.0099639892578,254.1031646728516,279.17022705078125,293.3363037109375,291.46923828125,1.0,0.5800131559371948,0.5041463375091553,0.5041463375091553,1.0,1.0,-2.7978219985961914,1.0342658758163452,1.7635562419891355,0.3984479606151581,0.0,0.0,0.7131288647651672,212.5462646484375,179.0,-84.95307159423828,-34481.7109375,2259.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3295288085937,314.7658386230469,278.1499938964844,0.0,18000.0,318.5899963378906,48779.53125,36000.0,0.0,0.0,0.8614724278450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4802429676055908,1.4802672863006592,-2.433701774862129e-05,0.0,0.000874284945894,0.0,0.0,444.3717041015625,0.0,0.0,0.0,0.8664746284484863,4.0,0.0,1.0
551100,293.3590393066406,297.1499938964844,293.1499938964844,0.2038212418556213,-4040.111083984375,304.174560546875,0.7147413492202759,0.2845185101032257,0.2622382640838623,293.4470520019531,297.1499938964844,293.1499938964844,0.3067283928394317,-5875.27734375,304.1913452148437,0.79334956407547,0.395005464553833,0.380854845046997,293.235107421875,297.1499938964844,293.1499938964844,0.5605575442314148,-6976.318359375,304.16705322265625,0.93183434009552,0.6445769667625427,0.4530905187129974,293.25244140625,297.1499938964844,293.1499938964844,0.7079660296440125,-11322.3984375,304.1726379394531,0.9903412461280824,0.7746565937995911,0.735032856464386,293.2100524902344,297.1499938964844,293.1499938964844,0.0567010082304477,-7499.99755859375,304.15704345703125,0.4974599480628967,0.1017512530088424,0.4874840974807739,291.4267883300781,291.1499938964844,255.0496520996093,254.13870239257807,279.16998291015625,293.3354797363281,291.42254638671875,1.0,0.5747673511505127,0.5051282048225403,0.5051282048225403,1.0,1.0,-2.78385066986084,1.0301474332809448,1.753703236579895,0.3973660469055176,0.0,0.0,0.6993445158004761,206.5215759277344,179.0,-105.32571411132812,-34159.9609375,2207.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5972595214844,314.8541564941406,278.1499938964844,0.0,18000.0,318.1099853515625,48632.03125,36000.0,0.0,0.0,0.8502485156059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4205981492996216,1.420621395111084,-2.325299828953576e-05,0.0,0.0008628941141068,0.0,0.0,403.5779113769531,0.0,0.0,0.0,0.8401153087615967,4.0,0.0,1.0
551160,293.3570861816406,297.1499938964844,293.1499938964844,0.2024807035923004,-4020.281005859375,304.17254638671875,0.7169110178947449,0.2822553217411041,0.2599938213825226,293.4473876953125,297.1499938964844,293.1499938964844,0.3041082620620727,-5837.44287109375,304.1885986328125,0.795494794845581,0.3911772668361664,0.3770372569561004,293.2344970703125,297.1499938964844,293.1499938964844,0.5614885091781616,-6987.7919921875,304.1622619628906,0.9376676082611084,0.6436177492141724,0.452267587184906,293.25177001953125,297.1499938964844,293.1499938964844,0.7090422511100769,-11340.330078125,304.1665954589844,0.9944894313812256,0.7734900712966919,0.733727753162384,293.2086181640625,297.1499938964844,293.1499938964844,0.0564068108797073,-7478.48291015625,304.15631103515625,0.4994705021381378,0.1012733653187751,0.4842516481876373,291.3779602050781,291.1499938964844,255.08921813964844,254.1741485595703,279.1698303222656,293.3345947265625,291.37335205078125,1.0,0.5695209503173828,0.5061061978340149,0.5061061978340149,1.0,1.0,-2.770122766494751,1.0261012315750122,1.7440215349197388,0.3963049352169037,0.0,0.0,0.6890062093734741,200.5150909423828,167.0,-120.376220703125,-33835.78515625,2155.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8401184082031,314.92529296875,278.1499938964844,0.0,18000.0,318.1099853515625,47979.25390625,36000.0,0.0,0.0,0.8426016569137573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366326928138733,1.3663491010665894,-2.218691042799037e-05,0.0,0.0008551335777156,0.0,0.0,367.4487915039063,0.0,0.0,0.0,0.8153088688850403,4.0,0.0,1.0
551220,293.3529968261719,297.1499938964844,293.1499938964844,0.1996233314275741,-3977.0732421875,304.1698608398437,0.7208304405212402,0.2778373062610626,0.2556347548961639,293.44781494140625,297.1499938964844,293.1499938964844,0.2985051274299621,-5754.9091796875,304.1851806640625,0.7992681264877319,0.3835550546646118,0.3694689273834228,293.2333374023437,297.1499938964844,293.1499938964844,0.5628175139427185,-7003.791015625,304.1561279296875,0.9485607743263244,0.6417137980461121,0.4506630301475525,293.2485656738281,297.1499938964844,293.1499938964844,0.7049959897994995,-11286.8740234375,304.1690673828125,0.9990000128746032,0.7715467810630798,0.7255064845085144,293.2055358886719,297.1499938964844,293.1499938964844,0.0558095201849937,-7433.5009765625,304.1552124023437,0.5034173130989075,0.1004073023796081,0.4783480167388916,291.2958984375,291.1499938964844,255.16798400878903,254.2447204589844,279.1708374023437,293.33258056640625,291.29351806640625,1.0,0.5587173700332642,0.5082072615623474,0.5082072615623474,1.0,1.0,-2.736919641494751,1.0157266855239868,1.7211928367614746,0.3934032022953033,0.0,0.0,0.6755753755569458,189.3985137939453,155.0,-106.53953552246094,-33259.625,2049.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3141174316406,315.1025085449219,278.1499938964844,0.0,18000.0,318.1099853515625,45724.07421875,36000.0,0.0,0.0,0.8259811401367188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2790764570236206,1.2790967226028442,-2.027529444603715e-05,0.0,0.0008382658124901,0.0,0.0,311.09539794921875,0.0,0.0,0.0,0.7730660438537598,4.0,0.0,1.0
551280,293.3529968261719,297.1499938964844,293.1499938964844,0.1996233314275741,-3977.0732421875,304.1698608398437,0.7208304405212402,0.2778373062610626,0.2556347548961639,293.44781494140625,297.1499938964844,293.1499938964844,0.2985051274299621,-5754.9091796875,304.1851806640625,0.7992681264877319,0.3835550546646118,0.3694689273834228,293.2333374023437,297.1499938964844,293.1499938964844,0.5628175139427185,-7003.791015625,304.1561279296875,0.9485607743263244,0.6417137980461121,0.4506630301475525,293.2485656738281,297.1499938964844,293.1499938964844,0.7049959897994995,-11286.8740234375,304.1690673828125,0.9990000128746032,0.7715467810630798,0.7255064845085144,293.2055358886719,297.1499938964844,293.1499938964844,0.0558095201849937,-7433.5009765625,304.1552124023437,0.5034173130989075,0.1004073023796081,0.4783480167388916,291.2958984375,291.1499938964844,255.16798400878903,254.2447204589844,279.1708374023437,293.33258056640625,291.29351806640625,1.0,0.5587173700332642,0.5082072615623474,0.5082072615623474,1.0,1.0,-2.736919641494751,1.0157266855239868,1.7211928367614746,0.3934032022953033,0.0,0.0,0.6755753755569458,189.3985137939453,155.0,-106.53953552246094,-33259.625,2049.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3141174316406,315.1025085449219,278.1499938964844,0.0,18000.0,318.1099853515625,45724.07421875,36000.0,0.0,0.0,0.8259811401367188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2790764570236206,1.2790967226028442,-2.027529444603715e-05,0.0,0.0008382658124901,0.0,0.0,311.09539794921875,0.0,0.0,0.0,0.7730660438537598,4.0,0.0,1.0
551340,293.3489685058594,297.1499938964844,293.1499938964844,0.1960383355617523,-3920.767822265625,304.16925048828125,0.723909854888916,0.2735118269920349,0.2514509260654449,293.4482116699219,297.1499938964844,293.1499938964844,0.2916775643825531,-5651.306640625,304.18487548828125,0.8019344806671143,0.3759329617023468,0.3619969189167022,293.2326965332031,297.1499938964844,293.1499938964844,0.5618964433670044,-6995.07958984375,304.1557006835937,0.957772135734558,0.6397331953048706,0.4490866065025329,293.2265930175781,297.1499938964844,293.1499938964844,0.6839449405670166,-11001.302734375,304.19775390625,0.9990000128746032,0.773459255695343,0.7039749026298523,293.2023010253906,297.1499938964844,293.1499938964844,0.0550630539655685,-7372.5556640625,304.1547241210937,0.5070615410804749,0.0996558591723442,0.4733571112155914,291.265625,291.1499938964844,255.2462615966797,254.3148803710937,279.1731872558594,293.3283996582031,291.2645568847656,1.0,0.5467591285705566,0.5106516480445862,0.5106516480445862,1.0,1.0,-2.68913197517395,0.9996930956840516,1.6894389390945437,0.3879088461399078,0.0,0.0,0.6624683141708374,179.46173095703125,158.0,-57.53282165527344,-32656.66015625,1928.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.75360107421875,315.2986755371094,278.1499938964844,0.0,18000.0,317.6300048828125,43923.6796875,36000.0,0.0,0.0,0.8030771017074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2085988521575928,1.2086175680160522,-1.880347372207325e-05,0.0,0.0008150211651809,0.0,0.0,270.1316223144531,0.0,0.0,0.0,0.7390658259391785,4.0,0.0,1.0
551400,293.3489685058594,297.1499938964844,293.1499938964844,0.1960383355617523,-3920.767822265625,304.16925048828125,0.723909854888916,0.2735118269920349,0.2514509260654449,293.4482116699219,297.1499938964844,293.1499938964844,0.2916775643825531,-5651.306640625,304.18487548828125,0.8019344806671143,0.3759329617023468,0.3619969189167022,293.2326965332031,297.1499938964844,293.1499938964844,0.5618964433670044,-6995.07958984375,304.1557006835937,0.957772135734558,0.6397331953048706,0.4490866065025329,293.2265930175781,297.1499938964844,293.1499938964844,0.6839449405670166,-11001.302734375,304.19775390625,0.9990000128746032,0.773459255695343,0.7039749026298523,293.2023010253906,297.1499938964844,293.1499938964844,0.0550630539655685,-7372.5556640625,304.1547241210937,0.5070615410804749,0.0996558591723442,0.4733571112155914,291.265625,291.1499938964844,255.2462615966797,254.3148803710937,279.1731872558594,293.3283996582031,291.2645568847656,1.0,0.5467591285705566,0.5106516480445862,0.5106516480445862,1.0,1.0,-2.68913197517395,0.9996930956840516,1.6894389390945437,0.3879088461399078,0.0,0.0,0.6624683141708374,179.46173095703125,158.0,-57.53282165527344,-32656.66015625,1928.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.75360107421875,315.2986755371094,278.1499938964844,0.0,18000.0,317.6300048828125,43923.6796875,36000.0,0.0,0.0,0.8030771017074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2085988521575928,1.2086175680160522,-1.880347372207325e-05,0.0,0.0008150211651809,0.0,0.0,270.1316223144531,0.0,0.0,0.0,0.7390658259391785,4.0,0.0,1.0
551460,293.3455810546875,297.1499938964844,293.1499938964844,0.1926841139793396,-3868.087158203125,304.1683959960937,0.7241478562355042,0.2691606879234314,0.2473989129066467,293.4491577148437,297.1499938964844,293.1499938964844,0.2850541174411773,-5550.5234375,304.18426513671875,0.800994336605072,0.3681877851486206,0.3545708954334259,293.23291015625,297.1499938964844,293.1499938964844,0.5612635612487793,-6989.43115234375,304.1548156738281,0.9623876810073853,0.637593686580658,0.4475066065788269,293.1958312988281,297.1499938964844,293.1499938964844,0.6717263460159302,-10845.52734375,304.2015380859375,0.9990000128746032,0.7777608633041382,0.6918981671333313,293.1996154785156,297.1499938964844,293.1499938964844,0.0544829033315181,-7326.2373046875,304.15411376953125,0.5086200833320618,0.098879374563694,0.4690969586372375,291.2299499511719,291.1499938964844,255.3240509033203,254.38462829589844,279.172607421875,293.3251037597656,291.22802734375,1.0,0.5392755270004272,0.5128903388977051,0.5128903388977051,1.0,1.0,-2.6537909507751465,0.9884823560714722,1.6653085947036743,0.3842207789421081,0.0,0.0,0.6539033651351929,173.70338439941406,161.0,-55.08077621459961,-32118.2578125,1848.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0583190917969,315.3948974609375,278.1499938964844,0.0,18000.0,317.6300048828125,42326.5,36000.0,0.0,0.0,0.7828903794288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516088247299194,1.1516263484954834,-1.7625472537474707e-05,0.0,0.0007945342222228,0.0,0.0,239.4696655273437,0.0,0.0,0.0,0.7114208936691284,4.0,0.0,1.0
551520,293.3455810546875,297.1499938964844,293.1499938964844,0.1926841139793396,-3868.087158203125,304.1683959960937,0.7241478562355042,0.2691606879234314,0.2473989129066467,293.4491577148437,297.1499938964844,293.1499938964844,0.2850541174411773,-5550.5234375,304.18426513671875,0.800994336605072,0.3681877851486206,0.3545708954334259,293.23291015625,297.1499938964844,293.1499938964844,0.5612635612487793,-6989.43115234375,304.1548156738281,0.9623876810073853,0.637593686580658,0.4475066065788269,293.1958312988281,297.1499938964844,293.1499938964844,0.6717263460159302,-10845.52734375,304.2015380859375,0.9990000128746032,0.7777608633041382,0.6918981671333313,293.1996154785156,297.1499938964844,293.1499938964844,0.0544829033315181,-7326.2373046875,304.15411376953125,0.5086200833320618,0.098879374563694,0.4690969586372375,291.2299499511719,291.1499938964844,255.3240509033203,254.38462829589844,279.172607421875,293.3251037597656,291.22802734375,1.0,0.5392755270004272,0.5128903388977051,0.5128903388977051,1.0,1.0,-2.6537909507751465,0.9884823560714722,1.6653085947036743,0.3842207789421081,0.0,0.0,0.6539033651351929,173.70338439941406,161.0,-55.08077621459961,-32118.2578125,1848.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0583190917969,315.3948974609375,278.1499938964844,0.0,18000.0,317.6300048828125,42326.5,36000.0,0.0,0.0,0.7828903794288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516088247299194,1.1516263484954834,-1.7625472537474707e-05,0.0,0.0007945342222228,0.0,0.0,239.4696655273437,0.0,0.0,0.0,0.7114208936691284,4.0,0.0,1.0
551580,293.34246826171875,297.1499938964844,293.1499938964844,0.1894619464874267,-3817.313232421875,304.1676330566406,0.7221643328666687,0.2648388743400574,0.2434545904397964,293.4502868652344,297.1499938964844,293.1499938964844,0.2785048484802246,-5450.32470703125,304.1837463378906,0.7972053289413452,0.3603807985782623,0.3471705913543701,293.2333679199219,297.1499938964844,293.1499938964844,0.5607729554176331,-6985.0908203125,304.1540222167969,0.9636356234550476,0.6354045867919922,0.445951372385025,293.17333984375,297.1499938964844,293.1499938964844,0.6667946577072144,-10790.6943359375,304.1923828125,0.9990000128746032,0.7811811566352844,0.6868886351585388,293.19732666015625,297.1499938964844,293.1499938964844,0.0539791360497474,-7286.484375,304.1535949707031,0.5084204077720642,0.0980867594480514,0.4652101397514343,291.19207763671875,291.1499938964844,255.4013519287109,254.4539489746093,279.1713562011719,293.32379150390625,291.19024658203125,1.0,0.5345157980918884,0.5149680972099304,0.5149680972099304,1.0,1.0,-2.6275930404663086,0.9807522892951964,1.6468408107757568,0.3821237981319427,0.0,0.0,0.6508459448814392,170.9425506591797,164.0,-53.03504943847656,-31707.697265625,1797.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2377319335937,315.43341064453125,278.1499938964844,0.0,18000.0,317.6300048828125,40574.31640625,36000.0,0.0,0.0,0.7629783749580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1135060787200928,1.11352276802063,-1.670511846896261e-05,0.0,0.0007743260357528,0.0,0.0,218.76564025878903,0.0,0.0,0.0,0.6911836266517639,4.0,0.0,1.0
551640,293.34246826171875,297.1499938964844,293.1499938964844,0.1894619464874267,-3817.313232421875,304.1676330566406,0.7221643328666687,0.2648388743400574,0.2434545904397964,293.4502868652344,297.1499938964844,293.1499938964844,0.2785048484802246,-5450.32470703125,304.1837463378906,0.7972053289413452,0.3603807985782623,0.3471705913543701,293.2333679199219,297.1499938964844,293.1499938964844,0.5607729554176331,-6985.0908203125,304.1540222167969,0.9636356234550476,0.6354045867919922,0.445951372385025,293.17333984375,297.1499938964844,293.1499938964844,0.6667946577072144,-10790.6943359375,304.1923828125,0.9990000128746032,0.7811811566352844,0.6868886351585388,293.19732666015625,297.1499938964844,293.1499938964844,0.0539791360497474,-7286.484375,304.1535949707031,0.5084204077720642,0.0980867594480514,0.4652101397514343,291.19207763671875,291.1499938964844,255.4013519287109,254.4539489746093,279.1713562011719,293.32379150390625,291.19024658203125,1.0,0.5345157980918884,0.5149680972099304,0.5149680972099304,1.0,1.0,-2.6275930404663086,0.9807522892951964,1.6468408107757568,0.3821237981319427,0.0,0.0,0.6508459448814392,170.9425506591797,164.0,-53.03504943847656,-31707.697265625,1797.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2377319335937,315.43341064453125,278.1499938964844,0.0,18000.0,317.6300048828125,40574.31640625,36000.0,0.0,0.0,0.7629783749580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1135060787200928,1.11352276802063,-1.670511846896261e-05,0.0,0.0007743260357528,0.0,0.0,218.76564025878903,0.0,0.0,0.0,0.6911836266517639,4.0,0.0,1.0
551700,293.3409423828125,297.1499938964844,293.1499938964844,0.1878736317157745,-3792.1875,304.1673278808594,0.7205938696861267,0.2626968324184418,0.2415226846933365,293.45086669921875,297.1499938964844,293.1499938964844,0.2752190232276916,-5399.8046875,304.18359375,0.7945662140846252,0.3564625084400177,0.3434805572032928,293.2336120605469,297.1499938964844,293.1499938964844,0.5605048537254333,-6982.626953125,304.1537780761719,0.9634061455726624,0.6342980265617371,0.4451835751533508,293.1663818359375,297.1499938964844,293.1499938964844,0.6662478446960449,-10788.9921875,304.1856689453125,0.9990000128746032,0.7822570204734802,0.6861848831176758,293.1963195800781,297.1499938964844,293.1499938964844,0.0537399835884571,-7267.6259765625,304.15338134765625,0.5078648924827576,0.0976840108633041,0.463369607925415,291.17401123046875,291.1499938964844,255.43983459472656,254.48846435546875,279.1706848144531,293.3233337402344,291.1722717285156,1.0,0.5328801870346069,0.5159497261047363,0.5159497261047363,1.0,1.0,-2.6168553829193115,0.9777661561965942,1.6390892267227173,0.3814424574375152,0.0,0.0,0.6510635614395142,170.31199645996094,164.0,-51.53236770629883,-31535.26171875,1778.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.270751953125,315.4243469238281,278.1499938964844,0.0,18000.0,317.1499938964844,39733.59375,36000.0,0.0,0.0,0.7485935688018799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007328033447266,1.100749135017395,-1.634323962207418e-05,0.0,0.0007597273215651,0.0,0.0,211.5144500732422,0.0,0.0,0.0,0.6837108135223389,4.0,0.0,1.0
551760,293.3394775390625,297.1499938964844,293.1499938964844,0.1863463073968887,-3768.05078125,304.1669311523437,0.7187181115150452,0.260568767786026,0.2396150976419448,293.4514465332031,297.1499938964844,293.1499938964844,0.2719938158988952,-5350.16357421875,304.183349609375,0.7915444374084473,0.3525363504886627,0.3397950828075409,293.23388671875,297.1499938964844,293.1499938964844,0.5603556632995605,-6981.41748046875,304.1533508300781,0.962737798690796,0.6331859827041626,0.4444206953048706,293.1622314453125,297.1499938964844,293.1499938964844,0.6668897271156311,-10802.962890625,304.1780090332031,0.9990000128746032,0.7828677892684937,0.686399519443512,293.1954345703125,297.1499938964844,293.1499938964844,0.0535201020538806,-7250.552734375,304.1531677246094,0.5070702433586121,0.0972725674510002,0.461560994386673,291.1537475585937,291.1499938964844,255.47817993164065,254.5228576660156,279.16998291015625,293.32281494140625,291.1515197753906,1.0,0.531622588634491,0.516896665096283,0.516896665096283,1.0,1.0,-2.6073009967803955,0.9752103090286256,1.63209068775177,0.3809353709220886,0.0,0.0,0.6528014540672302,170.0607452392578,167.0,-55.389686584472656,-31356.02734375,1763.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22918701171875,315.3666076660156,278.1499938964844,0.0,18000.0,317.1499938964844,38908.12109375,36000.0,0.0,0.0,0.7388009428977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920287370681765,1.092044711112976,-1.6040661648730747e-05,0.0,0.0007497890037484,0.0,0.0,206.089584350586,0.0,0.0,0.0,0.6779356002807617,4.0,0.0,1.0
551820,293.3365783691406,297.1499938964844,293.1499938964844,0.1833408772945404,-3720.383056640625,304.16632080078125,0.7142061591148376,0.2563563585281372,0.2358680367469787,293.4526062011719,297.1499938964844,293.1499938964844,0.2655340433120727,-5250.24560546875,304.1830139160156,0.784617006778717,0.3446631729602813,0.3324340581893921,293.2344055175781,297.1499938964844,293.1499938964844,0.5600571632385254,-6978.849609375,304.1527709960937,0.9603626132011414,0.6309525966644287,0.4429104030132293,293.1615905761719,297.1499938964844,293.1499938964844,0.670762300491333,-10863.75390625,304.1622619628906,0.9990000128746032,0.7827062010765076,0.6889728903770447,293.1940002441406,297.1499938964844,293.1499938964844,0.0530737228691577,-7215.7744140625,304.1528625488281,0.5049075484275818,0.0964134410023689,0.4579440653324127,291.1134033203125,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3215026855469,291.1116638183594,1.0,0.5299848318099976,0.5187021493911743,0.5187021493911743,1.0,1.0,-2.590882062911988,0.9710593819618224,1.6198227405548096,0.380300372838974,0.0,0.0,0.6604964733123779,170.44244384765625,170.0,-54.02168273925781,-31066.693359375,1741.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0218505859375,315.1974792480469,278.1499938964844,0.0,18000.0,317.1499938964844,37203.57421875,36000.0,0.0,0.0,0.7209222316741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0882186889648438,1.088234305381775,-1.5604735381202772e-05,0.0,0.0007316443952731,0.0,0.0,200.74208068847656,0.0,0.0,0.0,0.6717892289161682,4.0,0.0,1.0
551880,293.3365783691406,297.1499938964844,293.1499938964844,0.1833408772945404,-3720.383056640625,304.16632080078125,0.7142061591148376,0.2563563585281372,0.2358680367469787,293.4526062011719,297.1499938964844,293.1499938964844,0.2655340433120727,-5250.24560546875,304.1830139160156,0.784617006778717,0.3446631729602813,0.3324340581893921,293.2344055175781,297.1499938964844,293.1499938964844,0.5600571632385254,-6978.849609375,304.1527709960937,0.9603626132011414,0.6309525966644287,0.4429104030132293,293.1615905761719,297.1499938964844,293.1499938964844,0.670762300491333,-10863.75390625,304.1622619628906,0.9990000128746032,0.7827062010765076,0.6889728903770447,293.1940002441406,297.1499938964844,293.1499938964844,0.0530737228691577,-7215.7744140625,304.1528625488281,0.5049075484275818,0.0964134410023689,0.4579440653324127,291.1134033203125,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3215026855469,291.1116638183594,1.0,0.5299848318099976,0.5187021493911743,0.5187021493911743,1.0,1.0,-2.590882062911988,0.9710593819618224,1.6198227405548096,0.380300372838974,0.0,0.0,0.6604964733123779,170.44244384765625,170.0,-54.02168273925781,-31066.693359375,1741.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0218505859375,315.1974792480469,278.1499938964844,0.0,18000.0,317.1499938964844,37203.57421875,36000.0,0.0,0.0,0.7209222316741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0882186889648438,1.088234305381775,-1.5604735381202772e-05,0.0,0.0007316443952731,0.0,0.0,200.74208068847656,0.0,0.0,0.0,0.6717892289161682,4.0,0.0,1.0
551940,293.333740234375,297.1499938964844,293.1499938964844,0.180285707116127,-3671.53564453125,304.1659851074219,0.7088223099708557,0.2522013485431671,0.2322006374597549,293.4537658691406,297.1499938964844,293.1499938964844,0.2588996291160583,-5146.771484375,304.1830749511719,0.7768657207489014,0.3367609083652496,0.3250746130943298,293.2350158691406,297.1499938964844,293.1499938964844,0.5594115257263184,-6972.53173828125,304.1529235839844,0.9569449424743652,0.6286935806274414,0.4414064884185791,293.16961669921875,297.1499938964844,293.1499938964844,0.6769280433654785,-10952.271484375,304.14794921875,0.9990000128746032,0.7807976007461548,0.6936232447624207,293.1929931640625,297.1499938964844,293.1499938964844,0.0525623336434364,-7175.0615234375,304.1527709960937,0.50218266248703,0.095500610768795,0.4542341828346252,291.0808410644531,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,293.3199768066406,291.07940673828125,1.0,0.5291901230812073,0.520423173904419,0.520423173904419,1.0,1.0,-2.576953887939453,0.9677870273590088,1.6091668605804443,0.3800066709518432,0.0,0.0,0.6719552874565125,171.68508911132812,173.0,-46.86479568481445,-30829.658203125,1726.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6643371582031,314.9554138183594,278.1499938964844,0.0,18000.0,316.6700134277344,35693.1015625,36000.0,0.0,0.0,0.7008836269378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986671447753906,1.098682522773743,-1.5401896234834567e-05,0.0,0.0007113078027032,0.0,0.0,201.56138610839844,0.0,0.0,0.0,0.6720877885818481,4.0,0.0,1.0
552000,293.333740234375,297.1499938964844,293.1499938964844,0.180285707116127,-3671.53564453125,304.1659851074219,0.7088223099708557,0.2522013485431671,0.2322006374597549,293.4537658691406,297.1499938964844,293.1499938964844,0.2588996291160583,-5146.771484375,304.1830749511719,0.7768657207489014,0.3367609083652496,0.3250746130943298,293.2350158691406,297.1499938964844,293.1499938964844,0.5594115257263184,-6972.53173828125,304.1529235839844,0.9569449424743652,0.6286935806274414,0.4414064884185791,293.16961669921875,297.1499938964844,293.1499938964844,0.6769280433654785,-10952.271484375,304.14794921875,0.9990000128746032,0.7807976007461548,0.6936232447624207,293.1929931640625,297.1499938964844,293.1499938964844,0.0525623336434364,-7175.0615234375,304.1527709960937,0.50218266248703,0.095500610768795,0.4542341828346252,291.0808410644531,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,293.3199768066406,291.07940673828125,1.0,0.5291901230812073,0.520423173904419,0.520423173904419,1.0,1.0,-2.576953887939453,0.9677870273590088,1.6091668605804443,0.3800066709518432,0.0,0.0,0.6719552874565125,171.68508911132812,173.0,-46.86479568481445,-30829.658203125,1726.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6643371582031,314.9554138183594,278.1499938964844,0.0,18000.0,316.6700134277344,35693.1015625,36000.0,0.0,0.0,0.7008836269378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986671447753906,1.098682522773743,-1.5401896234834567e-05,0.0,0.0007113078027032,0.0,0.0,201.56138610839844,0.0,0.0,0.0,0.6720877885818481,4.0,0.0,1.0
552060,293.3309631347656,297.1499938964844,293.1499938964844,0.1773510426282882,-3624.54248046875,304.16552734375,0.7028002142906189,0.2481092661619186,0.2286070436239242,293.45489501953125,297.1499938964844,293.1499938964844,0.2523388862609863,-5043.97412109375,304.1829833984375,0.7686310410499573,0.328835666179657,0.317710816860199,293.2356262207031,297.1499938964844,293.1499938964844,0.5589147210121155,-6967.83154296875,304.1527709960937,0.9527992606163024,0.6264169216156006,0.439902514219284,293.1844482421875,297.1499938964844,293.1499938964844,0.6852518916130066,-11066.8583984375,304.1347961425781,0.9990000128746032,0.7773115038871765,0.6996548771858215,293.1923522949219,297.1499938964844,293.1499938964844,0.0520450733602047,-7134.1416015625,304.1527099609375,0.4990971088409424,0.0945425182580947,0.450404554605484,291.044921875,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3188781738281,291.0432434082031,1.0,0.5289595127105713,0.5220999121665955,0.5220999121665955,1.0,1.0,-2.564625740051269,0.9650850892066956,1.5995405912399292,0.3799386322498321,0.0,0.0,0.6882887482643127,173.51222229003906,176.0,-49.43144607543945,-30584.82421875,1717.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1112060546875,314.5948181152344,278.1499938964844,0.0,18000.0,316.6700134277344,34257.765625,36000.0,0.0,0.0,0.687505304813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122336983680725,1.1223523616790771,-1.5396530216094106e-05,0.0,0.0006977305165491,0.0,0.0,207.99270629882807,0.0,0.0,0.0,0.6783080101013184,4.0,0.0,1.0
552120,293.3309631347656,297.1499938964844,293.1499938964844,0.1773510426282882,-3624.54248046875,304.16552734375,0.7028002142906189,0.2481092661619186,0.2286070436239242,293.45489501953125,297.1499938964844,293.1499938964844,0.2523388862609863,-5043.97412109375,304.1829833984375,0.7686310410499573,0.328835666179657,0.317710816860199,293.2356262207031,297.1499938964844,293.1499938964844,0.5589147210121155,-6967.83154296875,304.1527709960937,0.9527992606163024,0.6264169216156006,0.439902514219284,293.1844482421875,297.1499938964844,293.1499938964844,0.6852518916130066,-11066.8583984375,304.1347961425781,0.9990000128746032,0.7773115038871765,0.6996548771858215,293.1923522949219,297.1499938964844,293.1499938964844,0.0520450733602047,-7134.1416015625,304.1527099609375,0.4990971088409424,0.0945425182580947,0.450404554605484,291.044921875,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3188781738281,291.0432434082031,1.0,0.5289595127105713,0.5220999121665955,0.5220999121665955,1.0,1.0,-2.564625740051269,0.9650850892066956,1.5995405912399292,0.3799386322498321,0.0,0.0,0.6882887482643127,173.51222229003906,176.0,-49.43144607543945,-30584.82421875,1717.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1112060546875,314.5948181152344,278.1499938964844,0.0,18000.0,316.6700134277344,34257.765625,36000.0,0.0,0.0,0.687505304813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122336983680725,1.1223523616790771,-1.5396530216094106e-05,0.0,0.0006977305165491,0.0,0.0,207.99270629882807,0.0,0.0,0.0,0.6783080101013184,4.0,0.0,1.0
552180,293.32818603515625,297.1499938964844,293.1499938964844,0.1743966192007064,-3576.909423828125,304.165283203125,0.6965157985687256,0.2440872937440872,0.2250876724720001,293.4559631347656,297.1499938964844,293.1499938964844,0.2456547617912292,-4938.4296875,304.1831359863281,0.7601765990257263,0.3208955526351928,0.3103440105915069,293.2362060546875,297.1499938964844,293.1499938964844,0.558151364326477,-6960.27392578125,304.15313720703125,0.9481692910194396,0.6241270303726196,0.4384006559848785,293.2043762207031,297.1499938964844,293.1499938964844,0.6946768760681152,-11193.009765625,304.1242370605469,0.9990000128746032,0.7724056243896484,0.7065648436546326,293.1919250488281,297.1499938964844,293.1499938964844,0.051477376371622,-7088.69677734375,304.1527404785156,0.4958116412162781,0.0935593470931053,0.4465024769306183,291.0144958496094,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.3189392089844,291.0131225585937,1.0,0.5291045904159546,0.5237693190574646,0.5237693190574646,1.0,1.0,-2.553354263305664,0.96278315782547,1.5905711650848389,0.3800432682037353,0.0,0.0,0.7084580063819885,175.7281036376953,179.0,-43.37775421142578,-30383.87890625,1711.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.46783447265625,314.1961975097656,278.1499938964844,0.0,18000.0,316.6700134277344,32896.1484375,36000.0,0.0,0.0,0.6774433255195618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158570408821106,1.158586025238037,-1.559046359034255e-05,0.0,0.0006875188555568,0.0,0.0,220.2226104736328,0.0,0.0,0.0,0.6903650760650635,4.0,0.0,1.0
552240,293.32818603515625,297.1499938964844,293.1499938964844,0.1743966192007064,-3576.909423828125,304.165283203125,0.6965157985687256,0.2440872937440872,0.2250876724720001,293.4559631347656,297.1499938964844,293.1499938964844,0.2456547617912292,-4938.4296875,304.1831359863281,0.7601765990257263,0.3208955526351928,0.3103440105915069,293.2362060546875,297.1499938964844,293.1499938964844,0.558151364326477,-6960.27392578125,304.15313720703125,0.9481692910194396,0.6241270303726196,0.4384006559848785,293.2043762207031,297.1499938964844,293.1499938964844,0.6946768760681152,-11193.009765625,304.1242370605469,0.9990000128746032,0.7724056243896484,0.7065648436546326,293.1919250488281,297.1499938964844,293.1499938964844,0.051477376371622,-7088.69677734375,304.1527404785156,0.4958116412162781,0.0935593470931053,0.4465024769306183,291.0144958496094,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.3189392089844,291.0131225585937,1.0,0.5291045904159546,0.5237693190574646,0.5237693190574646,1.0,1.0,-2.553354263305664,0.96278315782547,1.5905711650848389,0.3800432682037353,0.0,0.0,0.7084580063819885,175.7281036376953,179.0,-43.37775421142578,-30383.87890625,1711.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.46783447265625,314.1961975097656,278.1499938964844,0.0,18000.0,316.6700134277344,32896.1484375,36000.0,0.0,0.0,0.6774433255195618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158570408821106,1.158586025238037,-1.559046359034255e-05,0.0,0.0006875188555568,0.0,0.0,220.2226104736328,0.0,0.0,0.0,0.6903650760650635,4.0,0.0,1.0
552300,293.3268127441406,297.1499938964844,293.1499938964844,0.1729102432727813,-3552.824462890625,304.16522216796875,0.693324625492096,0.242104634642601,0.2233560681343078,293.4564819335937,297.1499938964844,293.1499938964844,0.2422651946544647,-4884.59765625,304.1832580566406,0.7559265494346619,0.3169221580028534,0.3066599071025848,293.23651123046875,297.1499938964844,293.1499938964844,0.5576512217521667,-6955.263671875,304.1534729003906,0.9457271695137024,0.6229751110076904,0.4376475811004638,293.21588134765625,297.1499938964844,293.1499938964844,0.6996482014656067,-11258.4755859375,304.119873046875,0.9990000128746032,0.7694563269615173,0.7102386355400085,293.1917419433594,297.1499938964844,293.1499938964844,0.0511781424283981,-7064.57666015625,304.1528015136719,0.4941301941871643,0.0930654406547546,0.4445488750934601,291.0016174316406,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,293.3196105957031,291.0003967285156,1.0,0.5292781591415405,0.5246112942695618,0.5246112942695618,1.0,1.0,-2.548008918762207,0.9617527723312378,1.5862561464309692,0.3801537156105041,0.0,0.0,0.7196516394615173,176.93910217285156,179.0,-39.55009460449219,-30293.43359375,1708.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1250915527344,313.9876403808594,278.1499938964844,0.0,18000.0,316.19000244140625,32284.05078125,36000.0,0.0,0.0,0.6688222289085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180407166481018,1.1804230213165283,-1.576219619892072e-05,0.0,0.0006787695456296,0.0,0.0,228.401107788086,0.0,0.0,0.0,0.6983369588851929,4.0,0.0,1.0
552360,293.32537841796875,297.1499938964844,293.1499938964844,0.1714715510606765,-3529.52880859375,304.1650695800781,0.6901212930679321,0.2401420921087265,0.2216434478759765,293.4569396972656,297.1499938964844,293.1499938964844,0.2389199882745742,-4831.3798828125,304.18328857421875,0.7516840100288391,0.3129483759403229,0.3029760420322418,293.23681640625,297.1499938964844,293.1499938964844,0.5572351813316345,-6951.19140625,304.1535949707031,0.9432242512702942,0.6218205094337463,0.4368930459022522,293.2281188964844,297.1499938964844,293.1499938964844,0.7049340605735779,-11327.6162109375,304.1157531738281,0.9990000128746032,0.7662242650985718,0.7140149474143982,293.1915588378906,297.1499938964844,293.1499938964844,0.0508899353444576,-7041.5419921875,304.1528015136719,0.4924324452877044,0.092568352818489,0.4425978064537048,290.9869384765625,291.1499938964844,255.85516357421875,254.8608245849609,279.1669311523437,293.3207702636719,290.9851989746094,1.0,0.5295027494430542,0.5254620313644409,0.5254620313644409,1.0,1.0,-2.542811155319214,0.960789144039154,1.5820220708847046,0.3802996575832367,0.0,0.0,0.7319503426551819,178.20181274414062,182.0,-41.93369674682617,-30181.939453125,1706.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7391357421875,313.7460632324219,278.1499938964844,0.0,18000.0,316.19000244140625,31704.982421875,36000.0,0.0,0.0,0.6651954650878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204456090927124,1.2044720649719238,-1.5979518138919957e-05,0.0,0.0006750888423994,0.0,0.0,237.9366149902344,0.0,0.0,0.0,0.7074861526489258,4.0,0.0,1.0
