time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3224792480469,297.1499938964844,293.1499938964844,0.1686591058969497,-3483.8662109375,304.16473388671875,0.6835096478462219,0.236285999417305,0.2182898670434951,293.4577331542969,297.1499938964844,293.1499938964844,0.2322512120008468,-4724.7783203125,304.1833190917969,0.7430505752563477,0.3050099611282348,0.295625776052475,293.2373352050781,297.1499938964844,293.1499938964844,0.556408703327179,-6943.09033203125,304.15380859375,0.9377624988555908,0.6195181608200073,0.4353956878185272,293.25323486328125,297.1499938964844,293.1499938964844,0.7146037220954895,-11450.8818359375,304.1114501953125,0.9990000128746032,0.7591497898101807,0.7203779816627502,293.1913452148437,297.1499938964844,293.1499938964844,0.050309594720602,-6995.19482421875,304.15283203125,0.4888252317905426,0.0915597379207611,0.4386949241161346,290.9569702148437,291.1499938964844,255.9291381835937,254.92706298828125,279.1676330566406,293.3245849609375,290.95587158203125,1.0,0.5300012826919556,0.5272449851036072,0.5272449851036072,1.0,1.0,-2.5311262607574463,0.958377242088318,1.5727488994598389,0.3804850578308105,0.0,0.0,0.7598302960395813,181.0608825683593,185.0,-39.05990982055664,-29981.640625,1702.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9632873535156,313.2727966308594,278.1499938964844,0.0,18000.0,316.19000244140625,30531.712890625,36000.0,0.0,0.0,0.6603212952613831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2601420879364014,1.260158658027649,-1.6547592167626135e-05,0.0,0.0006701421225443,0.0,0.0,261.7089233398437,0.0,0.0,0.0,0.7295148372650146,4.0,0.0,1.0
552480,293.3224792480469,297.1499938964844,293.1499938964844,0.1686591058969497,-3483.8662109375,304.16473388671875,0.6835096478462219,0.236285999417305,0.2182898670434951,293.4577331542969,297.1499938964844,293.1499938964844,0.2322512120008468,-4724.7783203125,304.1833190917969,0.7430505752563477,0.3050099611282348,0.295625776052475,293.2373352050781,297.1499938964844,293.1499938964844,0.556408703327179,-6943.09033203125,304.15380859375,0.9377624988555908,0.6195181608200073,0.4353956878185272,293.25323486328125,297.1499938964844,293.1499938964844,0.7146037220954895,-11450.8818359375,304.1114501953125,0.9990000128746032,0.7591497898101807,0.7203779816627502,293.1913452148437,297.1499938964844,293.1499938964844,0.050309594720602,-6995.19482421875,304.15283203125,0.4888252317905426,0.0915597379207611,0.4386949241161346,290.9569702148437,291.1499938964844,255.9291381835937,254.92706298828125,279.1676330566406,293.3245849609375,290.95587158203125,1.0,0.5300012826919556,0.5272449851036072,0.5272449851036072,1.0,1.0,-2.5311262607574463,0.958377242088318,1.5727488994598389,0.3804850578308105,0.0,0.0,0.7598302960395813,181.0608825683593,185.0,-39.05990982055664,-29981.640625,1702.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9632873535156,313.2727966308594,278.1499938964844,0.0,18000.0,316.19000244140625,30531.712890625,36000.0,0.0,0.0,0.6603212952613831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2601420879364014,1.260158658027649,-1.6547592167626135e-05,0.0,0.0006701421225443,0.0,0.0,261.7089233398437,0.0,0.0,0.0,0.7295148372650146,4.0,0.0,1.0
552540,293.3194580078125,297.1499938964844,293.1499938964844,0.1656134724617004,-3433.62109375,304.1649169921875,0.6757382154464722,0.2325298935174942,0.2150973826646804,293.4582824707031,297.1499938964844,293.1499938964844,0.2251658290624618,-4610.05517578125,304.1840515136719,0.7333391308784485,0.2971029579639435,0.2883766293525696,293.23779296875,297.1499938964844,293.1499938964844,0.5544090270996094,-6922.60400390625,304.1559143066406,0.9302406311035156,0.6172125935554504,0.4339578747749328,293.2680358886719,297.1499938964844,293.1499938964844,0.7111034989356995,-11391.8623046875,304.130126953125,0.9933969974517822,0.7535006403923035,0.7155126333236694,293.1910400390625,297.1499938964844,293.1499938964844,0.0496498495340347,-6940.66015625,304.15301513671875,0.4843082129955292,0.0905729904770851,0.4351859390735626,290.95379638671875,291.1499938964844,256.0026550292969,254.99282836914065,279.1700134277344,293.3275756835937,290.9539794921875,1.0,0.5298707485198975,0.5293848514556885,0.5293848514556885,1.0,1.0,-2.5067856311798096,0.9509937167167664,1.555791974067688,0.3784976601600647,0.0,0.0,0.7865180969238281,185.22154235839844,188.0,-10.518878936767578,-29726.76171875,1686.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2339782714844,312.8504638671875,278.1499938964844,0.0,18000.0,315.7099914550781,29771.64453125,36000.0,0.0,0.0,0.6532072424888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206110000610352,1.3206284046173096,-1.732334931148216e-05,0.0,0.0006629223353229,0.0,0.0,291.0404357910156,0.0,0.0,0.0,0.7551690340042114,4.0,0.0,1.0
552600,293.3194580078125,297.1499938964844,293.1499938964844,0.1656134724617004,-3433.62109375,304.1649169921875,0.6757382154464722,0.2325298935174942,0.2150973826646804,293.4582824707031,297.1499938964844,293.1499938964844,0.2251658290624618,-4610.05517578125,304.1840515136719,0.7333391308784485,0.2971029579639435,0.2883766293525696,293.23779296875,297.1499938964844,293.1499938964844,0.5544090270996094,-6922.60400390625,304.1559143066406,0.9302406311035156,0.6172125935554504,0.4339578747749328,293.2680358886719,297.1499938964844,293.1499938964844,0.7111034989356995,-11391.8623046875,304.130126953125,0.9933969974517822,0.7535006403923035,0.7155126333236694,293.1910400390625,297.1499938964844,293.1499938964844,0.0496498495340347,-6940.66015625,304.15301513671875,0.4843082129955292,0.0905729904770851,0.4351859390735626,290.95379638671875,291.1499938964844,256.0026550292969,254.99282836914065,279.1700134277344,293.3275756835937,290.9539794921875,1.0,0.5298707485198975,0.5293848514556885,0.5293848514556885,1.0,1.0,-2.5067856311798096,0.9509937167167664,1.555791974067688,0.3784976601600647,0.0,0.0,0.7865180969238281,185.22154235839844,188.0,-10.518878936767578,-29726.76171875,1686.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2339782714844,312.8504638671875,278.1499938964844,0.0,18000.0,315.7099914550781,29771.64453125,36000.0,0.0,0.0,0.6532072424888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206110000610352,1.3206284046173096,-1.732334931148216e-05,0.0,0.0006629223353229,0.0,0.0,291.0404357910156,0.0,0.0,0.0,0.7551690340042114,4.0,0.0,1.0
552660,293.3165588378906,297.1499938964844,293.1499938964844,0.1625676751136779,-3383.162353515625,304.1650085449219,0.6687620282173157,0.2288233488798141,0.211923137307167,293.4588928222656,297.1499938964844,293.1499938964844,0.2180345803499221,-4493.8056640625,304.1845703125,0.7242833971977234,0.2891701459884643,0.2810781002044678,293.2384948730469,297.1499938964844,293.1499938964844,0.5521659255027771,-6899.939453125,304.1576538085937,0.9237081408500672,0.61484694480896,0.4324563145637512,293.27313232421875,297.1499938964844,293.1499938964844,0.7078262567520142,-11341.3642578125,304.1420288085937,0.9881615042686462,0.7494659423828125,0.7116619348526001,293.1907653808594,297.1499938964844,293.1499938964844,0.0489545576274395,-6883.21533203125,304.1531677246094,0.4800869524478912,0.0895896404981613,0.4315551519393921,290.953125,291.1499938964844,256.07568359375,255.05813598632807,279.1708374023437,293.328369140625,290.9530639648437,1.0,0.5294889807701111,0.5315152406692505,0.5315152406692505,1.0,1.0,-2.4834086894989014,0.9439531564712524,1.5394556522369385,0.3765620291233063,0.0,0.0,0.8127295970916748,188.7433319091797,191.0,-4.3234381675720215,-29447.26953125,1669.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.51953125,312.4220886230469,278.1499938964844,0.0,18000.0,315.7099914550781,29412.595703125,36000.0,0.0,0.0,0.651715099811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815635442733765,1.3815817832946775,-1.824231549107936e-05,0.0,0.0006614079466089,0.0,0.0,324.2482604980469,0.0,0.0,0.0,0.7824059724807739,4.0,0.0,1.0
552720,293.3165588378906,297.1499938964844,293.1499938964844,0.1625676751136779,-3383.162353515625,304.1650085449219,0.6687620282173157,0.2288233488798141,0.211923137307167,293.4588928222656,297.1499938964844,293.1499938964844,0.2180345803499221,-4493.8056640625,304.1845703125,0.7242833971977234,0.2891701459884643,0.2810781002044678,293.2384948730469,297.1499938964844,293.1499938964844,0.5521659255027771,-6899.939453125,304.1576538085937,0.9237081408500672,0.61484694480896,0.4324563145637512,293.27313232421875,297.1499938964844,293.1499938964844,0.7078262567520142,-11341.3642578125,304.1420288085937,0.9881615042686462,0.7494659423828125,0.7116619348526001,293.1907653808594,297.1499938964844,293.1499938964844,0.0489545576274395,-6883.21533203125,304.1531677246094,0.4800869524478912,0.0895896404981613,0.4315551519393921,290.953125,291.1499938964844,256.07568359375,255.05813598632807,279.1708374023437,293.328369140625,290.9530639648437,1.0,0.5294889807701111,0.5315152406692505,0.5315152406692505,1.0,1.0,-2.4834086894989014,0.9439531564712524,1.5394556522369385,0.3765620291233063,0.0,0.0,0.8127295970916748,188.7433319091797,191.0,-4.3234381675720215,-29447.26953125,1669.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.51953125,312.4220886230469,278.1499938964844,0.0,18000.0,315.7099914550781,29412.595703125,36000.0,0.0,0.0,0.651715099811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815635442733765,1.3815817832946775,-1.824231549107936e-05,0.0,0.0006614079466089,0.0,0.0,324.2482604980469,0.0,0.0,0.0,0.7824059724807739,4.0,0.0,1.0
552780,293.3135681152344,297.1499938964844,293.1499938964844,0.1595038771629333,-3332.08251953125,304.16510009765625,0.6623372435569763,0.225213885307312,0.2088151574134826,293.4593200683594,297.1499938964844,293.1499938964844,0.2108205705881118,-4375.2294921875,304.18505859375,0.7153167128562927,0.281255692243576,0.2737732827663421,293.2391052246094,297.1499938964844,293.1499938964844,0.5495502948760986,-6873.5771484375,304.1594543457031,0.9178160429000854,0.6124794483184814,0.4309374690055847,293.2752380371094,297.1499938964844,293.1499938964844,0.704392671585083,-11291.9384765625,304.1503295898437,0.983312726020813,0.7459174990653992,0.7084324359893799,293.1903381347656,297.1499938964844,293.1499938964844,0.0482365638017654,-6823.62548828125,304.1532897949219,0.4759536981582641,0.0886443778872489,0.4280058741569519,290.958740234375,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3282470703125,290.9591979980469,1.0,0.5290235280990601,0.5336382389068604,0.5336382389068604,1.0,1.0,-2.4609291553497314,0.937214970588684,1.5237140655517578,0.3747385740280151,0.0,0.0,0.8379557132720947,191.93690490722656,194.0,6.162970066070557,-29213.02734375,1651.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9082946777344,312.0653991699219,278.1499938964844,0.0,18000.0,315.7099914550781,29276.92578125,36000.0,0.0,0.0,0.6518564224243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425067901611328,1.44252610206604,-1.9256758605479263e-05,0.0,0.0006615514284931,0.0,0.0,360.8350830078125,0.0,0.0,0.0,0.810425341129303,4.0,0.0,1.0
552840,293.3135681152344,297.1499938964844,293.1499938964844,0.1595038771629333,-3332.08251953125,304.16510009765625,0.6623372435569763,0.225213885307312,0.2088151574134826,293.4593200683594,297.1499938964844,293.1499938964844,0.2108205705881118,-4375.2294921875,304.18505859375,0.7153167128562927,0.281255692243576,0.2737732827663421,293.2391052246094,297.1499938964844,293.1499938964844,0.5495502948760986,-6873.5771484375,304.1594543457031,0.9178160429000854,0.6124794483184814,0.4309374690055847,293.2752380371094,297.1499938964844,293.1499938964844,0.704392671585083,-11291.9384765625,304.1503295898437,0.983312726020813,0.7459174990653992,0.7084324359893799,293.1903381347656,297.1499938964844,293.1499938964844,0.0482365638017654,-6823.62548828125,304.1532897949219,0.4759536981582641,0.0886443778872489,0.4280058741569519,290.958740234375,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3282470703125,290.9591979980469,1.0,0.5290235280990601,0.5336382389068604,0.5336382389068604,1.0,1.0,-2.4609291553497314,0.937214970588684,1.5237140655517578,0.3747385740280151,0.0,0.0,0.8379557132720947,191.93690490722656,194.0,6.162970066070557,-29213.02734375,1651.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9082946777344,312.0653991699219,278.1499938964844,0.0,18000.0,315.7099914550781,29276.92578125,36000.0,0.0,0.0,0.6518564224243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425067901611328,1.44252610206604,-1.9256758605479263e-05,0.0,0.0006615514284931,0.0,0.0,360.8350830078125,0.0,0.0,0.0,0.810425341129303,4.0,0.0,1.0
552900,293.31201171875,297.1499938964844,293.1499938964844,0.1579519361257553,-3306.056884765625,304.1651916503906,0.6592815518379211,0.2234474718570709,0.2072926461696624,293.45947265625,297.1499938964844,293.1499938964844,0.207167387008667,-4314.7646484375,304.1853332519531,0.7106775641441345,0.2773091495037079,0.2701270282268524,293.2393798828125,297.1499938964844,293.1499938964844,0.5480379462242126,-6858.3291015625,304.1604919433594,0.9150400161743164,0.6112951040267944,0.4301755726337433,293.2758483886719,297.1499938964844,293.1499938964844,0.7024146914482117,-11264.537109375,304.15386962890625,0.9809340834617616,0.7442094087600708,0.7068994641304016,293.1900634765625,297.1499938964844,293.1499938964844,0.047864906489849,-6792.59130859375,304.15338134765625,0.4738622605800628,0.088185615837574,0.4262824952602386,290.965576171875,291.1499938964844,256.1843566894531,255.1551818847656,279.171142578125,293.3280334472656,290.96630859375,1.0,0.5287818312644958,0.5347000360488892,0.5347000360488892,1.0,1.0,-2.4498915672302246,0.9339069724082948,1.5159845352172852,0.3738450407981872,0.0,0.0,0.8495721817016602,193.47125244140625,194.0,12.850591659545898,-29110.09765625,1643.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6437683105469,311.9150390625,278.1499938964844,0.0,18000.0,315.2300109863281,29321.05078125,36000.0,0.0,0.0,0.647583544254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472071886062622,1.4720916748046875,-1.979000080609694e-05,0.0,0.000657214957755,0.0,0.0,379.9541931152344,0.0,0.0,0.0,0.8243337273597717,4.0,0.0,1.0
552960,293.3104248046875,297.1499938964844,293.1499938964844,0.1564368456602096,-3280.629638671875,304.1651916503906,0.6563140749931335,0.2217049449682235,0.2057909369468689,293.4595642089844,297.1499938964844,293.1499938964844,0.2035518288612365,-4254.7412109375,304.1854858398437,0.7058521509170532,0.273369163274765,0.2664858698844909,293.2396545410156,297.1499938964844,293.1499938964844,0.5465549230575562,-6843.4892578125,304.1612854003906,0.9123605489730836,0.6101110577583313,0.4294125139713287,293.2763366699219,297.1499938964844,293.1499938964844,0.7004515528678894,-11237.869140625,304.1567077636719,0.9785613417625428,0.7425239086151123,0.7053911685943604,293.1897888183594,297.1499938964844,293.1499938964844,0.0475046373903751,-6762.60986328125,304.1534118652344,0.471727192401886,0.087734542787075,0.4245905578136444,290.9716796875,291.1499938964844,256.2203674316406,255.1873016357422,279.17120361328125,293.3277893066406,290.9719543457031,1.0,0.5285407304763794,0.5357630848884583,0.5357630848884583,1.0,1.0,-2.438951253890991,0.9306252598762512,1.5083259344100952,0.372957170009613,0.0,0.0,0.8608137369155884,194.98162841796875,197.0,13.115483283996582,-28986.529296875,1634.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3693542480469,311.7507629394531,278.1499938964844,0.0,18000.0,315.2300109863281,29426.798828125,36000.0,0.0,0.0,0.6477776765823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500746250152588,1.5007665157318115,-2.0331557607278228e-05,0.0,0.0006574119906872,0.0,0.0,399.369873046875,0.0,0.0,0.0,0.8379968404769897,4.0,0.0,1.0
553020,293.3075866699219,297.1499938964844,293.1499938964844,0.1534353941679,-3230.082763671875,304.1651306152344,0.6505674123764038,0.2182210981845855,0.202811911702156,293.4601135253906,297.1499938964844,293.1499938964844,0.1963268518447876,-4134.06787109375,304.1856994628906,0.6960605382919312,0.2654167115688324,0.2591670453548431,293.2401428222656,297.1499938964844,293.1499938964844,0.5435361266136169,-6813.37841796875,304.1625671386719,0.9072638750076294,0.6077381372451782,0.427884429693222,293.2769470214844,297.1499938964844,293.1499938964844,0.69639652967453,-11183.84765625,304.1612243652344,0.9737918376922609,0.7391946911811829,0.7024226784706116,293.1891784667969,297.1499938964844,293.1499938964844,0.0467969626188278,-6703.7587890625,304.1534729003906,0.4672471582889557,0.0868510082364082,0.4212914407253265,290.9838256835937,291.1499938964844,256.2920227050781,255.25112915039065,279.1713256835937,293.32733154296875,290.98468017578125,1.0,0.5280673503875732,0.53790283203125,0.53790283203125,1.0,1.0,-2.417214155197144,0.9240893721580504,1.4931247234344482,0.3711824417114258,0.0,0.0,0.8822828531265259,197.9694061279297,200.0,18.15363121032715,-28772.810546875,1618.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9032287597656,311.4811706542969,278.1499938964844,0.0,18000.0,315.2300109863281,29704.744140625,36000.0,0.0,0.0,0.6488568782806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5557825565338137,1.5558040142059326,-2.141592995030805e-05,0.0,0.0006585072842426,0.0,0.0,438.81585693359375,0.0,0.0,0.0,0.8644694685935974,4.0,0.0,1.0
553080,293.3075866699219,297.1499938964844,293.1499938964844,0.1534353941679,-3230.082763671875,304.1651306152344,0.6505674123764038,0.2182210981845855,0.202811911702156,293.4601135253906,297.1499938964844,293.1499938964844,0.1963268518447876,-4134.06787109375,304.1856994628906,0.6960605382919312,0.2654167115688324,0.2591670453548431,293.2401428222656,297.1499938964844,293.1499938964844,0.5435361266136169,-6813.37841796875,304.1625671386719,0.9072638750076294,0.6077381372451782,0.427884429693222,293.2769470214844,297.1499938964844,293.1499938964844,0.69639652967453,-11183.84765625,304.1612243652344,0.9737918376922609,0.7391946911811829,0.7024226784706116,293.1891784667969,297.1499938964844,293.1499938964844,0.0467969626188278,-6703.7587890625,304.1534729003906,0.4672471582889557,0.0868510082364082,0.4212914407253265,290.9838256835937,291.1499938964844,256.2920227050781,255.25112915039065,279.1713256835937,293.32733154296875,290.98468017578125,1.0,0.5280673503875732,0.53790283203125,0.53790283203125,1.0,1.0,-2.417214155197144,0.9240893721580504,1.4931247234344482,0.3711824417114258,0.0,0.0,0.8822828531265259,197.9694061279297,200.0,18.15363121032715,-28772.810546875,1618.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9032287597656,311.4811706542969,278.1499938964844,0.0,18000.0,315.2300109863281,29704.744140625,36000.0,0.0,0.0,0.6488568782806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5557825565338137,1.5558040142059326,-2.141592995030805e-05,0.0,0.0006585072842426,0.0,0.0,438.81585693359375,0.0,0.0,0.0,0.8644694685935974,4.0,0.0,1.0
553140,293.304931640625,297.1499938964844,293.1499938964844,0.1502981483936309,-3176.781494140625,304.1653137207031,0.6450093984603882,0.2147618532180786,0.199837252497673,293.46099853515625,297.1499938964844,293.1499938964844,0.1888826787471771,-4008.416259765625,304.18621826171875,0.6861326098442078,0.2573846876621246,0.2517517209053039,293.2406921386719,297.1499938964844,293.1499938964844,0.539917528629303,-6777.0693359375,304.1644287109375,0.9025088548660278,0.605347752571106,0.426344096660614,293.27740478515625,297.1499938964844,293.1499938964844,0.691522479057312,-11119.7841796875,304.16558837890625,0.9689493179321288,0.7358867526054382,0.6994795203208923,293.1885681152344,297.1499938964844,293.1499938964844,0.0460380092263221,-6640.0419921875,304.153564453125,0.4623585939407348,0.0859827920794487,0.4180685877799988,291.0082092285156,291.1499938964844,256.3631896972656,255.31446838378903,279.1715393066406,293.32696533203125,291.0097045898437,1.0,0.5276049971580505,0.5400673747062683,0.5400673747062683,1.0,1.0,-2.395473957061768,0.917516589164734,1.4779574871063232,0.369373470544815,0.0,0.0,0.8996899127960205,200.9463348388672,203.0,31.70223999023437,-28596.4765625,1601.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.545654296875,311.28839111328125,278.1499938964844,0.0,18000.0,314.75,30180.751953125,36000.0,0.0,0.0,0.6456910967826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.60598886013031,1.6060112714767456,-2.2487531168735583e-05,0.0,0.0006552943959832,0.0,0.0,477.8381042480469,0.0,0.0,0.0,0.8891148567199707,4.0,0.0,1.0
553200,293.304931640625,297.1499938964844,293.1499938964844,0.1502981483936309,-3176.781494140625,304.1653137207031,0.6450093984603882,0.2147618532180786,0.199837252497673,293.46099853515625,297.1499938964844,293.1499938964844,0.1888826787471771,-4008.416259765625,304.18621826171875,0.6861326098442078,0.2573846876621246,0.2517517209053039,293.2406921386719,297.1499938964844,293.1499938964844,0.539917528629303,-6777.0693359375,304.1644287109375,0.9025088548660278,0.605347752571106,0.426344096660614,293.27740478515625,297.1499938964844,293.1499938964844,0.691522479057312,-11119.7841796875,304.16558837890625,0.9689493179321288,0.7358867526054382,0.6994795203208923,293.1885681152344,297.1499938964844,293.1499938964844,0.0460380092263221,-6640.0419921875,304.153564453125,0.4623585939407348,0.0859827920794487,0.4180685877799988,291.0082092285156,291.1499938964844,256.3631896972656,255.31446838378903,279.1715393066406,293.32696533203125,291.0097045898437,1.0,0.5276049971580505,0.5400673747062683,0.5400673747062683,1.0,1.0,-2.395473957061768,0.917516589164734,1.4779574871063232,0.369373470544815,0.0,0.0,0.8996899127960205,200.9463348388672,203.0,31.70223999023437,-28596.4765625,1601.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.545654296875,311.28839111328125,278.1499938964844,0.0,18000.0,314.75,30180.751953125,36000.0,0.0,0.0,0.6456910967826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.60598886013031,1.6060112714767456,-2.2487531168735583e-05,0.0,0.0006552943959832,0.0,0.0,477.8381042480469,0.0,0.0,0.0,0.8891148567199707,4.0,0.0,1.0
553260,293.3021850585937,297.1499938964844,293.1499938964844,0.1472477167844772,-3124.75830078125,304.165283203125,0.6397086381912231,0.2113964706659317,0.1969353258609771,293.461669921875,297.1499938964844,293.1499938964844,0.1815133541822433,-3883.01708984375,304.1864013671875,0.6762378215789795,0.2493665814399719,0.244330808520317,293.2411499023437,297.1499938964844,293.1499938964844,0.5362451076507568,-6740.458984375,304.16571044921875,0.8979958295822144,0.6029559969902039,0.4247978329658508,293.2776794433594,297.1499938964844,293.1499938964844,0.6865195631980896,-11055.083984375,304.168701171875,0.9640615582466124,0.7326052188873291,0.6965554356575012,293.1879577636719,297.1499938964844,293.1499938964844,0.0452894978225231,-6577.318359375,304.15362548828125,0.4574158787727356,0.0851278826594352,0.4148981273174286,291.03302001953125,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3265075683594,291.03424072265625,1.0,0.5271643400192261,0.5422479510307312,0.5422479510307312,1.0,1.0,-2.3738937377929688,0.9109659790992736,1.4629276990890503,0.3675520122051239,0.0,0.0,0.9135521054267884,203.9013671875,206.0,33.13601303100586,-28394.736328125,1584.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138366699219,311.10009765625,278.1499938964844,0.0,18000.0,314.75,30795.51171875,36000.0,0.0,0.0,0.64652019739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502223014831543,1.6502457857131958,-2.3501199393649586e-05,0.0,0.0006561358459293,0.0,0.0,514.7969970703125,0.0,0.0,0.0,0.9112308621406556,4.0,0.0,1.0
553320,293.3021850585937,297.1499938964844,293.1499938964844,0.1472477167844772,-3124.75830078125,304.165283203125,0.6397086381912231,0.2113964706659317,0.1969353258609771,293.461669921875,297.1499938964844,293.1499938964844,0.1815133541822433,-3883.01708984375,304.1864013671875,0.6762378215789795,0.2493665814399719,0.244330808520317,293.2411499023437,297.1499938964844,293.1499938964844,0.5362451076507568,-6740.458984375,304.16571044921875,0.8979958295822144,0.6029559969902039,0.4247978329658508,293.2776794433594,297.1499938964844,293.1499938964844,0.6865195631980896,-11055.083984375,304.168701171875,0.9640615582466124,0.7326052188873291,0.6965554356575012,293.1879577636719,297.1499938964844,293.1499938964844,0.0452894978225231,-6577.318359375,304.15362548828125,0.4574158787727356,0.0851278826594352,0.4148981273174286,291.03302001953125,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3265075683594,291.03424072265625,1.0,0.5271643400192261,0.5422479510307312,0.5422479510307312,1.0,1.0,-2.3738937377929688,0.9109659790992736,1.4629276990890503,0.3675520122051239,0.0,0.0,0.9135521054267884,203.9013671875,206.0,33.13601303100586,-28394.736328125,1584.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138366699219,311.10009765625,278.1499938964844,0.0,18000.0,314.75,30795.51171875,36000.0,0.0,0.0,0.64652019739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502223014831543,1.6502457857131958,-2.3501199393649586e-05,0.0,0.0006561358459293,0.0,0.0,514.7969970703125,0.0,0.0,0.0,0.9112308621406556,4.0,0.0,1.0
553380,293.2992248535156,297.1499938964844,293.1499938964844,0.1442298293113708,-3072.961669921875,304.16522216796875,0.6346603631973267,0.2081377804279327,0.1941262185573578,293.4620666503906,297.1499938964844,293.1499938964844,0.1741680949926376,-3756.810302734375,304.1865234375,0.6664913892745972,0.2413888871669769,0.2369413524866104,293.24151611328125,297.1499938964844,293.1499938964844,0.532292902469635,-6700.984375,304.16705322265625,0.8936106562614441,0.6005730032920837,0.4232568144798279,293.2777404785156,297.1499938964844,293.1499938964844,0.681128203868866,-10985.7236328125,304.17144775390625,0.95915287733078,0.7293577790260315,0.6936630010604858,293.1873474121094,297.1499938964844,293.1499938964844,0.0445221923291683,-6512.77490234375,304.1536865234375,0.4526972472667694,0.0842887684702873,0.4117891192436218,291.0634765625,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.32586669921875,291.06524658203125,1.0,0.5267564058303833,0.5444394946098328,0.5444394946098328,1.0,1.0,-2.352581262588501,0.9044783115386964,1.448102951049805,0.3657359778881073,0.0,0.0,0.9231470227241516,206.8353576660156,209.0,41.65092849731445,-28228.939453125,1568.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9760437011719,310.9789733886719,278.1499938964844,0.0,18000.0,314.75,31477.064453125,36000.0,0.0,0.0,0.6475511193275452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688373565673828,1.688398003578186,-2.44287948589772e-05,0.0,0.0006571820704266,0.0,0.0,548.707275390625,0.0,0.0,0.0,0.930576503276825,4.0,0.0,1.0
553440,293.2992248535156,297.1499938964844,293.1499938964844,0.1442298293113708,-3072.961669921875,304.16522216796875,0.6346603631973267,0.2081377804279327,0.1941262185573578,293.4620666503906,297.1499938964844,293.1499938964844,0.1741680949926376,-3756.810302734375,304.1865234375,0.6664913892745972,0.2413888871669769,0.2369413524866104,293.24151611328125,297.1499938964844,293.1499938964844,0.532292902469635,-6700.984375,304.16705322265625,0.8936106562614441,0.6005730032920837,0.4232568144798279,293.2777404785156,297.1499938964844,293.1499938964844,0.681128203868866,-10985.7236328125,304.17144775390625,0.95915287733078,0.7293577790260315,0.6936630010604858,293.1873474121094,297.1499938964844,293.1499938964844,0.0445221923291683,-6512.77490234375,304.1536865234375,0.4526972472667694,0.0842887684702873,0.4117891192436218,291.0634765625,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.32586669921875,291.06524658203125,1.0,0.5267564058303833,0.5444394946098328,0.5444394946098328,1.0,1.0,-2.352581262588501,0.9044783115386964,1.448102951049805,0.3657359778881073,0.0,0.0,0.9231470227241516,206.8353576660156,209.0,41.65092849731445,-28228.939453125,1568.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9760437011719,310.9789733886719,278.1499938964844,0.0,18000.0,314.75,31477.064453125,36000.0,0.0,0.0,0.6475511193275452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688373565673828,1.688398003578186,-2.44287948589772e-05,0.0,0.0006571820704266,0.0,0.0,548.707275390625,0.0,0.0,0.0,0.930576503276825,4.0,0.0,1.0
553500,293.2976989746094,297.1499938964844,293.1499938964844,0.1427175402641296,-3046.85791015625,304.1651916503906,0.6322177052497864,0.2065479457378387,0.1927569210529327,293.462158203125,297.1499938964844,293.1499938964844,0.1704906374216079,-3693.1220703125,304.1865539550781,0.6616978049278259,0.2374170422554016,0.233261376619339,293.2416687011719,297.1499938964844,293.1499938964844,0.5301482677459717,-6679.5009765625,304.1678466796875,0.8914609551429749,0.5993816256523132,0.4224865436553955,293.2777099609375,297.1499938964844,293.1499938964844,0.6782110929489136,-10948.228515625,304.1728515625,0.9566906094551086,0.7277415990829468,0.6922245025634766,293.1870422363281,297.1499938964844,293.1499938964844,0.044124998152256,-6479.203125,304.1537475585937,0.4504206478595733,0.0838753879070282,0.4102602005004883,291.08233642578125,291.1499938964844,256.5391540527344,255.4705810546875,279.1719055175781,293.32550048828125,291.0843505859375,1.0,0.5265664458274841,0.545539379119873,0.545539379119873,1.0,1.0,-2.3420255184173584,0.9012582302093506,1.4407672882080078,0.3648304045200348,0.0,0.0,0.9257758259773254,208.2978057861328,209.0,47.37078094482422,-28156.337890625,1561.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88873291015625,310.9404296875,278.1499938964844,0.0,18000.0,315.2300109863281,31863.875,36000.0,0.0,0.0,0.6528634428977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704790711402893,1.7048156261444092,-2.4854547518771145e-05,0.0,0.0006625733803957,0.0,0.0,564.072021484375,0.0,0.0,0.0,0.939058780670166,4.0,0.0,1.0
553560,293.296142578125,297.1499938964844,293.1499938964844,0.1411593109369278,-3019.791259765625,304.165283203125,0.629819929599762,0.204983040690422,0.1914101094007492,293.4621887207031,297.1499938964844,293.1499938964844,0.1667615622282028,-3628.106201171875,304.18670654296875,0.6569675803184509,0.2334567904472351,0.2295915335416793,293.2418212890625,297.1499938964844,293.1499938964844,0.5277328491210938,-6655.13818359375,304.16900634765625,0.8893375992774963,0.5981888771057129,0.4217156767845154,293.2777099609375,297.1499938964844,293.1499938964844,0.6749507188796997,-10906.11328125,304.17462158203125,0.9542233943939208,0.726128101348877,0.6907893419265747,293.1867370605469,297.1499938964844,293.1499938964844,0.043700136244297,-6443.0029296875,304.1538391113281,0.448197990655899,0.083466038107872,0.4087486267089844,291.1069030761719,291.1499938964844,256.573974609375,255.5014038085937,279.1719665527344,293.3251037597656,291.1099853515625,1.0,0.5263861417770386,0.5466421842575073,0.5466421842575073,1.0,1.0,-2.331533193588257,0.8980528712272644,1.4334803819656372,0.3639262020587921,0.0,0.0,0.9262535572052002,209.7587432861328,212.0,60.41442108154297,-28118.482421875,1553.3717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8574523925781,310.9477233886719,278.1499938964844,0.0,18000.0,315.2300109863281,32291.322265625,36000.0,0.0,0.0,0.6538942456245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192065715789795,1.7192318439483645,-2.525095260352828e-05,0.0,0.0006636194884777,0.0,0.0,578.1022338867188,0.0,0.0,0.0,0.9466466903686525,4.0,0.0,1.0
553620,293.29296875,297.1499938964844,293.1499938964844,0.1379513144493103,-2963.647216796875,304.16552734375,0.6251271367073059,0.2019264250993728,0.188782125711441,293.46209716796875,297.1499938964844,293.1499938964844,0.159217819571495,-3495.355224609375,304.1870422363281,0.6477175354957581,0.2255716472864151,0.2222836017608642,293.2421875,297.1499938964844,293.1499938964844,0.5222179293632507,-6599.31591796875,304.1718444824219,0.8851601481437683,0.595790445804596,0.4201658964157104,293.2776794433594,297.1499938964844,293.1499938964844,0.6675549149513245,-10810.453125,304.1787414550781,0.9492710828781128,0.7228965759277344,0.6879169344902039,293.1861267089844,297.1499938964844,293.1499938964844,0.0427868478000164,-6364.57666015625,304.1540832519531,0.44390869140625,0.0826586782932281,0.4057757258415222,291.1712646484375,291.1499938964844,256.6433410644531,255.5626678466797,279.1720886230469,293.32427978515625,291.1747741699219,1.0,0.5260541439056396,0.5488582253456116,0.5488582253456116,1.0,1.0,-2.3107142448425293,0.8916776776313782,1.4190365076065063,0.3621188402175903,0.0,0.0,0.9191879034042358,212.68069458007807,215.0,82.31253814697266,-28043.787109375,1538.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8439636230469,310.9915771484375,278.1499938964844,0.0,18000.0,315.2300109863281,33387.65234375,36000.0,0.0,0.0,0.6555647850036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7400473356246948,1.7400732040405271,-2.5936671590898183e-05,0.0,0.0006653149612247,0.0,0.0,600.483154296875,0.0,0.0,0.0,0.958384096622467,4.0,0.0,1.0
553680,293.29296875,297.1499938964844,293.1499938964844,0.1379513144493103,-2963.647216796875,304.16552734375,0.6251271367073059,0.2019264250993728,0.188782125711441,293.46209716796875,297.1499938964844,293.1499938964844,0.159217819571495,-3495.355224609375,304.1870422363281,0.6477175354957581,0.2255716472864151,0.2222836017608642,293.2421875,297.1499938964844,293.1499938964844,0.5222179293632507,-6599.31591796875,304.1718444824219,0.8851601481437683,0.595790445804596,0.4201658964157104,293.2776794433594,297.1499938964844,293.1499938964844,0.6675549149513245,-10810.453125,304.1787414550781,0.9492710828781128,0.7228965759277344,0.6879169344902039,293.1861267089844,297.1499938964844,293.1499938964844,0.0427868478000164,-6364.57666015625,304.1540832519531,0.44390869140625,0.0826586782932281,0.4057757258415222,291.1712646484375,291.1499938964844,256.6433410644531,255.5626678466797,279.1720886230469,293.32427978515625,291.1747741699219,1.0,0.5260541439056396,0.5488582253456116,0.5488582253456116,1.0,1.0,-2.3107142448425293,0.8916776776313782,1.4190365076065063,0.3621188402175903,0.0,0.0,0.9191879034042358,212.68069458007807,215.0,82.31253814697266,-28043.787109375,1538.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8439636230469,310.9915771484375,278.1499938964844,0.0,18000.0,315.2300109863281,33387.65234375,36000.0,0.0,0.0,0.6555647850036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7400473356246948,1.7400732040405271,-2.5936671590898183e-05,0.0,0.0006653149612247,0.0,0.0,600.483154296875,0.0,0.0,0.0,0.958384096622467,4.0,0.0,1.0
553740,293.2896728515625,297.1499938964844,293.1499938964844,0.1348163783550262,-2908.4775390625,304.1655578613281,0.6205199956893921,0.1989688128232956,0.1862416863441467,293.46173095703125,297.1499938964844,293.1499938964844,0.1518006175756454,-3363.48583984375,304.1870422363281,0.6387568116188049,0.2177376002073288,0.2150205820798874,293.24249267578125,297.1499938964844,293.1499938964844,0.5165034532546997,-6541.65380859375,304.174072265625,0.8810811042785645,0.5933933258056641,0.418612539768219,293.277587890625,297.1499938964844,293.1499938964844,0.6598833799362183,-10711.7900390625,304.1819152832031,0.944317102432251,0.7196808457374573,0.6850520372390747,293.1855163574219,297.1499938964844,293.1499938964844,0.0418725684285163,-6285.93212890625,304.1542358398437,0.4398248791694641,0.0818661376833915,0.4028664231300354,291.2391967773437,291.1499938964844,256.7122497558594,255.6233673095703,279.1722106933594,293.3233337402344,291.24273681640625,1.0,0.5257608294487,0.5510868430137634,0.5510868430137634,1.0,1.0,-2.290135622024536,0.885357677936554,1.4047781229019165,0.3603156507015228,0.0,0.0,0.902754008769989,215.60118103027344,218.0,91.07682800292967,-27958.982421875,1523.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8852844238281,311.0630187988281,278.1499938964844,0.0,18000.0,315.7099914550781,34763.74609375,36000.0,0.0,0.0,0.6614290475845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7483458518981934,1.7483723163604736,-2.642366598593071e-05,0.0,0.0006712664035148,0.0,0.0,612.903564453125,0.0,0.0,0.0,0.9645748734474182,4.0,0.0,1.0
553800,293.2896728515625,297.1499938964844,293.1499938964844,0.1348163783550262,-2908.4775390625,304.1655578613281,0.6205199956893921,0.1989688128232956,0.1862416863441467,293.46173095703125,297.1499938964844,293.1499938964844,0.1518006175756454,-3363.48583984375,304.1870422363281,0.6387568116188049,0.2177376002073288,0.2150205820798874,293.24249267578125,297.1499938964844,293.1499938964844,0.5165034532546997,-6541.65380859375,304.174072265625,0.8810811042785645,0.5933933258056641,0.418612539768219,293.277587890625,297.1499938964844,293.1499938964844,0.6598833799362183,-10711.7900390625,304.1819152832031,0.944317102432251,0.7196808457374573,0.6850520372390747,293.1855163574219,297.1499938964844,293.1499938964844,0.0418725684285163,-6285.93212890625,304.1542358398437,0.4398248791694641,0.0818661376833915,0.4028664231300354,291.2391967773437,291.1499938964844,256.7122497558594,255.6233673095703,279.1722106933594,293.3233337402344,291.24273681640625,1.0,0.5257608294487,0.5510868430137634,0.5510868430137634,1.0,1.0,-2.290135622024536,0.885357677936554,1.4047781229019165,0.3603156507015228,0.0,0.0,0.902754008769989,215.60118103027344,218.0,91.07682800292967,-27958.982421875,1523.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8852844238281,311.0630187988281,278.1499938964844,0.0,18000.0,315.7099914550781,34763.74609375,36000.0,0.0,0.0,0.6614290475845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7483458518981934,1.7483723163604736,-2.642366598593071e-05,0.0,0.0006712664035148,0.0,0.0,612.903564453125,0.0,0.0,0.0,0.9645748734474182,4.0,0.0,1.0
553860,293.2863464355469,297.1499938964844,293.1499938964844,0.1316966116428375,-2853.170166015625,304.16558837890625,0.6159255504608154,0.1961096823215484,0.1837889701128006,293.4611511230469,297.1499938964844,293.1499938964844,0.1444557905197143,-3231.385009765625,304.1869201660156,0.6300183534622192,0.209958478808403,0.2078066915273666,293.2427062988281,297.1499938964844,293.1499938964844,0.5104002952575684,-6479.9609375,304.1762390136719,0.8771076202392578,0.5910050272941589,0.4170648455619812,293.2773742675781,297.1499938964844,293.1499938964844,0.6517122387886047,-10606.6845703125,304.1849060058594,0.9393909573554992,0.7164902687072754,0.6822099685668945,293.1849365234375,297.1499938964844,293.1499938964844,0.0409318767488002,-6204.6025390625,304.1543884277344,0.4359448850154876,0.0810887739062309,0.400021493434906,291.31549072265625,291.1499938964844,256.7807006835937,255.6835327148437,279.1723327636719,293.3222961425781,291.319580078125,1.0,0.5255078077316284,0.5533264875411987,0.5533264875411987,1.0,1.0,-2.269833564758301,0.8791073560714722,1.3907263278961182,0.3585238456726074,0.0,0.0,0.8757413625717163,218.5187225341797,221.0,103.41252136230467,-27905.91015625,1509.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0497741699219,311.2181701660156,278.1499938964844,0.0,18000.0,315.7099914550781,36540.0,36000.0,0.0,0.0,0.6627697944641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7405697107315063,1.7405964136123655,-2.666061664058361e-05,0.0,0.000672627124004,0.0,0.0,612.2006225585938,0.0,0.0,0.0,0.9637576937675476,4.0,0.0,1.0
553920,293.2863464355469,297.1499938964844,293.1499938964844,0.1316966116428375,-2853.170166015625,304.16558837890625,0.6159255504608154,0.1961096823215484,0.1837889701128006,293.4611511230469,297.1499938964844,293.1499938964844,0.1444557905197143,-3231.385009765625,304.1869201660156,0.6300183534622192,0.209958478808403,0.2078066915273666,293.2427062988281,297.1499938964844,293.1499938964844,0.5104002952575684,-6479.9609375,304.1762390136719,0.8771076202392578,0.5910050272941589,0.4170648455619812,293.2773742675781,297.1499938964844,293.1499938964844,0.6517122387886047,-10606.6845703125,304.1849060058594,0.9393909573554992,0.7164902687072754,0.6822099685668945,293.1849365234375,297.1499938964844,293.1499938964844,0.0409318767488002,-6204.6025390625,304.1543884277344,0.4359448850154876,0.0810887739062309,0.400021493434906,291.31549072265625,291.1499938964844,256.7807006835937,255.6835327148437,279.1723327636719,293.3222961425781,291.319580078125,1.0,0.5255078077316284,0.5533264875411987,0.5533264875411987,1.0,1.0,-2.269833564758301,0.8791073560714722,1.3907263278961182,0.3585238456726074,0.0,0.0,0.8757413625717163,218.5187225341797,221.0,103.41252136230467,-27905.91015625,1509.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0497741699219,311.2181701660156,278.1499938964844,0.0,18000.0,315.7099914550781,36540.0,36000.0,0.0,0.0,0.6627697944641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7405697107315063,1.7405964136123655,-2.666061664058361e-05,0.0,0.000672627124004,0.0,0.0,612.2006225585938,0.0,0.0,0.0,0.9637576937675476,4.0,0.0,1.0
553980,293.28289794921875,297.1499938964844,293.1499938964844,0.1287706345319748,-2801.15087890625,304.1652526855469,0.6112546920776367,0.1933489441871643,0.1814234405755996,293.4603576660156,297.1499938964844,293.1499938964844,0.1373851001262664,-3103.0068359375,304.1864013671875,0.6212775111198425,0.2022337615489959,0.2006420791149139,293.2428283691406,297.1499938964844,293.1499938964844,0.504589855670929,-6421.59033203125,304.1771240234375,0.873236894607544,0.5886312127113342,0.4155235886573791,293.27703857421875,297.1499938964844,293.1499938964844,0.6438941359519958,-10506.943359375,304.18621826171875,0.9345116019248962,0.7133311629295349,0.6793915629386902,293.184326171875,297.1499938964844,293.1499938964844,0.0400455966591835,-6128.154296875,304.1543884277344,0.432262510061264,0.0803266242146492,0.3972417116165161,291.3852844238281,291.1499938964844,256.84869384765625,255.74313354492188,279.1724548339844,293.3211669921875,291.38848876953125,1.0,0.5252953767776489,0.5555770397186279,0.5555770397186279,1.0,1.0,-2.249810218811035,0.8729284405708313,1.376881718635559,0.3567446768283844,0.0,0.0,0.8395264148712158,221.435302734375,224.0,95.6771011352539,-27795.2578125,1495.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2579040527344,311.3750915527344,278.1499938964844,0.0,18000.0,315.7099914550781,38892.078125,36000.0,0.0,0.0,0.6629262566566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7106165885925293,1.7106431722640991,-2.656480137375184e-05,0.0,0.000672785914503,0.0,0.0,593.755615234375,0.0,0.0,0.0,0.9535026550292968,4.0,0.0,1.0
554040,293.28289794921875,297.1499938964844,293.1499938964844,0.1287706345319748,-2801.15087890625,304.1652526855469,0.6112546920776367,0.1933489441871643,0.1814234405755996,293.4603576660156,297.1499938964844,293.1499938964844,0.1373851001262664,-3103.0068359375,304.1864013671875,0.6212775111198425,0.2022337615489959,0.2006420791149139,293.2428283691406,297.1499938964844,293.1499938964844,0.504589855670929,-6421.59033203125,304.1771240234375,0.873236894607544,0.5886312127113342,0.4155235886573791,293.27703857421875,297.1499938964844,293.1499938964844,0.6438941359519958,-10506.943359375,304.18621826171875,0.9345116019248962,0.7133311629295349,0.6793915629386902,293.184326171875,297.1499938964844,293.1499938964844,0.0400455966591835,-6128.154296875,304.1543884277344,0.432262510061264,0.0803266242146492,0.3972417116165161,291.3852844238281,291.1499938964844,256.84869384765625,255.74313354492188,279.1724548339844,293.3211669921875,291.38848876953125,1.0,0.5252953767776489,0.5555770397186279,0.5555770397186279,1.0,1.0,-2.249810218811035,0.8729284405708313,1.376881718635559,0.3567446768283844,0.0,0.0,0.8395264148712158,221.435302734375,224.0,95.6771011352539,-27795.2578125,1495.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2579040527344,311.3750915527344,278.1499938964844,0.0,18000.0,315.7099914550781,38892.078125,36000.0,0.0,0.0,0.6629262566566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7106165885925293,1.7106431722640991,-2.656480137375184e-05,0.0,0.000672785914503,0.0,0.0,593.755615234375,0.0,0.0,0.0,0.9535026550292968,4.0,0.0,1.0
554100,293.2811889648437,297.1499938964844,293.1499938964844,0.1274385750293731,-2777.500244140625,304.1648864746094,0.6088871359825134,0.1920060068368911,0.1802738159894943,293.4598999023437,297.1499938964844,293.1499938964844,0.1340121030807495,-3041.4189453125,304.1859130859375,0.6167715191841125,0.1983928829431533,0.1970789283514022,293.2428283691406,297.1499938964844,293.1499938964844,0.502039909362793,-6396.24267578125,304.17681884765625,0.8713443279266357,0.5874572992324829,0.4147602915763855,293.2767944335937,297.1499938964844,293.1499938964844,0.6404281854629517,-10463.26953125,304.1859436035156,0.9321024417877196,0.7117733359336853,0.6779996752738953,293.1840209960937,297.1499938964844,293.1499938964844,0.0396496057510376,-6094.26806640625,304.1543273925781,0.4304945766925812,0.079951524734497,0.3958766460418701,291.4123229980469,291.1499938964844,256.88250732421875,255.7727203369141,279.1724853515625,293.320556640625,291.4148254394531,1.0,0.5252050757408142,0.5567053556442261,0.5567053556442261,1.0,1.0,-2.239920854568481,0.8698726892471313,1.37004816532135,0.3558627963066101,0.0,0.0,0.8192965388298035,222.89190673828125,224.0,84.31705474853516,-27711.759765625,1488.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3795166015625,311.4517822265625,278.1499938964844,0.0,18000.0,315.2300109863281,40245.00390625,36000.0,0.0,0.0,0.6576936841011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.685866117477417,1.6858924627304075,-2.636028330016416e-05,0.0,0.0006674755131825,0.0,0.0,576.890869140625,0.0,0.0,0.0,0.9441914558410645,4.0,0.0,1.0
