time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2794189453125,297.1499938964844,293.1499938964844,0.1262527257204055,-2756.571533203125,304.1643371582031,0.6065312027931213,0.1906881481409073,0.1791461855173111,293.4593811035156,297.1499938964844,293.1499938964844,0.1308051347732544,-2982.75927734375,304.1852111816406,0.6120582818984985,0.1945671588182449,0.1935289651155471,293.2427673339844,297.1499938964844,293.1499938964844,0.4999703466892242,-6376.0732421875,304.1756896972656,0.8694818615913391,0.5862957239151001,0.4140040576457977,293.27642822265625,297.1499938964844,293.1499938964844,0.6375638246536255,-10427.9453125,304.1845703125,0.9297200441360474,0.7102348208427429,0.6766232848167419,293.1837158203125,297.1499938964844,293.1499938964844,0.0393124632537364,-6065.87353515625,304.1541442871094,0.428774893283844,0.0795806273818016,0.3945289552211761,291.42889404296875,291.1499938964844,256.9162292480469,255.8021697998047,279.17254638671875,293.31988525390625,291.4297180175781,1.0,0.5251259207725525,0.5578351020812988,0.5578351020812988,1.0,1.0,-2.230121612548828,0.8668427467346191,1.3632789850234983,0.3549875020980835,0.0,0.0,0.7989529371261597,224.34698486328125,227.0,61.621212005615234,-27578.51171875,1482.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47711181640625,311.4939270019531,278.1499938964844,0.0,18000.0,315.2300109863281,41647.33984375,36000.0,0.0,0.0,0.6563217639923096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.654300570487976,1.654326558113098,-2.603717257443349e-05,0.0,0.0006660831277258,0.0,0.0,554.90771484375,0.0,0.0,0.0,0.9319335222244264,4.0,0.0,1.0
554220,293.27587890625,297.1499938964844,293.1499938964844,0.1243164986371994,-2722.840576171875,304.16278076171875,0.601864755153656,0.1881289482116699,0.1769586205482483,293.4582214355469,297.1499938964844,293.1499938964844,0.1248647421598434,-2873.8623046875,304.1833801269531,0.60201495885849,0.1869642436504364,0.1864723414182663,293.24237060546875,297.1499938964844,293.1499938964844,0.497344970703125,-6351.7724609375,304.1714782714844,0.8658556938171387,0.5840222835540771,0.4125232100486755,293.27545166015625,297.1499938964844,293.1499938964844,0.6337482333183289,-10383.275390625,304.17938232421875,0.9250600337982178,0.7072330713272095,0.6739358901977539,293.1830749511719,297.1499938964844,293.1499938964844,0.0388153530657291,-6025.6103515625,304.1535949707031,0.4254793226718902,0.0788525268435478,0.3918894827365875,291.428466796875,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3183898925781,291.4274597167969,1.0,0.5250035524368286,0.560096025466919,0.560096025466919,1.0,1.0,-2.210840940475464,0.8608782887458801,1.349962592124939,0.3532645404338836,0.0,0.0,0.7615219354629517,227.2502899169922,230.0,11.529119491577148,-27265.109375,1469.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7159423828125,311.5809326171875,278.1499938964844,0.0,18000.0,315.2300109863281,44015.7890625,36000.0,0.0,0.0,0.6524854302406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5752508640289309,1.5752758979797363,-2.502252027625218e-05,0.0,0.0006621897919103,0.0,0.0,499.29400634765625,0.0,0.0,0.0,0.8999220728874207,4.0,0.0,1.0
554280,293.27587890625,297.1499938964844,293.1499938964844,0.1243164986371994,-2722.840576171875,304.16278076171875,0.601864755153656,0.1881289482116699,0.1769586205482483,293.4582214355469,297.1499938964844,293.1499938964844,0.1248647421598434,-2873.8623046875,304.1833801269531,0.60201495885849,0.1869642436504364,0.1864723414182663,293.24237060546875,297.1499938964844,293.1499938964844,0.497344970703125,-6351.7724609375,304.1714782714844,0.8658556938171387,0.5840222835540771,0.4125232100486755,293.27545166015625,297.1499938964844,293.1499938964844,0.6337482333183289,-10383.275390625,304.17938232421875,0.9250600337982178,0.7072330713272095,0.6739358901977539,293.1830749511719,297.1499938964844,293.1499938964844,0.0388153530657291,-6025.6103515625,304.1535949707031,0.4254793226718902,0.0788525268435478,0.3918894827365875,291.428466796875,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3183898925781,291.4274597167969,1.0,0.5250035524368286,0.560096025466919,0.560096025466919,1.0,1.0,-2.210840940475464,0.8608782887458801,1.349962592124939,0.3532645404338836,0.0,0.0,0.7615219354629517,227.2502899169922,230.0,11.529119491577148,-27265.109375,1469.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7159423828125,311.5809326171875,278.1499938964844,0.0,18000.0,315.2300109863281,44015.7890625,36000.0,0.0,0.0,0.6524854302406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5752508640289309,1.5752758979797363,-2.502252027625218e-05,0.0,0.0006621897919103,0.0,0.0,499.29400634765625,0.0,0.0,0.0,0.8999220728874207,4.0,0.0,1.0
554340,293.27227783203125,297.1499938964844,293.1499938964844,0.1227760910987854,-2696.44384765625,304.1611022949219,0.5972640514373779,0.1856690347194671,0.1748598515987396,293.4568786621094,297.1499938964844,293.1499938964844,0.1193393543362617,-2772.03857421875,304.18145751953125,0.5914788842201233,0.1794278174638748,0.1794758141040802,293.2417907714844,297.1499938964844,293.1499938964844,0.4960988759994507,-6341.71728515625,304.1663818359375,0.8623501658439636,0.58179771900177,0.4110793769359588,293.274169921875,297.1499938964844,293.1499938964844,0.6317057609558105,-10361.9150390625,304.1729736328125,0.9205487966537476,0.7043104767799377,0.671328067779541,293.1824645996094,297.1499938964844,293.1499938964844,0.0384744070470333,-5999.8642578125,304.1529541015625,0.4223648905754089,0.0781427547335624,0.3893286287784576,291.3994445800781,291.1499938964844,257.04998779296875,255.9185028076172,279.172607421875,293.3167419433594,291.3970947265625,1.0,0.524930477142334,0.5623597502708435,0.5623597502708435,1.0,1.0,-2.1919736862182617,0.8550387620925903,1.3369348049163818,0.3515797257423401,0.0,0.0,0.7299453616142273,230.1500701904297,233.0,-29.832321166992188,-26910.1640625,1457.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01226806640625,311.6796264648437,278.1499938964844,0.0,18000.0,314.75,45388.76953125,36000.0,0.0,0.0,0.6422008275985718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4836829900741575,1.4837065935134888,-2.3632113880012184e-05,0.0,0.0006517521687783,0.0,0.0,436.4736633300781,0.0,0.0,0.0,0.8613402843475342,4.0,0.0,1.0
554400,293.27227783203125,297.1499938964844,293.1499938964844,0.1227760910987854,-2696.44384765625,304.1611022949219,0.5972640514373779,0.1856690347194671,0.1748598515987396,293.4568786621094,297.1499938964844,293.1499938964844,0.1193393543362617,-2772.03857421875,304.18145751953125,0.5914788842201233,0.1794278174638748,0.1794758141040802,293.2417907714844,297.1499938964844,293.1499938964844,0.4960988759994507,-6341.71728515625,304.1663818359375,0.8623501658439636,0.58179771900177,0.4110793769359588,293.274169921875,297.1499938964844,293.1499938964844,0.6317057609558105,-10361.9150390625,304.1729736328125,0.9205487966537476,0.7043104767799377,0.671328067779541,293.1824645996094,297.1499938964844,293.1499938964844,0.0384744070470333,-5999.8642578125,304.1529541015625,0.4223648905754089,0.0781427547335624,0.3893286287784576,291.3994445800781,291.1499938964844,257.04998779296875,255.9185028076172,279.172607421875,293.3167419433594,291.3970947265625,1.0,0.524930477142334,0.5623597502708435,0.5623597502708435,1.0,1.0,-2.1919736862182617,0.8550387620925903,1.3369348049163818,0.3515797257423401,0.0,0.0,0.7299453616142273,230.1500701904297,233.0,-29.832321166992188,-26910.1640625,1457.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01226806640625,311.6796264648437,278.1499938964844,0.0,18000.0,314.75,45388.76953125,36000.0,0.0,0.0,0.6422008275985718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4836829900741575,1.4837065935134888,-2.3632113880012184e-05,0.0,0.0006517521687783,0.0,0.0,436.4736633300781,0.0,0.0,0.0,0.8613402843475342,4.0,0.0,1.0
554460,293.2686462402344,297.1499938964844,293.1499938964844,0.1216083914041519,-2677.002685546875,304.1593322753906,0.5927335023880005,0.1833058297634124,0.1728476136922836,293.45538330078125,297.1499938964844,293.1499938964844,0.1141795814037323,-2676.4892578125,304.1795654296875,0.5804970860481262,0.1719607561826706,0.1725422143936157,293.2411499023437,297.1499938964844,293.1499938964844,0.4961888194084167,-6345.36474609375,304.1607666015625,0.8589470386505127,0.5796058773994446,0.4096595644950866,293.2727966308594,297.1499938964844,293.1499938964844,0.6313889026641846,-10363.01953125,304.16583251953125,0.9161892533302308,0.7014456391334534,0.6687768697738647,293.18182373046875,297.1499938964844,293.1499938964844,0.0382820814847946,-5987.9970703125,304.1522827148437,0.4194134473800659,0.0774497985839843,0.3868427276611328,291.3427734375,291.1499938964844,257.1163635253906,255.9758453369141,279.1726989746094,293.31500244140625,291.3391418457031,1.0,0.524904727935791,0.564631462097168,0.564631462097168,1.0,1.0,-2.1734731197357178,0.8493102192878723,1.324162840843201,0.3499299883842468,0.0,0.0,0.7077271342277527,233.05308532714844,236.0,-68.60233306884766,-26504.373046875,1446.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2733459472656,311.7322998046875,278.1499938964844,0.0,18000.0,314.75,45336.94140625,36000.0,0.0,0.0,0.6340251564979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394270658493042,1.3942927122116089,-2.205779310315848e-05,0.0,0.0006434549577534,0.0,0.0,377.23919677734375,0.0,0.0,0.0,0.8218200206756592,4.0,0.0,1.0
554520,293.2686462402344,297.1499938964844,293.1499938964844,0.1216083914041519,-2677.002685546875,304.1593322753906,0.5927335023880005,0.1833058297634124,0.1728476136922836,293.45538330078125,297.1499938964844,293.1499938964844,0.1141795814037323,-2676.4892578125,304.1795654296875,0.5804970860481262,0.1719607561826706,0.1725422143936157,293.2411499023437,297.1499938964844,293.1499938964844,0.4961888194084167,-6345.36474609375,304.1607666015625,0.8589470386505127,0.5796058773994446,0.4096595644950866,293.2727966308594,297.1499938964844,293.1499938964844,0.6313889026641846,-10363.01953125,304.16583251953125,0.9161892533302308,0.7014456391334534,0.6687768697738647,293.18182373046875,297.1499938964844,293.1499938964844,0.0382820814847946,-5987.9970703125,304.1522827148437,0.4194134473800659,0.0774497985839843,0.3868427276611328,291.3427734375,291.1499938964844,257.1163635253906,255.9758453369141,279.1726989746094,293.31500244140625,291.3391418457031,1.0,0.524904727935791,0.564631462097168,0.564631462097168,1.0,1.0,-2.1734731197357178,0.8493102192878723,1.324162840843201,0.3499299883842468,0.0,0.0,0.7077271342277527,233.05308532714844,236.0,-68.60233306884766,-26504.373046875,1446.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2733459472656,311.7322998046875,278.1499938964844,0.0,18000.0,314.75,45336.94140625,36000.0,0.0,0.0,0.6340251564979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394270658493042,1.3942927122116089,-2.205779310315848e-05,0.0,0.0006434549577534,0.0,0.0,377.23919677734375,0.0,0.0,0.0,0.8218200206756592,4.0,0.0,1.0
554580,293.2650146484375,297.1499938964844,293.1499938964844,0.1205346807837486,-2659.132568359375,304.15802001953125,0.5882793068885803,0.1810363829135894,0.1709200143814087,293.45367431640625,297.1499938964844,293.1499938964844,0.1091071739792823,-2581.5654296875,304.1781921386719,0.5691406726837158,0.164566233754158,0.1656750291585922,293.2405090332031,297.1499938964844,293.1499938964844,0.4965288043022156,-6350.8291015625,304.1566772460937,0.8556321263313293,0.5774251222610474,0.408252865076065,293.2714538574219,297.1499938964844,293.1499938964844,0.631450891494751,-10367.5595703125,304.1605224609375,0.9119903445243835,0.6986097097396851,0.6662625074386597,293.1811828613281,297.1499938964844,293.1499938964844,0.0381106063723564,-5977.90234375,304.1518249511719,0.4166058301925659,0.0767715126276016,0.3844242095947265,291.283203125,291.1499938964844,257.1825561523437,256.0327453613281,279.1727905273437,293.3132629394531,291.2800598144531,1.0,0.5249231457710266,0.5669172406196594,0.5669172406196594,1.0,1.0,-2.1552953720092773,0.8436805009841919,1.3116148710250854,0.3483140468597412,0.0,0.0,0.6940445303916931,235.96334838867188,239.0,-76.98237609863281,-26154.11328125,1434.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5409240722656,311.80841064453125,278.1499938964844,0.0,18000.0,314.75,44093.68359375,36000.0,0.0,0.0,0.6247152090072632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3202601671218872,1.3202807903289795,-2.0556644813041203e-05,0.0,0.0006340065738186,0.0,0.0,329.61358642578125,0.0,0.0,0.0,0.7870004773139954,4.0,0.0,1.0
554640,293.2650146484375,297.1499938964844,293.1499938964844,0.1205346807837486,-2659.132568359375,304.15802001953125,0.5882793068885803,0.1810363829135894,0.1709200143814087,293.45367431640625,297.1499938964844,293.1499938964844,0.1091071739792823,-2581.5654296875,304.1781921386719,0.5691406726837158,0.164566233754158,0.1656750291585922,293.2405090332031,297.1499938964844,293.1499938964844,0.4965288043022156,-6350.8291015625,304.1566772460937,0.8556321263313293,0.5774251222610474,0.408252865076065,293.2714538574219,297.1499938964844,293.1499938964844,0.631450891494751,-10367.5595703125,304.1605224609375,0.9119903445243835,0.6986097097396851,0.6662625074386597,293.1811828613281,297.1499938964844,293.1499938964844,0.0381106063723564,-5977.90234375,304.1518249511719,0.4166058301925659,0.0767715126276016,0.3844242095947265,291.283203125,291.1499938964844,257.1825561523437,256.0327453613281,279.1727905273437,293.3132629394531,291.2800598144531,1.0,0.5249231457710266,0.5669172406196594,0.5669172406196594,1.0,1.0,-2.1552953720092773,0.8436805009841919,1.3116148710250854,0.3483140468597412,0.0,0.0,0.6940445303916931,235.96334838867188,239.0,-76.98237609863281,-26154.11328125,1434.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5409240722656,311.80841064453125,278.1499938964844,0.0,18000.0,314.75,44093.68359375,36000.0,0.0,0.0,0.6247152090072632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3202601671218872,1.3202807903289795,-2.0556644813041203e-05,0.0,0.0006340065738186,0.0,0.0,329.61358642578125,0.0,0.0,0.0,0.7870004773139954,4.0,0.0,1.0
554700,293.2632141113281,297.1499938964844,293.1499938964844,0.1199761033058166,-2649.69091796875,304.1575927734375,0.5860812067985535,0.1799355447292328,0.1699869036674499,293.4527893066406,297.1499938964844,293.1499938964844,0.1065542101860046,-2533.304443359375,304.1777038574219,0.5633516907691956,0.1608971655368805,0.1622673720121383,293.2402648925781,297.1499938964844,293.1499938964844,0.4965437054634094,-6351.62841796875,304.1554260253906,0.853999674320221,0.5763283967971802,0.4075468778610229,293.2708435058594,297.1499938964844,293.1499938964844,0.631309449672699,-10366.8896484375,304.15887451171875,0.9099496006965636,0.6971883177757263,0.6650053858757019,293.1808776855469,297.1499938964844,293.1499938964844,0.0380061864852905,-5971.017578125,304.15167236328125,0.4152485430240631,0.0764368548989296,0.3832365870475769,291.25787353515625,291.1499938964844,257.215576171875,256.0610046386719,279.1728820800781,293.3124084472656,291.255126953125,1.0,0.5249468088150024,0.5680674314498901,0.5680674314498901,1.0,1.0,-2.1462974548339844,0.8408916592597961,1.305405855178833,0.3475145995616913,0.0,0.0,0.6894133687019348,237.42337036132807,239.0,-73.04175567626953,-25999.94140625,1429.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6653137207031,311.8492126464844,278.1499938964844,0.0,18000.0,314.2699890136719,43297.15234375,36000.0,0.0,0.0,0.6149623990058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2897549867630005,1.2897748947143557,-1.989302472793497e-05,0.0,0.0006241086521185,0.0,0.0,310.5087585449219,0.0,0.0,0.0,0.7720762491226196,4.0,0.0,1.0
554760,293.26141357421875,297.1499938964844,293.1499938964844,0.1194285154342651,-2640.418701171875,304.1571960449219,0.5839032530784607,0.1788569539785385,0.1690736413002014,293.45184326171875,297.1499938964844,293.1499938964844,0.1040151268243789,-2485.037353515625,304.1772766113281,0.5575094819068909,0.1572476625442505,0.1588774174451828,293.24005126953125,297.1499938964844,293.1499938964844,0.4965465366840362,-6352.20703125,304.1544494628906,0.8523818254470825,0.575226366519928,0.4068370163440704,293.2702941894531,297.1499938964844,293.1499938964844,0.6311622262001038,-10365.9384765625,304.15753173828125,0.9079504013061525,0.6957628130912781,0.6637442111968994,293.1805725097656,297.1499938964844,293.1499938964844,0.0379010364413261,-5964.04052734375,304.1515808105469,0.413918673992157,0.0761046856641769,0.3820609748363495,291.2333374023437,291.1499938964844,257.24853515625,256.089111328125,279.1729736328125,293.3115539550781,291.230224609375,1.0,0.5249789953231812,0.569223165512085,0.569223165512085,1.0,1.0,-2.137349843978882,0.8381161689758301,1.2992336750030518,0.3467191159725189,0.0,0.0,0.6862897276878357,238.8867034912109,242.0,-72.42906951904297,-25832.287109375,1424.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74102783203125,311.856201171875,278.1499938964844,0.0,18000.0,314.2699890136719,42459.0234375,36000.0,0.0,0.0,0.6093349456787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263514518737793,1.2635338306427002,-1.9296630853204988e-05,0.0,0.0006183974910527,0.0,0.0,294.2853698730469,0.0,0.0,0.0,0.7589022517204285,4.0,0.0,1.0
554820,293.2577819824219,297.1499938964844,293.1499938964844,0.1183360293507576,-2621.780517578125,304.1566467285156,0.579616367816925,0.1767673641443252,0.1673076301813125,293.4497985839844,297.1499938964844,293.1499938964844,0.0989575386047363,-2388.003662109375,304.1766357421875,0.5457472205162048,0.1500115543603897,0.1521548181772232,293.2397155761719,297.1499938964844,293.1499938964844,0.4963868856430053,-6351.30712890625,304.1532897949219,0.8491946458816528,0.5730138421058655,0.4054101109504699,293.26934814453125,297.1499938964844,293.1499938964844,0.6306871771812439,-10360.9365234375,304.1558837890625,0.9040987491607666,0.6929078698158264,0.6612163186073303,293.17999267578125,297.1499938964844,293.1499938964844,0.037673182785511,-5948.328125,304.15142822265625,0.4113335013389587,0.0754473805427551,0.3797416090965271,291.1881103515625,291.1499938964844,257.314208984375,256.1449890136719,279.1731872558594,293.3099060058594,291.1859436035156,1.0,0.5250673890113831,0.571550190448761,0.571550190448761,1.0,1.0,-2.1196188926696777,0.8326108455657959,1.2870080471038818,0.3451424241065979,0.0,0.0,0.6844322681427002,241.81939697265625,230.0,-62.13715744018555,-25546.2421875,1413.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84332275390625,311.8621826171875,278.1499938964844,0.0,18000.0,314.2699890136719,40631.3984375,36000.0,0.0,0.0,0.5982011556625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2255336046218872,1.225551962852478,-1.830924338719342e-05,0.0,0.0006070981035009,0.0,0.0,270.26153564453125,0.0,0.0,0.0,0.7383599281311035,4.0,0.0,1.0
554880,293.2577819824219,297.1499938964844,293.1499938964844,0.1183360293507576,-2621.780517578125,304.1566467285156,0.579616367816925,0.1767673641443252,0.1673076301813125,293.4497985839844,297.1499938964844,293.1499938964844,0.0989575386047363,-2388.003662109375,304.1766357421875,0.5457472205162048,0.1500115543603897,0.1521548181772232,293.2397155761719,297.1499938964844,293.1499938964844,0.4963868856430053,-6351.30712890625,304.1532897949219,0.8491946458816528,0.5730138421058655,0.4054101109504699,293.26934814453125,297.1499938964844,293.1499938964844,0.6306871771812439,-10360.9365234375,304.1558837890625,0.9040987491607666,0.6929078698158264,0.6612163186073303,293.17999267578125,297.1499938964844,293.1499938964844,0.037673182785511,-5948.328125,304.15142822265625,0.4113335013389587,0.0754473805427551,0.3797416090965271,291.1881103515625,291.1499938964844,257.314208984375,256.1449890136719,279.1731872558594,293.3099060058594,291.1859436035156,1.0,0.5250673890113831,0.571550190448761,0.571550190448761,1.0,1.0,-2.1196188926696777,0.8326108455657959,1.2870080471038818,0.3451424241065979,0.0,0.0,0.6844322681427002,241.81939697265625,230.0,-62.13715744018555,-25546.2421875,1413.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84332275390625,311.8621826171875,278.1499938964844,0.0,18000.0,314.2699890136719,40631.3984375,36000.0,0.0,0.0,0.5982011556625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2255336046218872,1.225551962852478,-1.830924338719342e-05,0.0,0.0006070981035009,0.0,0.0,270.26153564453125,0.0,0.0,0.0,0.7383599281311035,4.0,0.0,1.0
554940,293.2538757324219,297.1499938964844,293.1499938964844,0.1169526278972625,-2597.51220703125,304.15673828125,0.5784621238708496,0.1748260706663131,0.1654243022203445,293.4473571777344,297.1499938964844,293.1499938964844,0.0936596915125846,-2284.986083984375,304.1766052246094,0.5368432998657227,0.1429108828306198,0.145298957824707,293.2392883300781,297.1499938964844,293.1499938964844,0.4952282309532165,-6339.4326171875,304.1541748046875,0.8498440384864807,0.570824384689331,0.4038109481334686,293.2684326171875,297.1499938964844,293.1499938964844,0.629037618637085,-10339.1357421875,304.1567077636719,0.9047792553901672,0.6900730133056641,0.6584554314613342,293.1792297363281,297.1499938964844,293.1499938964844,0.0371692329645156,-5908.69873046875,304.1517944335937,0.4109011888504028,0.074844516813755,0.3764413893222809,291.1614990234375,291.1499938964844,257.3795471191406,256.2002868652344,279.1739196777344,293.30810546875,291.16033935546875,1.0,0.5206392407417297,0.5739785432815552,0.5739785432815552,1.0,1.0,-2.099924802780152,0.8262681365013123,1.273656725883484,0.3431982696056366,0.0,0.0,0.6848705410957336,238.6148223876953,218.0,-40.999786376953125,-25285.12890625,1379.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8745422363281,311.8475646972656,278.1499938964844,0.0,18000.0,313.7900085449219,39084.03515625,36000.0,0.0,0.0,0.5827106833457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2020924091339111,1.2021100521087646,-1.7613745512790047e-05,0.0,0.000591377262026,0.0,0.0,255.0285797119141,0.0,0.0,0.0,0.7245784997940063,4.0,0.0,1.0
555000,293.2538757324219,297.1499938964844,293.1499938964844,0.1169526278972625,-2597.51220703125,304.15673828125,0.5784621238708496,0.1748260706663131,0.1654243022203445,293.4473571777344,297.1499938964844,293.1499938964844,0.0936596915125846,-2284.986083984375,304.1766052246094,0.5368432998657227,0.1429108828306198,0.145298957824707,293.2392883300781,297.1499938964844,293.1499938964844,0.4952282309532165,-6339.4326171875,304.1541748046875,0.8498440384864807,0.570824384689331,0.4038109481334686,293.2684326171875,297.1499938964844,293.1499938964844,0.629037618637085,-10339.1357421875,304.1567077636719,0.9047792553901672,0.6900730133056641,0.6584554314613342,293.1792297363281,297.1499938964844,293.1499938964844,0.0371692329645156,-5908.69873046875,304.1517944335937,0.4109011888504028,0.074844516813755,0.3764413893222809,291.1614990234375,291.1499938964844,257.3795471191406,256.2002868652344,279.1739196777344,293.30810546875,291.16033935546875,1.0,0.5206392407417297,0.5739785432815552,0.5739785432815552,1.0,1.0,-2.099924802780152,0.8262681365013123,1.273656725883484,0.3431982696056366,0.0,0.0,0.6848705410957336,238.6148223876953,218.0,-40.999786376953125,-25285.12890625,1379.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8745422363281,311.8475646972656,278.1499938964844,0.0,18000.0,313.7900085449219,39084.03515625,36000.0,0.0,0.0,0.5827106833457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2020924091339111,1.2021100521087646,-1.7613745512790047e-05,0.0,0.000591377262026,0.0,0.0,255.0285797119141,0.0,0.0,0.0,0.7245784997940063,4.0,0.0,1.0
555060,293.2494812011719,297.1499938964844,293.1499938964844,0.1155677437782287,-2573.125,304.15679931640625,0.5794932246208191,0.1730854213237762,0.1635754406452179,293.4442749023437,297.1499938964844,293.1499938964844,0.0883569344878196,-2181.46630859375,304.17657470703125,0.5297735333442688,0.1360047310590744,0.1384672075510025,293.23858642578125,297.1499938964844,293.1499938964844,0.4938251972198486,-6325.09130859375,304.15509033203125,0.8530248999595642,0.5687032341957092,0.4021430015563965,293.2673034667969,297.1499938964844,293.1499938964844,0.6270972490310669,-10313.5498046875,304.1576843261719,0.90847247838974,0.6873003840446472,0.6555943489074707,293.17803955078125,297.1499938964844,293.1499938964844,0.036595806479454,-5863.18798828125,304.15216064453125,0.4120092391967773,0.0743427574634552,0.3728591799736023,291.1381225585937,291.1499938964844,257.44451904296875,256.2550354003906,279.1744689941406,293.3059387207031,291.13671875,1.0,0.5139042735099792,0.5764574408531189,0.5764574408531189,1.0,1.0,-2.0797576904296875,0.819706916809082,1.2600507736206057,0.3411283493041992,0.0,0.0,0.6879282593727112,231.5869140625,206.0,-35.60771942138672,-24992.841796875,1331.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7616271972656,311.7396850585937,278.1499938964844,0.0,18000.0,313.7900085449219,37822.6875,36000.0,0.0,0.0,0.5717029571533203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895489692687988,1.189566135406494,-1.7146319805760868e-05,0.0,0.0005802058149129,0.0,0.0,246.03091430664065,0.0,0.0,0.0,0.716110348701477,4.0,0.0,1.0
555120,293.2494812011719,297.1499938964844,293.1499938964844,0.1155677437782287,-2573.125,304.15679931640625,0.5794932246208191,0.1730854213237762,0.1635754406452179,293.4442749023437,297.1499938964844,293.1499938964844,0.0883569344878196,-2181.46630859375,304.17657470703125,0.5297735333442688,0.1360047310590744,0.1384672075510025,293.23858642578125,297.1499938964844,293.1499938964844,0.4938251972198486,-6325.09130859375,304.15509033203125,0.8530248999595642,0.5687032341957092,0.4021430015563965,293.2673034667969,297.1499938964844,293.1499938964844,0.6270972490310669,-10313.5498046875,304.1576843261719,0.90847247838974,0.6873003840446472,0.6555943489074707,293.17803955078125,297.1499938964844,293.1499938964844,0.036595806479454,-5863.18798828125,304.15216064453125,0.4120092391967773,0.0743427574634552,0.3728591799736023,291.1381225585937,291.1499938964844,257.44451904296875,256.2550354003906,279.1744689941406,293.3059387207031,291.13671875,1.0,0.5139042735099792,0.5764574408531189,0.5764574408531189,1.0,1.0,-2.0797576904296875,0.819706916809082,1.2600507736206057,0.3411283493041992,0.0,0.0,0.6879282593727112,231.5869140625,206.0,-35.60771942138672,-24992.841796875,1331.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7616271972656,311.7396850585937,278.1499938964844,0.0,18000.0,313.7900085449219,37822.6875,36000.0,0.0,0.0,0.5717029571533203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895489692687988,1.189566135406494,-1.7146319805760868e-05,0.0,0.0005802058149129,0.0,0.0,246.03091430664065,0.0,0.0,0.0,0.716110348701477,4.0,0.0,1.0
555180,293.2447509765625,297.1499938964844,293.1499938964844,0.114198125898838,-2548.859130859375,304.15679931640625,0.5819568634033203,0.171521782875061,0.1618134677410125,293.4405517578125,297.1499938964844,293.1499938964844,0.0830669328570365,-2078.357421875,304.176513671875,0.5237937569618225,0.129301518201828,0.1317446380853653,293.2376403808594,297.1499938964844,293.1499938964844,0.4921352863311767,-6307.75634765625,304.1562194824219,0.8578572273254395,0.5666499733924866,0.4004635810852051,293.2659606933594,297.1499938964844,293.1499938964844,0.6248034834861755,-10283.220703125,304.1589660644531,0.9142842292785645,0.6845982074737549,0.6527186036109924,293.1765441894531,297.1499938964844,293.1499938964844,0.0360006801784038,-5815.45849609375,304.1524353027344,0.4141969084739685,0.0739327818155288,0.3693159520626068,291.1202392578125,291.1499938964844,257.509033203125,256.30914306640625,279.1748352050781,293.30340576171875,291.11932373046875,1.0,0.5058004260063171,0.5789584517478943,0.5789584517478943,1.0,1.0,-2.0598416328430176,0.8132149577140808,1.246626615524292,0.3390790522098541,0.0,0.0,0.6931782960891724,222.49620056152344,194.0,-26.384626388549805,-24730.76953125,1276.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58746337890625,311.6094665527344,278.1499938964844,0.0,18000.0,313.7900085449219,36707.640625,36000.0,0.0,0.0,0.5618916153907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187575101852417,1.1875919103622437,-1.686565883574076e-05,0.0,0.0005702485796064,0.0,0.0,242.39892578125,0.0,0.0,0.0,0.7124821543693542,4.0,0.0,1.0
555240,293.2447509765625,297.1499938964844,293.1499938964844,0.114198125898838,-2548.859130859375,304.15679931640625,0.5819568634033203,0.171521782875061,0.1618134677410125,293.4405517578125,297.1499938964844,293.1499938964844,0.0830669328570365,-2078.357421875,304.176513671875,0.5237937569618225,0.129301518201828,0.1317446380853653,293.2376403808594,297.1499938964844,293.1499938964844,0.4921352863311767,-6307.75634765625,304.1562194824219,0.8578572273254395,0.5666499733924866,0.4004635810852051,293.2659606933594,297.1499938964844,293.1499938964844,0.6248034834861755,-10283.220703125,304.1589660644531,0.9142842292785645,0.6845982074737549,0.6527186036109924,293.1765441894531,297.1499938964844,293.1499938964844,0.0360006801784038,-5815.45849609375,304.1524353027344,0.4141969084739685,0.0739327818155288,0.3693159520626068,291.1202392578125,291.1499938964844,257.509033203125,256.30914306640625,279.1748352050781,293.30340576171875,291.11932373046875,1.0,0.5058004260063171,0.5789584517478943,0.5789584517478943,1.0,1.0,-2.0598416328430176,0.8132149577140808,1.246626615524292,0.3390790522098541,0.0,0.0,0.6931782960891724,222.49620056152344,194.0,-26.384626388549805,-24730.76953125,1276.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58746337890625,311.6094665527344,278.1499938964844,0.0,18000.0,313.7900085449219,36707.640625,36000.0,0.0,0.0,0.5618916153907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187575101852417,1.1875919103622437,-1.686565883574076e-05,0.0,0.0005702485796064,0.0,0.0,242.39892578125,0.0,0.0,0.0,0.7124821543693542,4.0,0.0,1.0
555300,293.2423400878906,297.1499938964844,293.1499938964844,0.1135191395878791,-2536.7685546875,304.15679931640625,0.5836010575294495,0.1707987785339355,0.1609691530466079,293.43853759765625,297.1499938964844,293.1499938964844,0.0804224163293838,-2027.0445556640625,304.176513671875,0.5210834741592407,0.1260168850421905,0.1284309327602386,293.23712158203125,297.1499938964844,293.1499938964844,0.4911699891090393,-6297.8427734375,304.1568298339844,0.8607615232467651,0.5656428337097168,0.3996243774890899,293.2652587890625,297.1499938964844,293.1499938964844,0.6235062479972839,-10266.06640625,304.1596984863281,0.9178420305252076,0.6832681894302368,0.651282548904419,293.1757507324219,297.1499938964844,293.1499938964844,0.0356998704373836,-5791.126953125,304.15252685546875,0.4156279861927032,0.0737568438053131,0.3675924241542816,291.1139221191406,291.1499938964844,257.5411071777344,256.3359680175781,279.1749267578125,293.3020935058594,291.1131591796875,1.0,0.5014135241508484,0.5802137851715088,0.5802137851715088,1.0,1.0,-2.0500454902648926,0.810021698474884,1.2400237321853638,0.3380748331546783,0.0,0.0,0.69622403383255,217.4764862060547,194.0,-21.84765815734864,-24606.443359375,1248.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4814758300781,311.5360717773437,278.1499938964844,0.0,18000.0,313.3099975585937,36249.2265625,36000.0,0.0,0.0,0.5526629090309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189430832862854,1.1894475221633911,-1.6788775610621087e-05,0.0,0.0005608825595118,0.0,0.0,242.13937377929688,0.0,0.0,0.0,0.7121355533599854,4.0,0.0,1.0
555360,293.2398681640625,297.1499938964844,293.1499938964844,0.1128781959414482,-2525.385986328125,304.15673828125,0.5854758620262146,0.1701115518808365,0.1601498275995254,293.4364318847656,297.1499938964844,293.1499938964844,0.077798418700695,-1976.4241943359373,304.17645263671875,0.5185094475746155,0.1227730214595794,0.1251477003097534,293.236572265625,297.1499938964844,293.1499938964844,0.4902679026126861,-6288.67919921875,304.1572265625,0.8639493584632874,0.5646478533744812,0.3987871706485748,293.2645263671875,297.1499938964844,293.1499938964844,0.6222857236862183,-10250.10546875,304.1601257324219,0.9217734932899476,0.6819519400596619,0.6498503684997559,293.1748962402344,297.1499938964844,293.1499938964844,0.0354139991104602,-5768.12548828125,304.152587890625,0.4172644317150116,0.0735972374677658,0.3659069538116455,291.106201171875,291.1499938964844,257.57305908203125,256.36260986328125,279.1750183105469,293.3007202148437,291.1047668457031,1.0,0.4968654215335846,0.5814713835716248,0.5814713835716248,1.0,1.0,-2.0403685569763184,0.8068678975105286,1.2335007190704346,0.3370862305164337,0.0,0.0,0.6998816132545471,212.24728393554688,182.0,-23.96589469909668,-24460.9765625,1219.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3276672363281,311.4256896972656,278.1499938964844,0.0,18000.0,313.3099975585937,35834.3359375,36000.0,0.0,0.0,0.5480085015296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929502487182615,1.1929670572280884,-1.6745863831602037e-05,0.0,0.0005561590078286,0.0,0.0,242.7552032470703,0.0,0.0,0.0,0.7126260995864868,4.0,0.0,1.0
555420,293.23492431640625,297.1499938964844,293.1499938964844,0.1117003932595253,-2504.5283203125,304.1564636230469,0.5898434519767761,0.1688387989997863,0.158588021993637,293.4320373535156,297.1499938964844,293.1499938964844,0.0725966840982437,-1877.1258544921875,304.1763000488281,0.5136972665786743,0.1164095699787139,0.1186802014708519,293.2353820800781,297.1499938964844,293.1499938964844,0.4886334836483001,-6272.244140625,304.1575622558594,0.871121883392334,0.5626988410949707,0.3971277773380279,293.2629699707031,297.1499938964844,293.1499938964844,0.6200558543205261,-10221.2314453125,304.1604919433594,0.9306183457374572,0.6793686151504517,0.6470130681991577,293.17315673828125,297.1499938964844,293.1499938964844,0.0348822809755802,-5725.60986328125,304.1526184082031,0.4211436808109283,0.0733204782009124,0.3626546859741211,291.0860595703125,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.29791259765625,291.0849914550781,1.0,0.487402081489563,0.5839892625808716,0.5839892625808716,1.0,1.0,-2.0214195251464844,0.8006963133811951,1.2207231521606443,0.3351632952690124,0.0,0.0,0.7098357677459717,201.35874938964844,170.0,-25.210205078125,-24197.798828125,1162.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.994140625,311.2004699707031,278.1499938964844,0.0,18000.0,313.3099975585937,34934.6953125,36000.0,0.0,0.0,0.5399363040924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068666219711304,1.206883430480957,-1.6745212633395568e-05,0.0,0.0005479667452163,0.0,0.0,247.04415893554688,0.0,0.0,0.0,0.7164577841758728,4.0,0.0,1.0
555480,293.23492431640625,297.1499938964844,293.1499938964844,0.1117003932595253,-2504.5283203125,304.1564636230469,0.5898434519767761,0.1688387989997863,0.158588021993637,293.4320373535156,297.1499938964844,293.1499938964844,0.0725966840982437,-1877.1258544921875,304.1763000488281,0.5136972665786743,0.1164095699787139,0.1186802014708519,293.2353820800781,297.1499938964844,293.1499938964844,0.4886334836483001,-6272.244140625,304.1575622558594,0.871121883392334,0.5626988410949707,0.3971277773380279,293.2629699707031,297.1499938964844,293.1499938964844,0.6200558543205261,-10221.2314453125,304.1604919433594,0.9306183457374572,0.6793686151504517,0.6470130681991577,293.17315673828125,297.1499938964844,293.1499938964844,0.0348822809755802,-5725.60986328125,304.1526184082031,0.4211436808109283,0.0733204782009124,0.3626546859741211,291.0860595703125,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.29791259765625,291.0849914550781,1.0,0.487402081489563,0.5839892625808716,0.5839892625808716,1.0,1.0,-2.0214195251464844,0.8006963133811951,1.2207231521606443,0.3351632952690124,0.0,0.0,0.7098357677459717,201.35874938964844,170.0,-25.210205078125,-24197.798828125,1162.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.994140625,311.2004699707031,278.1499938964844,0.0,18000.0,313.3099975585937,34934.6953125,36000.0,0.0,0.0,0.5399363040924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068666219711304,1.206883430480957,-1.6745212633395568e-05,0.0,0.0005479667452163,0.0,0.0,247.04415893554688,0.0,0.0,0.0,0.7164577841758728,4.0,0.0,1.0
555540,293.2319641113281,297.1499938964844,293.1499938964844,0.1110027804970741,-2492.09619140625,304.15631103515625,0.5928236246109009,0.1681355684995651,0.1576994061470031,293.4292297363281,297.1499938964844,293.1499938964844,0.069463700056076,-1818.0267333984373,304.17626953125,0.510995090007782,0.1126749217510223,0.1148691177368164,293.234619140625,297.1499938964844,293.1499938964844,0.4875179231166839,-6260.931640625,304.1579284667969,0.8759135007858276,0.5615479946136475,0.3961412608623504,293.2619934082031,297.1499938964844,293.1499938964844,0.61855149269104,-10201.607421875,304.1609191894531,0.9364586472511292,0.6778416037559509,0.6453275084495544,293.1720886230469,297.1499938964844,293.1499938964844,0.0345618948340415,-5699.708984375,304.1526184082031,0.4238683581352234,0.0731775909662246,0.3607780039310455,291.077392578125,291.1499938964844,257.6743469238281,256.4467468261719,279.1751403808594,293.2961730957031,291.0765686035156,1.0,0.4815431535243988,0.5855008959770203,0.5855008959770203,1.0,1.0,-2.010312557220459,0.7970817685127258,1.2132307291030884,0.3340453207492828,0.0,0.0,0.7164686322212219,194.64649963378903,170.0,-21.867919921875,-24053.701171875,1127.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7846069335937,311.0652160644531,278.1499938964844,0.0,18000.0,313.3099975585937,34453.61328125,36000.0,0.0,0.0,0.5358431935310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218599557876587,1.2186163663864136,-1.6809226508485153e-05,0.0,0.0005438126972876,0.0,0.0,251.4127960205078,0.0,0.0,0.0,0.7204068303108215,4.0,0.0,1.0
555600,293.22998046875,297.1499938964844,293.1499938964844,0.1105426400899887,-2483.86669921875,304.1562194824219,0.5949510335922241,0.1676905006170272,0.1571266949176788,293.42730712890625,297.1499938964844,293.1499938964844,0.0673727765679359,-1778.927001953125,304.1762390136719,0.5092667937278748,0.1102241724729538,0.1123610213398933,293.234130859375,297.1499938964844,293.1499938964844,0.4867216348648071,-6252.83203125,304.1582336425781,0.8793082237243652,0.5607866644859314,0.395486444234848,293.2613525390625,297.1499938964844,293.1499938964844,0.6174833178520203,-10187.6376953125,304.1612854003906,0.9405381679534912,0.676831066608429,0.644209086894989,293.17138671875,297.1499938964844,293.1499938964844,0.034348290413618,-5682.330078125,304.1526184082031,0.4258595108985901,0.0730906948447227,0.3595565855503082,291.0729064941406,291.1499938964844,257.6994323730469,256.4674987792969,279.1751708984375,293.29498291015625,291.0722351074219,1.0,0.477576345205307,0.5865086913108826,0.5865086913108826,1.0,1.0,-2.003016233444214,0.7947083711624146,1.2083079814910889,0.3333146572113037,0.0,0.0,0.7210572361946106,190.12368774414065,158.0,-19.00971794128418,-23962.228515625,1104.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64306640625,310.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,34167.921875,35280.0,0.0,0.0,0.5318126082420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274963855743408,1.2275131940841677,-1.6876767404028215e-05,0.0,0.0005397222121246,0.0,0.0,254.97024536132807,0.0,0.0,0.0,0.7226172685623169,4.0,0.0,1.0
555660,293.2250671386719,297.1499938964844,293.1499938964844,0.1094951257109642,-2465.211181640625,304.1559143066406,0.6007557511329651,0.1666589081287384,0.1557635962963104,293.4220275878906,297.1499938964844,293.1499938964844,0.0622165165841579,-1683.9212646484375,304.17608642578125,0.5052407383918762,0.1042650938034057,0.1062342673540115,293.2328796386719,297.1499938964844,293.1499938964844,0.4849217534065246,-6234.7294921875,304.1584777832031,0.8885207772254944,0.5589075088500977,0.3938612341880798,293.259765625,297.1499938964844,293.1499938964844,0.6150486469268799,-10156.1591796875,304.1615905761719,0.9512863755226136,0.6743355989456177,0.6414347290992737,293.1696472167969,297.1499938964844,293.1499938964844,0.0338539071381092,-5642.40478515625,304.152587890625,0.4315111041069031,0.0729004591703414,0.356603741645813,291.0572204589844,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2919616699219,291.0564270019531,1.0,0.4674739837646484,0.5890241265296936,0.5890241265296936,1.0,1.0,-1.9851917028427124,0.7889159321784973,1.1962757110595703,0.3315444588661194,0.0,0.0,0.7344592809677124,178.69839477539062,146.0,-20.415573120117188,-23714.828125,1048.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2687072753906,310.7292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,33211.59375,35280.0,0.0,0.0,0.5263348817825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2491048574447632,1.2491217851638794,-1.698546839179471e-05,0.0,0.0005341630312614,0.0,0.0,263.1178283691406,0.0,0.0,0.0,0.7307025194168091,4.0,0.0,1.0
555720,293.2250671386719,297.1499938964844,293.1499938964844,0.1094951257109642,-2465.211181640625,304.1559143066406,0.6007557511329651,0.1666589081287384,0.1557635962963104,293.4220275878906,297.1499938964844,293.1499938964844,0.0622165165841579,-1683.9212646484375,304.17608642578125,0.5052407383918762,0.1042650938034057,0.1062342673540115,293.2328796386719,297.1499938964844,293.1499938964844,0.4849217534065246,-6234.7294921875,304.1584777832031,0.8885207772254944,0.5589075088500977,0.3938612341880798,293.259765625,297.1499938964844,293.1499938964844,0.6150486469268799,-10156.1591796875,304.1615905761719,0.9512863755226136,0.6743355989456177,0.6414347290992737,293.1696472167969,297.1499938964844,293.1499938964844,0.0338539071381092,-5642.40478515625,304.152587890625,0.4315111041069031,0.0729004591703414,0.356603741645813,291.0572204589844,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2919616699219,291.0564270019531,1.0,0.4674739837646484,0.5890241265296936,0.5890241265296936,1.0,1.0,-1.9851917028427124,0.7889159321784973,1.1962757110595703,0.3315444588661194,0.0,0.0,0.7344592809677124,178.69839477539062,146.0,-20.415573120117188,-23714.828125,1048.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2687072753906,310.7292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,33211.59375,35280.0,0.0,0.0,0.5263348817825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2491048574447632,1.2491217851638794,-1.698546839179471e-05,0.0,0.0005341630312614,0.0,0.0,263.1178283691406,0.0,0.0,0.0,0.7307025194168091,4.0,0.0,1.0
555780,293.22021484375,297.1499938964844,293.1499938964844,0.1084520816802978,-2446.447021484375,304.1556701660156,0.6072443723678589,0.1657392084598541,0.1544977873563766,293.4165344238281,297.1499938964844,293.1499938964844,0.0570527538657188,-1590.641357421875,304.1759948730469,0.5015963912010193,0.0984894558787345,0.1002963781356811,293.2316589355469,297.1499938964844,293.1499938964844,0.4827845990657806,-6212.96630859375,304.15924072265625,0.8988101482391357,0.5570557713508606,0.3922536969184875,293.2581787109375,297.1499938964844,293.1499938964844,0.6121972799301147,-10118.869140625,304.1624755859375,0.9626197814941406,0.6718761920928955,0.6386929750442505,293.16796875,297.1499938964844,293.1499938964844,0.0333491005003452,-5600.89306640625,304.1525573730469,0.4382466673851013,0.0727448314428329,0.353790819644928,291.0499267578125,291.1499938964844,257.8232116699219,256.56951904296875,279.1751403808594,293.2889404296875,291.0496826171875,1.0,0.4571403861045837,0.5915358066558838,0.5915358066558838,1.0,1.0,-1.9679396152496336,0.7833177447319031,1.184621810913086,0.329854667186737,0.0,0.0,0.7483847737312317,167.17770385742188,134.0,-11.333118438720703,-23510.427734375,993.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90679931640625,310.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,32518.373046875,35280.0,0.0,0.0,0.5222153067588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777307033538818,1.2777479887008667,-1.7267937437281944e-05,0.0,0.0005299821496009,0.0,0.0,275.7768249511719,0.0,0.0,0.0,0.741830050945282,4.0,0.0,1.0
555840,293.22021484375,297.1499938964844,293.1499938964844,0.1084520816802978,-2446.447021484375,304.1556701660156,0.6072443723678589,0.1657392084598541,0.1544977873563766,293.4165344238281,297.1499938964844,293.1499938964844,0.0570527538657188,-1590.641357421875,304.1759948730469,0.5015963912010193,0.0984894558787345,0.1002963781356811,293.2316589355469,297.1499938964844,293.1499938964844,0.4827845990657806,-6212.96630859375,304.15924072265625,0.8988101482391357,0.5570557713508606,0.3922536969184875,293.2581787109375,297.1499938964844,293.1499938964844,0.6121972799301147,-10118.869140625,304.1624755859375,0.9626197814941406,0.6718761920928955,0.6386929750442505,293.16796875,297.1499938964844,293.1499938964844,0.0333491005003452,-5600.89306640625,304.1525573730469,0.4382466673851013,0.0727448314428329,0.353790819644928,291.0499267578125,291.1499938964844,257.8232116699219,256.56951904296875,279.1751403808594,293.2889404296875,291.0496826171875,1.0,0.4571403861045837,0.5915358066558838,0.5915358066558838,1.0,1.0,-1.9679396152496336,0.7833177447319031,1.184621810913086,0.329854667186737,0.0,0.0,0.7483847737312317,167.17770385742188,134.0,-11.333118438720703,-23510.427734375,993.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90679931640625,310.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,32518.373046875,35280.0,0.0,0.0,0.5222153067588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777307033538818,1.2777479887008667,-1.7267937437281944e-05,0.0,0.0005299821496009,0.0,0.0,275.7768249511719,0.0,0.0,0.0,0.741830050945282,4.0,0.0,1.0
