time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.21783447265625,297.1499938964844,293.1499938964844,0.1079327762126922,-2437.038330078125,304.15557861328125,0.6107438206672668,0.1653199046850204,0.1539008170366287,293.4137878417969,297.1499938964844,293.1499938964844,0.0544529445469379,-1544.375732421875,304.1759948730469,0.4998780190944671,0.0956509262323379,0.0973767191171646,293.2310791015625,297.1499938964844,293.1499938964844,0.4815861582756042,-6200.70068359375,304.15972900390625,0.9043943881988524,0.5561371445655823,0.391454666852951,293.2574157714844,297.1499938964844,293.1499938964844,0.6106093525886536,-10098.015625,304.1630859375,0.9684240818023682,0.6706562638282776,0.637330949306488,293.1671447753906,297.1499938964844,293.1499938964844,0.0330926775932312,-5579.5302734375,304.1525573730469,0.4420745074748993,0.0726780742406845,0.3524326086044311,291.0494689941406,291.1499938964844,257.85369873046875,256.59454345703125,279.1751403808594,293.2874450683594,291.0494689941406,1.0,0.4518919587135315,0.5927924513816833,0.5927924513816833,1.0,1.0,-1.959490180015564,0.7805769443511963,1.1789132356643677,0.3290339112281799,0.0,0.0,0.7551419138908386,161.40203857421875,134.0,-5.999370574951172,-23417.052734375,965.7649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7337646484375,310.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,32273.578125,34200.0,0.0,0.0,0.5206128358840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931818962097168,1.2931994199752808,-1.7453798136557452e-05,0.0,0.000528355827555,0.0,0.0,283.1565856933594,0.0,0.0,0.0,0.7466979622840881,4.0,0.0,1.0
555960,293.2154541015625,297.1499938964844,293.1499938964844,0.1074548363685607,-2428.41748046875,304.1554260253906,0.6143680214881897,0.1649264842271804,0.1533268839120865,293.4110717773437,297.1499938964844,293.1499938964844,0.0518649816513061,-1498.8143310546875,304.1759948730469,0.4982205331325531,0.0928417742252349,0.0944848880171775,293.2304992675781,297.1499938964844,293.1499938964844,0.4804778397083282,-6189.46630859375,304.15997314453125,0.910575807094574,0.5552244186401367,0.3906587362289428,293.25665283203125,297.1499938964844,293.1499938964844,0.6091316342353821,-10078.8037109375,304.16339111328125,0.9742770791053772,0.6694442629814148,0.635974645614624,293.1663513183594,297.1499938964844,293.1499938964844,0.0328518971800804,-5559.599609375,304.15252685546875,0.4462407529354095,0.072617620229721,0.3511028885841369,291.0469970703125,291.1499938964844,257.88397216796875,256.619384765625,279.1751403808594,293.2860107421875,291.0465393066406,1.0,0.4465907216072082,0.5940501093864441,0.5940501093864441,1.0,1.0,-1.9511467218399048,0.7778703570365906,1.1732763051986694,0.3282271325588226,0.0,0.0,0.7622206807136536,155.62384033203125,122.0,-7.431739807128906,-23306.427734375,938.8290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5704040527344,310.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,31829.95703125,34200.0,0.0,0.0,0.5192441940307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3041664361953735,1.3041839599609375,-1.7526725059724413e-05,0.0,0.0005269668181426,0.0,0.0,287.77557373046875,0.0,0.0,0.0,0.7518715858459473,4.0,0.0,1.0
556020,293.2107849121094,297.1499938964844,293.1499938964844,0.106491133570671,-2410.873291015625,304.1552429199219,0.6219317317008972,0.1642176955938339,0.1522491723299026,293.4057312011719,297.1499938964844,293.1499938964844,0.0466518104076385,-1408.1507568359375,304.176025390625,0.4951075911521911,0.0873130410909652,0.0887853577733039,293.2293395996094,297.1499938964844,293.1499938964844,0.4779638051986694,-6163.7568359375,304.1608581542969,0.9248228669166564,0.5534178614616394,0.3890803754329681,293.2551574707031,297.1499938964844,293.1499938964844,0.6058070659637451,-10035.2255859375,304.1644897460937,0.9860138297080994,0.6670458912849426,0.6332866549491882,293.1648254394531,297.1499938964844,293.1499938964844,0.0323543660342693,-5517.7412109375,304.15252685546875,0.4557106792926788,0.0725143775343895,0.3485231101512909,291.0489501953125,291.1499938964844,257.9439392089844,256.6684265136719,279.1751708984375,293.2831726074219,291.04937744140625,1.0,0.4358268678188324,0.5965675711631775,0.5965675711631775,1.0,1.0,-1.934786796569824,0.7725639939308167,1.1622228622436523,0.326657772064209,0.0,0.0,0.7757034301757812,144.06524658203125,110.0,2.5247344970703125,-23134.84765625,885.8721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728271484375,310.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,31299.486328125,34200.0,0.0,0.0,0.5171491503715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3329448699951172,1.3329627513885498,-1.7867612768895924e-05,0.0,0.0005248406087048,0.0,0.0,301.9195251464844,0.0,0.0,0.0,0.7637168765068054,4.0,0.0,1.0
556080,293.2107849121094,297.1499938964844,293.1499938964844,0.106491133570671,-2410.873291015625,304.1552429199219,0.6219317317008972,0.1642176955938339,0.1522491723299026,293.4057312011719,297.1499938964844,293.1499938964844,0.0466518104076385,-1408.1507568359375,304.176025390625,0.4951075911521911,0.0873130410909652,0.0887853577733039,293.2293395996094,297.1499938964844,293.1499938964844,0.4779638051986694,-6163.7568359375,304.1608581542969,0.9248228669166564,0.5534178614616394,0.3890803754329681,293.2551574707031,297.1499938964844,293.1499938964844,0.6058070659637451,-10035.2255859375,304.1644897460937,0.9860138297080994,0.6670458912849426,0.6332866549491882,293.1648254394531,297.1499938964844,293.1499938964844,0.0323543660342693,-5517.7412109375,304.15252685546875,0.4557106792926788,0.0725143775343895,0.3485231101512909,291.0489501953125,291.1499938964844,257.9439392089844,256.6684265136719,279.1751708984375,293.2831726074219,291.04937744140625,1.0,0.4358268678188324,0.5965675711631775,0.5965675711631775,1.0,1.0,-1.934786796569824,0.7725639939308167,1.1622228622436523,0.326657772064209,0.0,0.0,0.7757034301757812,144.06524658203125,110.0,2.5247344970703125,-23134.84765625,885.8721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728271484375,310.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,31299.486328125,34200.0,0.0,0.0,0.5171491503715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3329448699951172,1.3329627513885498,-1.7867612768895924e-05,0.0,0.0005248406087048,0.0,0.0,301.9195251464844,0.0,0.0,0.0,0.7637168765068054,4.0,0.0,1.0
556140,293.2061767578125,297.1499938964844,293.1499938964844,0.1055195406079292,-2392.99169921875,304.1551208496094,0.63027423620224,0.1636101603507995,0.1512630581855774,293.40045166015625,297.1499938964844,293.1499938964844,0.0414265468716621,-1318.345458984375,304.1760559082031,0.4923009872436523,0.0819074288010597,0.0832006707787513,293.228271484375,297.1499938964844,293.1499938964844,0.4750493764877319,-6133.77978515625,304.1620788574219,0.9410499334335328,0.5516272783279419,0.3875141739845276,293.25372314453125,297.1499938964844,293.1499938964844,0.6019120216369629,-9984.3701171875,304.1661682128906,0.997554898262024,0.6646729707717896,0.6306223273277283,293.1633605957031,297.1499938964844,293.1499938964844,0.0318369679152965,-5473.34521484375,304.1525573730469,0.4666952192783355,0.0724323913455009,0.3460423946380615,291.0609436035156,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.28045654296875,291.0619201660156,1.0,0.4248394966125488,0.5990928411483765,0.5990928411483765,1.0,1.0,-1.918752789497376,0.7673538327217102,1.1513988971710205,0.3251309692859649,0.0,0.0,0.7868533730506897,132.5264129638672,98.0,14.406732559204102,-22984.716796875,834.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0143127441406,309.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,31114.001953125,33120.0,0.0,0.0,0.5157789587974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619880676269531,1.362006425857544,-1.8300956071470864e-05,0.0,0.0005234500276856,0.0,0.0,317.7206420898437,0.0,0.0,0.0,0.7750548124313354,4.0,0.0,1.0
556200,293.2061767578125,297.1499938964844,293.1499938964844,0.1055195406079292,-2392.99169921875,304.1551208496094,0.63027423620224,0.1636101603507995,0.1512630581855774,293.40045166015625,297.1499938964844,293.1499938964844,0.0414265468716621,-1318.345458984375,304.1760559082031,0.4923009872436523,0.0819074288010597,0.0832006707787513,293.228271484375,297.1499938964844,293.1499938964844,0.4750493764877319,-6133.77978515625,304.1620788574219,0.9410499334335328,0.5516272783279419,0.3875141739845276,293.25372314453125,297.1499938964844,293.1499938964844,0.6019120216369629,-9984.3701171875,304.1661682128906,0.997554898262024,0.6646729707717896,0.6306223273277283,293.1633605957031,297.1499938964844,293.1499938964844,0.0318369679152965,-5473.34521484375,304.1525573730469,0.4666952192783355,0.0724323913455009,0.3460423946380615,291.0609436035156,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.28045654296875,291.0619201660156,1.0,0.4248394966125488,0.5990928411483765,0.5990928411483765,1.0,1.0,-1.918752789497376,0.7673538327217102,1.1513988971710205,0.3251309692859649,0.0,0.0,0.7868533730506897,132.5264129638672,98.0,14.406732559204102,-22984.716796875,834.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0143127441406,309.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,31114.001953125,33120.0,0.0,0.0,0.5157789587974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619880676269531,1.362006425857544,-1.8300956071470864e-05,0.0,0.0005234500276856,0.0,0.0,317.7206420898437,0.0,0.0,0.0,0.7750548124313354,4.0,0.0,1.0
556260,293.2015075683594,297.1499938964844,293.1499938964844,0.104534700512886,-2374.5048828125,304.1550598144531,0.6377922296524048,0.1631360054016113,0.1504760533571243,293.3949279785156,297.1499938964844,293.1499938964844,0.0363306738436222,-1230.56982421875,304.1758728027344,0.488195925951004,0.0766806453466415,0.077859342098236,293.22705078125,297.1499938964844,293.1499938964844,0.4714237153530121,-6096.078125,304.1642150878906,0.9548140168190002,0.5498883128166199,0.3860466778278351,293.2407531738281,297.1499938964844,293.1499938964844,0.5791778564453125,-9665.7578125,304.1997985839844,0.9990000128746032,0.6646086573600769,0.6104235649108887,293.16168212890625,297.1499938964844,293.1499938964844,0.0313666090369224,-5431.32275390625,304.1524963378906,0.4751215279102325,0.07243312895298,0.3442595601081848,291.0927124023437,291.1499938964844,258.06121826171875,256.7640380859375,279.1807556152344,293.2740478515625,291.0966186523437,1.0,0.4128203690052032,0.6024172306060791,0.6024172306060791,1.0,1.0,-1.8833338022232056,0.7539132237434387,1.1294206380844116,0.3200241029262543,0.0,0.0,0.7930305004119873,122.7835922241211,101.0,48.21635437011719,-22685.294921875,773.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8245544433594,309.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,30933.009765625,33120.0,0.0,0.0,0.5146344900131226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807265758514404,1.3807451725006104,-1.8572118278825656e-05,0.0,0.0005222886102274,0.0,0.0,328.0635986328125,0.0,0.0,0.0,0.7844498753547668,4.0,0.0,1.0
556320,293.2015075683594,297.1499938964844,293.1499938964844,0.104534700512886,-2374.5048828125,304.1550598144531,0.6377922296524048,0.1631360054016113,0.1504760533571243,293.3949279785156,297.1499938964844,293.1499938964844,0.0363306738436222,-1230.56982421875,304.1758728027344,0.488195925951004,0.0766806453466415,0.077859342098236,293.22705078125,297.1499938964844,293.1499938964844,0.4714237153530121,-6096.078125,304.1642150878906,0.9548140168190002,0.5498883128166199,0.3860466778278351,293.2407531738281,297.1499938964844,293.1499938964844,0.5791778564453125,-9665.7578125,304.1997985839844,0.9990000128746032,0.6646086573600769,0.6104235649108887,293.16168212890625,297.1499938964844,293.1499938964844,0.0313666090369224,-5431.32275390625,304.1524963378906,0.4751215279102325,0.07243312895298,0.3442595601081848,291.0927124023437,291.1499938964844,258.06121826171875,256.7640380859375,279.1807556152344,293.2740478515625,291.0966186523437,1.0,0.4128203690052032,0.6024172306060791,0.6024172306060791,1.0,1.0,-1.8833338022232056,0.7539132237434387,1.1294206380844116,0.3200241029262543,0.0,0.0,0.7930305004119873,122.7835922241211,101.0,48.21635437011719,-22685.294921875,773.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8245544433594,309.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,30933.009765625,33120.0,0.0,0.0,0.5146344900131226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807265758514404,1.3807451725006104,-1.8572118278825656e-05,0.0,0.0005222886102274,0.0,0.0,328.0635986328125,0.0,0.0,0.0,0.7844498753547668,4.0,0.0,1.0
556380,293.1975402832031,297.1499938964844,293.1499938964844,0.1034549847245216,-2353.833740234375,304.1551818847656,0.6423461437225342,0.1626365631818771,0.1498492360115051,293.3898620605469,297.1499938964844,293.1499938964844,0.031461477279663,-1144.594970703125,304.1753234863281,0.4807458817958832,0.0715035647153854,0.0727545022964477,293.2265319824219,297.1499938964844,293.1499938964844,0.4667844176292419,-6047.580078125,304.1671447753906,0.9624935984611512,0.5480440258979797,0.3846444487571716,293.2095031738281,297.1499938964844,293.1499938964844,0.5583846569061279,-9383.1943359375,304.21710205078125,0.9990000128746032,0.6686357855796814,0.5945154428482056,293.1601867675781,297.1499938964844,293.1499938964844,0.0309562943875789,-5392.44287109375,304.15234375,0.4797922968864441,0.0724414065480232,0.3433678746223449,291.1524963378906,291.1499938964844,258.1184387207031,256.810546875,279.1804504394531,293.262451171875,291.1559143066406,1.0,0.4051660895347595,0.6054753661155701,0.6054753661155701,1.0,1.0,-1.8545857667922967,0.7432792782783508,1.1113064289093018,0.3159074485301971,0.0,0.0,0.7885558605194092,116.99786376953124,104.0,70.36201477050781,-22460.064453125,731.5942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7278747558594,309.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,31711.44140625,33120.0,0.0,0.0,0.5131185054779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915952444076538,1.3916141986846924,-1.89311322174035e-05,0.0,0.0005207500653341,0.0,0.0,336.69793701171875,0.0,0.0,0.0,0.791053056716919,4.0,0.0,1.0
556440,293.1975402832031,297.1499938964844,293.1499938964844,0.1034549847245216,-2353.833740234375,304.1551818847656,0.6423461437225342,0.1626365631818771,0.1498492360115051,293.3898620605469,297.1499938964844,293.1499938964844,0.031461477279663,-1144.594970703125,304.1753234863281,0.4807458817958832,0.0715035647153854,0.0727545022964477,293.2265319824219,297.1499938964844,293.1499938964844,0.4667844176292419,-6047.580078125,304.1671447753906,0.9624935984611512,0.5480440258979797,0.3846444487571716,293.2095031738281,297.1499938964844,293.1499938964844,0.5583846569061279,-9383.1943359375,304.21710205078125,0.9990000128746032,0.6686357855796814,0.5945154428482056,293.1601867675781,297.1499938964844,293.1499938964844,0.0309562943875789,-5392.44287109375,304.15234375,0.4797922968864441,0.0724414065480232,0.3433678746223449,291.1524963378906,291.1499938964844,258.1184387207031,256.810546875,279.1804504394531,293.262451171875,291.1559143066406,1.0,0.4051660895347595,0.6054753661155701,0.6054753661155701,1.0,1.0,-1.8545857667922967,0.7432792782783508,1.1113064289093018,0.3159074485301971,0.0,0.0,0.7885558605194092,116.99786376953124,104.0,70.36201477050781,-22460.064453125,731.5942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7278747558594,309.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,31711.44140625,33120.0,0.0,0.0,0.5131185054779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915952444076538,1.3916141986846924,-1.89311322174035e-05,0.0,0.0005207500653341,0.0,0.0,336.69793701171875,0.0,0.0,0.0,0.791053056716919,4.0,0.0,1.0
556500,293.1957702636719,297.1499938964844,293.1499938964844,0.1029858663678169,-2344.878662109375,304.15509033203125,0.6437225937843323,0.1623837500810623,0.1495620459318161,293.387451171875,297.1499938964844,293.1499938964844,0.0291651897132396,-1103.2222900390625,304.1748962402344,0.4756227731704712,0.0689373239874839,0.0702545270323753,293.22637939453125,297.1499938964844,293.1499938964844,0.4646633267402649,-6025.64013671875,304.1678771972656,0.9647057056427002,0.5471041798591614,0.3839505016803741,293.19439697265625,297.1499938964844,293.1499938964844,0.5510694980621338,-9286.650390625,304.2181396484375,0.9990000128746032,0.6708536744117737,0.5894607305526733,293.1595764160156,297.1499938964844,293.1499938964844,0.0307989157736301,-5377.388671875,304.1521911621094,0.4812224507331848,0.0724344328045845,0.3430595993995666,291.1771850585937,291.1499938964844,258.14666748046875,256.8334655761719,279.17950439453125,293.2577209472656,291.1801452636719,1.0,0.402500182390213,0.6068824529647827,0.6068824529647827,1.0,1.0,-1.8439632654190063,0.739520251750946,1.1044429540634155,0.3146019577980041,0.0,0.0,0.7842464447021484,115.15797424316406,104.0,68.47305297851562,-22370.587890625,717.5059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008056640625,309.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,32234.74609375,32040.0,0.0,0.0,0.5122623443603516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3928285837173462,1.3928476572036743,-1.9070330381509848e-05,0.0,0.000519881141372,0.0,0.0,338.92755126953125,0.0,0.0,0.0,0.7912178635597229,4.0,0.0,1.0
556560,293.1940612792969,297.1499938964844,293.1499938964844,0.1026022732257843,-2337.622314453125,304.15484619140625,0.6446321606636047,0.1621360182762146,0.1492950469255447,293.3851318359375,297.1499938964844,293.1499938964844,0.0146512221544981,-844.7447509765625,304.1995849609375,0.469243049621582,0.0663889646530151,0.0677934065461158,293.22625732421875,297.1499938964844,293.1499938964844,0.4628506004810333,-6007.14697265625,304.1679077148437,0.966120719909668,0.5461632013320923,0.3832668662071228,293.1808776855469,297.1499938964844,293.1499938964844,0.5455822944641113,-9216.1669921875,304.2156677246094,0.9990000128746032,0.6729488968849182,0.5858550667762756,293.1590576171875,297.1499938964844,293.1499938964844,0.0306795686483383,-5366.0966796875,304.1520080566406,0.4822074770927429,0.072413146495819,0.3427875339984894,291.1945495605469,291.1499938964844,258.1746520996094,256.8561706542969,279.1784362792969,293.2539978027344,291.1962585449219,1.0,0.400457501411438,0.6082242727279663,0.6082242727279663,1.0,1.0,-1.8352081775665283,0.7365387678146362,1.098669409751892,0.3136547207832336,0.0,0.0,0.7794753313064575,113.82880401611328,107.0,55.859073638916016,-22271.08203125,706.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861877441406,309.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,32543.357421875,32040.0,0.0,0.0,0.5113236904144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386337161064148,1.386356234550476,-1.9030570911127143e-05,0.0,0.0005189285147935,0.0,0.0,335.9397277832031,0.0,0.0,0.0,0.7901327013969421,4.0,0.0,1.0
556620,293.1908874511719,297.1499938964844,293.1499938964844,0.1020107716321945,-2326.550537109375,304.1542053222656,0.6452823877334595,0.1616641283035278,0.1488216668367386,293.38037109375,297.1499938964844,293.1499938964844,0.0231740940362215,-986.0531616210938,304.1729736328125,0.451883852481842,0.0613950937986373,0.0629869624972343,293.2259826660156,297.1499938964844,293.1499938964844,0.4598281383514404,-5976.72607421875,304.1669616699219,0.9670212864875792,0.5442875623703003,0.3819349110126495,293.16015625,297.1499938964844,293.1499938964844,0.539015531539917,-9136.8095703125,304.20458984375,0.9990000128746032,0.6763857007026672,0.5821919441223145,293.1584167480469,297.1499938964844,293.1499938964844,0.0304915662854909,-5348.74169921875,304.1516418457031,0.4830438494682312,0.0723128244280815,0.3422088325023651,291.2146911621094,291.1499938964844,258.2297668457031,256.9008483886719,279.1761779785156,293.2489624023437,291.2154541015625,1.0,0.3978837430477142,0.6107277870178223,0.6107277870178223,1.0,1.0,-1.8221722841262813,0.7324243187904358,1.0897479057312012,0.3125972151756286,0.0,0.0,0.7693526148796082,112.39545440673828,110.0,32.89109420776367,-22119.3515625,692.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,309.8321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,33259.15625,32040.0,0.0,0.0,0.5092292428016663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728668689727783,1.372885823249817,-1.8966749848914333e-05,0.0,0.0005168029456399,0.0,0.0,330.0276794433594,0.0,0.0,0.0,0.7855194211006165,4.0,0.0,1.0
556680,293.1908874511719,297.1499938964844,293.1499938964844,0.1020107716321945,-2326.550537109375,304.1542053222656,0.6452823877334595,0.1616641283035278,0.1488216668367386,293.38037109375,297.1499938964844,293.1499938964844,0.0231740940362215,-986.0531616210938,304.1729736328125,0.451883852481842,0.0613950937986373,0.0629869624972343,293.2259826660156,297.1499938964844,293.1499938964844,0.4598281383514404,-5976.72607421875,304.1669616699219,0.9670212864875792,0.5442875623703003,0.3819349110126495,293.16015625,297.1499938964844,293.1499938964844,0.539015531539917,-9136.8095703125,304.20458984375,0.9990000128746032,0.6763857007026672,0.5821919441223145,293.1584167480469,297.1499938964844,293.1499938964844,0.0304915662854909,-5348.74169921875,304.1516418457031,0.4830438494682312,0.0723128244280815,0.3422088325023651,291.2146911621094,291.1499938964844,258.2297668457031,256.9008483886719,279.1761779785156,293.2489624023437,291.2154541015625,1.0,0.3978837430477142,0.6107277870178223,0.6107277870178223,1.0,1.0,-1.8221722841262813,0.7324243187904358,1.0897479057312012,0.3125972151756286,0.0,0.0,0.7693526148796082,112.39545440673828,110.0,32.89109420776367,-22119.3515625,692.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,309.8321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,33259.15625,32040.0,0.0,0.0,0.5092292428016663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728668689727783,1.372885823249817,-1.8966749848914333e-05,0.0,0.0005168029456399,0.0,0.0,330.0276794433594,0.0,0.0,0.0,0.7855194211006165,4.0,0.0,1.0
556740,293.1879272460937,297.1499938964844,293.1499938964844,0.1016279086470604,-2319.5654296875,304.1534423828125,0.644737184047699,0.16123066842556,0.1484230160713195,293.3753662109375,297.1499938964844,293.1499938964844,0.0198544505983591,-913.4151000976562,304.1708374023437,0.4335865676403045,0.0565715953707695,0.058369792997837,293.2257080078125,297.1499938964844,293.1499938964844,0.4575243592262268,-5954.02392578125,304.1651306152344,0.9659518599510192,0.5424161553382874,0.380638837814331,293.1492004394531,297.1499938964844,293.1499938964844,0.5372141003608704,-9122.8642578125,304.1893310546875,0.9990000128746032,0.6783658266067505,0.5821414589881897,293.1581726074219,297.1499938964844,293.1499938964844,0.0303568020462989,-5337.021484375,304.1513366699219,0.4827130734920501,0.0721544846892356,0.3415579795837402,291.2185974121094,291.1499938964844,258.28375244140625,256.9446105957031,279.1738586425781,293.2456970214844,291.2182922363281,1.0,0.3968573808670044,0.6129973530769348,0.6129973530769348,1.0,1.0,-1.813748836517334,0.7301855087280273,1.0835633277893066,0.3123619854450226,0.0,0.0,0.7597677707672119,112.19451141357422,113.0,9.834654808044434,-21993.69921875,685.1919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983947753906,309.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,33802.44140625,30960.0,0.0,0.0,0.5069137811660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546901941299438,1.354708909988403,-1.8788552551995963e-05,0.0,0.0005144530441612,0.0,0.0,321.0300598144531,0.0,0.0,0.0,0.7769573330879211,4.0,0.0,1.0
556800,293.1879272460937,297.1499938964844,293.1499938964844,0.1016279086470604,-2319.5654296875,304.1534423828125,0.644737184047699,0.16123066842556,0.1484230160713195,293.3753662109375,297.1499938964844,293.1499938964844,0.0198544505983591,-913.4151000976562,304.1708374023437,0.4335865676403045,0.0565715953707695,0.058369792997837,293.2257080078125,297.1499938964844,293.1499938964844,0.4575243592262268,-5954.02392578125,304.1651306152344,0.9659518599510192,0.5424161553382874,0.380638837814331,293.1492004394531,297.1499938964844,293.1499938964844,0.5372141003608704,-9122.8642578125,304.1893310546875,0.9990000128746032,0.6783658266067505,0.5821414589881897,293.1581726074219,297.1499938964844,293.1499938964844,0.0303568020462989,-5337.021484375,304.1513366699219,0.4827130734920501,0.0721544846892356,0.3415579795837402,291.2185974121094,291.1499938964844,258.28375244140625,256.9446105957031,279.1738586425781,293.2456970214844,291.2182922363281,1.0,0.3968573808670044,0.6129973530769348,0.6129973530769348,1.0,1.0,-1.813748836517334,0.7301855087280273,1.0835633277893066,0.3123619854450226,0.0,0.0,0.7597677707672119,112.19451141357422,113.0,9.834654808044434,-21993.69921875,685.1919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983947753906,309.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,33802.44140625,30960.0,0.0,0.0,0.5069137811660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546901941299438,1.354708909988403,-1.8788552551995963e-05,0.0,0.0005144530441612,0.0,0.0,321.0300598144531,0.0,0.0,0.0,0.7769573330879211,4.0,0.0,1.0
556860,293.1850891113281,297.1499938964844,293.1499938964844,0.1014894992113113,-2317.408935546875,304.15252685546875,0.6433680653572083,0.1608422249555587,0.1480933576822281,293.3699951171875,297.1499938964844,293.1499938964844,0.0170872788876295,-845.9921875,304.16851806640625,0.4166455566883087,0.0519533976912498,0.053997453302145,293.2254638671875,297.1499938964844,293.1499938964844,0.4561265408992767,-5941.0166015625,304.16241455078125,0.963449239730835,0.540550947189331,0.3793695271015167,293.1476135253906,297.1499938964844,293.1499938964844,0.5394218564033508,-9163.03515625,304.17254638671875,0.9990000128746032,0.6787297129631042,0.5846655964851379,293.158203125,297.1499938964844,293.1499938964844,0.0302901808172464,-5332.5791015625,304.1510009765625,0.481520265340805,0.0719422921538353,0.3408168256282806,291.20147705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1716613769531,293.2431335449219,291.20001220703125,1.0,0.3969503343105316,0.6150504946708679,0.6150504946708679,1.0,1.0,-1.8087180852890008,0.7292974591255188,1.079420566558838,0.3126952648162842,0.0,0.0,0.7538660168647766,112.8721160888672,116.0,-17.030380249023438,-21866.75,683.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7266540527344,309.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33557.17578125,30960.0,0.0,0.0,0.5043835639953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287991285324097,1.328817367553711,-1.8311178791918792e-05,0.0,0.0005118852132,0.0,0.0,305.7905578613281,0.0,0.0,0.0,0.7659808397293091,4.0,0.0,1.0
556920,293.1850891113281,297.1499938964844,293.1499938964844,0.1014894992113113,-2317.408935546875,304.15252685546875,0.6433680653572083,0.1608422249555587,0.1480933576822281,293.3699951171875,297.1499938964844,293.1499938964844,0.0170872788876295,-845.9921875,304.16851806640625,0.4166455566883087,0.0519533976912498,0.053997453302145,293.2254638671875,297.1499938964844,293.1499938964844,0.4561265408992767,-5941.0166015625,304.16241455078125,0.963449239730835,0.540550947189331,0.3793695271015167,293.1476135253906,297.1499938964844,293.1499938964844,0.5394218564033508,-9163.03515625,304.17254638671875,0.9990000128746032,0.6787297129631042,0.5846655964851379,293.158203125,297.1499938964844,293.1499938964844,0.0302901808172464,-5332.5791015625,304.1510009765625,0.481520265340805,0.0719422921538353,0.3408168256282806,291.20147705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1716613769531,293.2431335449219,291.20001220703125,1.0,0.3969503343105316,0.6150504946708679,0.6150504946708679,1.0,1.0,-1.8087180852890008,0.7292974591255188,1.079420566558838,0.3126952648162842,0.0,0.0,0.7538660168647766,112.8721160888672,116.0,-17.030380249023438,-21866.75,683.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7266540527344,309.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33557.17578125,30960.0,0.0,0.0,0.5043835639953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287991285324097,1.328817367553711,-1.8311178791918792e-05,0.0,0.0005118852132,0.0,0.0,305.7905578613281,0.0,0.0,0.0,0.7659808397293091,4.0,0.0,1.0
556980,293.1824035644531,297.1499938964844,293.1499938964844,0.1014554053544998,-2317.238525390625,304.1517333984375,0.641573429107666,0.1604996025562286,0.1478231996297836,293.365966796875,297.1499938964844,293.1499938964844,0.015314525924623,-799.4368896484375,304.1269226074219,0.4055113792419433,0.050000000745058,0.0511195287108421,293.2252502441406,297.1499938964844,293.1499938964844,0.4550394415855407,-5931.02734375,304.1600952148437,0.9600808024406432,0.5386801958084106,0.3781135976314544,293.1539001464844,297.1499938964844,293.1499938964844,0.5438997745513916,-9232.0234375,304.1576843261719,0.9990000128746032,0.677528977394104,0.5886730551719666,293.1585388183594,297.1499938964844,293.1499938964844,0.0302151460200548,-5327.7744140625,304.1507873535156,0.4797391891479492,0.0716677829623222,0.3398981690406799,291.1781616210937,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2419738769531,291.17633056640625,1.0,0.3978887796401977,0.6169030666351318,0.6169030666351318,1.0,1.0,-1.8071355819702148,0.7298166155815125,1.0773189067840576,0.3136076331138611,0.0,0.0,0.7516179084777832,114.09456634521484,119.0,-29.610883712768555,-21792.224609375,686.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7513732910156,309.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,33103.72265625,30960.0,0.0,0.0,0.5017755627632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103370666503906,1.3103549480438232,-1.7912756447913125e-05,0.0,0.0005092384526506,0.0,0.0,294.4903259277344,0.0,0.0,0.0,0.7566617131233215,4.0,0.0,1.0
557040,293.1824035644531,297.1499938964844,293.1499938964844,0.1014554053544998,-2317.238525390625,304.1517333984375,0.641573429107666,0.1604996025562286,0.1478231996297836,293.365966796875,297.1499938964844,293.1499938964844,0.015314525924623,-799.4368896484375,304.1269226074219,0.4055113792419433,0.050000000745058,0.0511195287108421,293.2252502441406,297.1499938964844,293.1499938964844,0.4550394415855407,-5931.02734375,304.1600952148437,0.9600808024406432,0.5386801958084106,0.3781135976314544,293.1539001464844,297.1499938964844,293.1499938964844,0.5438997745513916,-9232.0234375,304.1576843261719,0.9990000128746032,0.677528977394104,0.5886730551719666,293.1585388183594,297.1499938964844,293.1499938964844,0.0302151460200548,-5327.7744140625,304.1507873535156,0.4797391891479492,0.0716677829623222,0.3398981690406799,291.1781616210937,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2419738769531,291.17633056640625,1.0,0.3978887796401977,0.6169030666351318,0.6169030666351318,1.0,1.0,-1.8071355819702148,0.7298166155815125,1.0773189067840576,0.3136076331138611,0.0,0.0,0.7516179084777832,114.09456634521484,119.0,-29.610883712768555,-21792.224609375,686.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7513732910156,309.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,33103.72265625,30960.0,0.0,0.0,0.5017755627632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103370666503906,1.3103549480438232,-1.7912756447913125e-05,0.0,0.0005092384526506,0.0,0.0,294.4903259277344,0.0,0.0,0.0,0.7566617131233215,4.0,0.0,1.0
557100,293.1810913085937,297.1499938964844,293.1499938964844,0.1014774143695831,-2317.907958984375,304.1513977050781,0.6406428813934326,0.1603467315435409,0.1477054357528686,293.3663330078125,297.1499938964844,293.1499938964844,0.0151831898838281,-797.1344604492188,304.0860900878906,0.4048092663288116,0.050000000745058,0.0511055588722229,293.2251892089844,297.1499938964844,293.1499938964844,0.4546171426773071,-5927.24658203125,304.1590270996094,0.958266258239746,0.5377399921417236,0.3774832487106323,293.1591186523437,297.1499938964844,293.1499938964844,0.5466246008872986,-9272.2529296875,304.1513671875,0.9990000128746032,0.6764535903930664,0.5908685922622681,293.1588134765625,297.1499938964844,293.1499938964844,0.0301689095795154,-5324.79541015625,304.1507263183594,0.4787117540836334,0.0715040117502212,0.3393315970897674,291.163818359375,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.24285888671875,291.16180419921875,1.0,0.3986448347568512,0.6177552938461304,0.6177552938461304,1.0,1.0,-1.808175802230835,0.7308473587036133,1.0773284435272217,0.3144126534461975,0.0,0.0,0.7521340847015381,114.8100357055664,119.0,-34.97441101074219,-21774.072265625,689.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559509277344,309.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,32783.328125,29880.0,0.0,0.0,0.5005215406417847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037261962890625,1.3037439584732056,-1.7735359506332316e-05,0.0,0.0005079657421447,0.0,0.0,290.08966064453125,0.0,0.0,0.0,0.7514707446098328,4.0,0.0,1.0
557160,293.1797790527344,297.1499938964844,293.1499938964844,0.1015511602163314,-2319.598388671875,304.1510009765625,0.6396254897117615,0.1602089554071426,0.1476048529148101,293.368408203125,297.1499938964844,293.1499938964844,0.0150889912620186,-795.8909912109375,304.0407409667969,0.4041629135608673,0.050000000745058,0.0511365383863449,293.2251281738281,297.1499938964844,293.1499938964844,0.4543724656105041,-5925.3623046875,304.1578369140625,0.9562450051307678,0.5367997288703918,0.3768554329872131,293.16552734375,297.1499938964844,293.1499938964844,0.5499868392944336,-9320.9228515625,304.1449890136719,0.9990000128746032,0.6750841736793518,0.593405544757843,293.1591491699219,297.1499938964844,293.1499938964844,0.0301294215023517,-5322.6904296875,304.1506652832031,0.4775260984897613,0.0713234767317771,0.3387109041213989,291.1454467773437,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.2447509765625,291.1427307128906,1.0,0.3995463252067566,0.6185970902442932,0.6185970902442932,1.0,1.0,-1.809638857841492,0.7320591807365417,1.0775796175003052,0.3153001666069031,0.0,0.0,0.7542330026626587,115.6456298828125,122.0,-44.36753463745117,-21743.439453125,692.7341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557067871094,309.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,32140.369140625,29880.0,0.0,0.0,0.499311625957489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2943966388702393,1.2944141626358032,-1.7442760508856736e-05,0.0,0.0005067378515377,0.0,0.0,283.4408874511719,0.0,0.0,0.0,0.7470497488975525,4.0,0.0,1.0
557220,293.1772155761719,297.1499938964844,293.1499938964844,0.1017208322882652,-2323.321533203125,304.150390625,0.6373950242996216,0.1599764227867126,0.1474539786577224,293.3764343261719,297.1499938964844,293.1499938964844,0.0148761486634612,-792.7957763671875,303.9391174316406,0.4026679396629333,0.050000000745058,0.0512111596763134,293.2250366210937,297.1499938964844,293.1499938964844,0.4538340270519256,-5920.76513671875,304.1561584472656,0.951670229434967,0.5349140167236328,0.3756064772605896,293.1817321777344,297.1499938964844,293.1499938964844,0.5577773451805115,-9431.205078125,304.1337585449219,0.9990000128746032,0.6714116930961609,0.5993390083312988,293.1600646972656,297.1499938964844,293.1499938964844,0.0300075095146894,-5314.568359375,304.1506652832031,0.4746854603290558,0.070911131799221,0.3372915387153625,291.1103515625,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.2512512207031,291.1082763671875,1.0,0.4016970694065094,0.6202778220176697,0.6202778220176697,1.0,1.0,-1.8134671449661253,0.7348816394805908,1.078585505485535,0.3172590434551239,0.0,0.0,0.7619615793228149,117.62213897705078,125.0,-45.75770568847656,-21733.328125,701.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340087890625,309.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30930.353515625,29880.0,0.0,0.0,0.4971389770507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890348434448242,1.28905189037323,-1.7084999853977934e-05,0.0,0.0005045328871347,0.0,0.0,277.43780517578125,0.0,0.0,0.0,0.7418555617332458,4.0,0.0,1.0
557280,293.1772155761719,297.1499938964844,293.1499938964844,0.1017208322882652,-2323.321533203125,304.150390625,0.6373950242996216,0.1599764227867126,0.1474539786577224,293.3764343261719,297.1499938964844,293.1499938964844,0.0148761486634612,-792.7957763671875,303.9391174316406,0.4026679396629333,0.050000000745058,0.0512111596763134,293.2250366210937,297.1499938964844,293.1499938964844,0.4538340270519256,-5920.76513671875,304.1561584472656,0.951670229434967,0.5349140167236328,0.3756064772605896,293.1817321777344,297.1499938964844,293.1499938964844,0.5577773451805115,-9431.205078125,304.1337585449219,0.9990000128746032,0.6714116930961609,0.5993390083312988,293.1600646972656,297.1499938964844,293.1499938964844,0.0300075095146894,-5314.568359375,304.1506652832031,0.4746854603290558,0.070911131799221,0.3372915387153625,291.1103515625,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.2512512207031,291.1082763671875,1.0,0.4016970694065094,0.6202778220176697,0.6202778220176697,1.0,1.0,-1.8134671449661253,0.7348816394805908,1.078585505485535,0.3172590434551239,0.0,0.0,0.7619615793228149,117.62213897705078,125.0,-45.75770568847656,-21733.328125,701.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340087890625,309.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30930.353515625,29880.0,0.0,0.0,0.4971389770507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890348434448242,1.28905189037323,-1.7084999853977934e-05,0.0,0.0005045328871347,0.0,0.0,277.43780517578125,0.0,0.0,0.0,0.7418555617332458,4.0,0.0,1.0
557340,293.1746826171875,297.1499938964844,293.1499938964844,0.1018792763352394,-2326.696533203125,304.1499938964844,0.6350058317184448,0.1597989052534103,0.1473638713359832,293.3878479003906,297.1499938964844,293.1499938964844,0.014631325379014,-788.7172241210938,303.82598876953125,0.4009703397750854,0.050000000745058,0.0512974672019481,293.2250671386719,297.1499938964844,293.1499938964844,0.4530355632305145,-5913.06689453125,304.15545654296875,0.9465418457984924,0.5330085158348083,0.3743541836738586,293.2021179199219,297.1499938964844,293.1499938964844,0.566459596157074,-9551.474609375,304.124755859375,0.9990000128746032,0.6664836406707764,0.6061280965805054,293.1611328125,297.1499938964844,293.1499938964844,0.0298144370317459,-5299.75146484375,304.1507568359375,0.4712339341640472,0.0704376995563507,0.3356452882289886,291.0828552246094,291.1499938964844,258.5349426269531,257.1485595703125,279.16717529296875,293.2611389160156,291.08123779296875,1.0,0.4041889905929565,0.6219889521598816,0.6219889521598816,1.0,1.0,-1.8181337118148804,0.7380938529968262,1.0800398588180542,0.3194059431552887,0.0,0.0,0.7728301882743835,119.91305541992188,128.0,-38.99329376220703,-21751.9375,712.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776428222656,309.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,29811.271484375,28800.0,0.0,0.0,0.4954692125320434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293750524520874,1.293767333030701,-1.6905880329431966e-05,0.0,0.0005028382292948,0.0,0.0,276.9245910644531,0.0,0.0,0.0,0.7399147748947144,4.0,0.0,1.0
557400,293.1746826171875,297.1499938964844,293.1499938964844,0.1018792763352394,-2326.696533203125,304.1499938964844,0.6350058317184448,0.1597989052534103,0.1473638713359832,293.3878479003906,297.1499938964844,293.1499938964844,0.014631325379014,-788.7172241210938,303.82598876953125,0.4009703397750854,0.050000000745058,0.0512974672019481,293.2250671386719,297.1499938964844,293.1499938964844,0.4530355632305145,-5913.06689453125,304.15545654296875,0.9465418457984924,0.5330085158348083,0.3743541836738586,293.2021179199219,297.1499938964844,293.1499938964844,0.566459596157074,-9551.474609375,304.124755859375,0.9990000128746032,0.6664836406707764,0.6061280965805054,293.1611328125,297.1499938964844,293.1499938964844,0.0298144370317459,-5299.75146484375,304.1507568359375,0.4712339341640472,0.0704376995563507,0.3356452882289886,291.0828552246094,291.1499938964844,258.5349426269531,257.1485595703125,279.16717529296875,293.2611389160156,291.08123779296875,1.0,0.4041889905929565,0.6219889521598816,0.6219889521598816,1.0,1.0,-1.8181337118148804,0.7380938529968262,1.0800398588180542,0.3194059431552887,0.0,0.0,0.7728301882743835,119.91305541992188,128.0,-38.99329376220703,-21751.9375,712.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776428222656,309.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,29811.271484375,28800.0,0.0,0.0,0.4954692125320434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293750524520874,1.293767333030701,-1.6905880329431966e-05,0.0,0.0005028382292948,0.0,0.0,276.9245910644531,0.0,0.0,0.0,0.7399147748947144,4.0,0.0,1.0
557460,293.17218017578125,297.1499938964844,293.1499938964844,0.10209970921278,-2331.222412109375,304.1496276855469,0.6325515508651733,0.1596845239400863,0.1473357230424881,293.4012451171875,297.1499938964844,293.1499938964844,0.0143736097961664,-784.2535400390625,303.7035217285156,0.399126648902893,0.050000000745058,0.0513925775885582,293.22515869140625,297.1499938964844,293.1499938964844,0.4522760212421417,-5905.70751953125,304.1549072265625,0.9410164952278136,0.5310881733894348,0.3730962574481964,293.22528076171875,297.1499938964844,293.1499938964844,0.5761193037033081,-9683.3193359375,304.1171264648437,0.9990000128746032,0.6604743003845215,0.6135226488113403,293.1624450683594,297.1499938964844,293.1499938964844,0.0295746233314275,-5280.91064453125,304.1509094238281,0.4670827984809875,0.0698882341384887,0.3337257504463196,291.0545654296875,291.1499938964844,258.5810546875,257.1862487792969,279.1675109863281,293.2738647460937,291.052978515625,1.0,0.4069105088710785,0.6237550973892212,0.6237550973892212,1.0,1.0,-1.823277473449707,0.7415480017662048,1.081729531288147,0.3216782510280609,0.0,0.0,0.7874592542648315,122.43778228759766,131.0,-38.18260955810547,-21762.291015625,724.1710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593994140625,309.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,28422.732421875,28800.0,0.0,0.0,0.494354248046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299798846244812,1.2998155355453491,-1.6687121387803927e-05,0.0,0.0005017067305743,0.0,0.0,276.3824768066406,0.0,0.0,0.0,0.7407205700874329,4.0,0.0,1.0
557520,293.17218017578125,297.1499938964844,293.1499938964844,0.10209970921278,-2331.222412109375,304.1496276855469,0.6325515508651733,0.1596845239400863,0.1473357230424881,293.4012451171875,297.1499938964844,293.1499938964844,0.0143736097961664,-784.2535400390625,303.7035217285156,0.399126648902893,0.050000000745058,0.0513925775885582,293.22515869140625,297.1499938964844,293.1499938964844,0.4522760212421417,-5905.70751953125,304.1549072265625,0.9410164952278136,0.5310881733894348,0.3730962574481964,293.22528076171875,297.1499938964844,293.1499938964844,0.5761193037033081,-9683.3193359375,304.1171264648437,0.9990000128746032,0.6604743003845215,0.6135226488113403,293.1624450683594,297.1499938964844,293.1499938964844,0.0295746233314275,-5280.91064453125,304.1509094238281,0.4670827984809875,0.0698882341384887,0.3337257504463196,291.0545654296875,291.1499938964844,258.5810546875,257.1862487792969,279.1675109863281,293.2738647460937,291.052978515625,1.0,0.4069105088710785,0.6237550973892212,0.6237550973892212,1.0,1.0,-1.823277473449707,0.7415480017662048,1.081729531288147,0.3216782510280609,0.0,0.0,0.7874592542648315,122.43778228759766,131.0,-38.18260955810547,-21762.291015625,724.1710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593994140625,309.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,28422.732421875,28800.0,0.0,0.0,0.494354248046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299798846244812,1.2998155355453491,-1.6687121387803927e-05,0.0,0.0005017067305743,0.0,0.0,276.3824768066406,0.0,0.0,0.0,0.7407205700874329,4.0,0.0,1.0
557580,293.1696472167969,297.1499938964844,293.1499938964844,0.1023001372814178,-2335.214599609375,304.1494140625,0.6299689412117004,0.1596359610557556,0.1473789662122726,293.41571044921875,297.1499938964844,293.1499938964844,0.0140960915014147,-778.922607421875,303.5736389160156,0.3970614075660705,0.050000000745058,0.0515000745654106,293.22528076171875,297.1499938964844,293.1499938964844,0.4511633217334747,-5894.3583984375,304.1551513671875,0.9349824786186218,0.5291569232940674,0.371839314699173,293.2497253417969,297.1499938964844,293.1499938964844,0.5850359797477722,-9802.1396484375,304.1134948730469,0.9990000128746032,0.6536099314689636,0.6203209161758423,293.1640014648437,297.1499938964844,293.1499938964844,0.0292546972632408,-5253.212890625,304.1511535644531,0.4618861079216003,0.0692587569355964,0.3314942121505737,291.03546142578125,291.1499938964844,258.62567138671875,257.22283935546875,279.1686096191406,293.2889404296875,291.0346069335937,1.0,0.4097381830215454,0.6256499290466309,0.6256499290466309,1.0,1.0,-1.8274409770965576,0.7446085810661316,1.0828324556350708,0.3238354325294494,0.0,0.0,0.804109513759613,125.25602722167967,134.0,-27.37713432312012,-21796.849609375,736.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,309.52789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27353.904296875,28800.0,0.0,0.0,0.4938827157020569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3168240785598757,1.3168407678604126,-1.671592690399848e-05,0.0,0.0005012281471863,0.0,0.0,282.47760009765625,0.0,0.0,0.0,0.7461000084877014,4.0,0.0,1.0
