time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1696472167969,297.1499938964844,293.1499938964844,0.1023001372814178,-2335.214599609375,304.1494140625,0.6299689412117004,0.1596359610557556,0.1473789662122726,293.41571044921875,297.1499938964844,293.1499938964844,0.0140960915014147,-778.922607421875,303.5736389160156,0.3970614075660705,0.050000000745058,0.0515000745654106,293.22528076171875,297.1499938964844,293.1499938964844,0.4511633217334747,-5894.3583984375,304.1551513671875,0.9349824786186218,0.5291569232940674,0.371839314699173,293.2497253417969,297.1499938964844,293.1499938964844,0.5850359797477722,-9802.1396484375,304.1134948730469,0.9990000128746032,0.6536099314689636,0.6203209161758423,293.1640014648437,297.1499938964844,293.1499938964844,0.0292546972632408,-5253.212890625,304.1511535644531,0.4618861079216003,0.0692587569355964,0.3314942121505737,291.03546142578125,291.1499938964844,258.62567138671875,257.22283935546875,279.1686096191406,293.2889404296875,291.0346069335937,1.0,0.4097381830215454,0.6256499290466309,0.6256499290466309,1.0,1.0,-1.8274409770965576,0.7446085810661316,1.0828324556350708,0.3238354325294494,0.0,0.0,0.804109513759613,125.25602722167967,134.0,-27.37713432312012,-21796.849609375,736.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,309.52789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27353.904296875,28800.0,0.0,0.0,0.4938827157020569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3168240785598757,1.3168407678604126,-1.671592690399848e-05,0.0,0.0005012281471863,0.0,0.0,282.47760009765625,0.0,0.0,0.0,0.7461000084877014,4.0,0.0,1.0
557700,293.1683349609375,297.1499938964844,293.1499938964844,0.1023717373609542,-2336.539306640625,304.1494140625,0.6280596256256104,0.1596439778804779,0.1474564373493194,293.4231262207031,297.1499938964844,293.1499938964844,0.0139573086053133,-776.0446166992188,303.5067138671875,0.395444244146347,0.050000000745058,0.0515844412147998,293.2253112792969,297.1499938964844,293.1499938964844,0.4503065943717956,-5885.33837890625,304.1557922363281,0.930688202381134,0.5281977653503418,0.3712360858917236,293.2590637207031,297.1499938964844,293.1499938964844,0.5834974646568298,-9775.3369140625,304.1230163574219,0.9961562752723694,0.6505069732666016,0.6181415319442749,293.1647644042969,297.1499938964844,293.1499938964844,0.0290727782994508,-5236.78662109375,304.1512756347656,0.4583105444908142,0.0689334645867347,0.3304400742053985,291.0342102050781,291.1499938964844,258.6473999023437,257.24072265625,279.1712646484375,293.2961120605469,291.0348815917969,1.0,0.4109449386596679,0.6269132494926453,0.6269132494926453,1.0,1.0,-1.8230329751968384,0.7433589100837708,1.0796741247177124,0.3236907720565796,0.0,0.0,0.812019944190979,127.29615783691406,134.0,-11.41335391998291,-21773.73828125,739.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,309.5063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,26945.234375,27720.0,0.0,0.0,0.4938483536243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275718688964844,1.327588677406311,-1.6796095223980956e-05,0.0,0.0005011932807974,0.0,0.0,287.1185913085937,0.0,0.0,0.0,0.7486322522163391,4.0,0.0,1.0
557760,293.1671142578125,297.1499938964844,293.1499938964844,0.1023991033434867,-2336.95556640625,304.14947509765625,0.6262738704681396,0.1596505641937255,0.1475405097007751,293.4306640625,297.1499938964844,293.1499938964844,0.0138070834800601,-772.6582641601562,303.43853759765625,0.3938791453838348,0.050000000745058,0.0516657829284668,293.2254333496094,297.1499938964844,293.1499938964844,0.4492140114307403,-5873.755859375,304.1567077636719,0.926594853401184,0.5272202491760254,0.3706260621547699,293.26422119140625,297.1499938964844,293.1499938964844,0.5811889171600342,-9739.001953125,304.1320495605469,0.9927302598953248,0.6481106281280518,0.6156666278839111,293.16552734375,297.1499938964844,293.1499938964844,0.0287814866751432,-5217.4365234375,304.1515808105469,0.4548972249031067,0.0685946568846702,0.329335480928421,291.03936767578125,291.1499938964844,258.6687316894531,257.2583312988281,279.1729431152344,293.3017883300781,291.04010009765625,1.0,0.4120455384254455,0.6281919479370117,0.6281919479370117,1.0,1.0,-1.8181973695755005,0.7419333457946777,1.0762640237808228,0.3234037458896637,0.0,0.0,0.8188617825508118,129.24789428710938,137.0,0.3129608035087585,-21731.466796875,741.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773498535156,309.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,26472.177734375,27720.0,0.0,0.0,0.493843525648117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333397626876831,1.3334143161773682,-1.6783249520813115e-05,0.0,0.0005011883913539,0.0,0.0,288.9742126464844,0.0,0.0,0.0,0.7514862418174744,4.0,0.0,1.0
557820,293.16485595703125,297.1499938964844,293.1499938964844,0.102374754846096,-2336.197509765625,304.1496887207031,0.6231358647346497,0.1596757769584655,0.147698700428009,293.44598388671875,297.1499938964844,293.1499938964844,0.0134864104911684,-764.8916015625,303.29840087890625,0.3910050094127655,0.050000000745058,0.0518131256103515,293.2257995605469,297.1499938964844,293.1499938964844,0.4466410875320434,-5846.46875,304.15875244140625,0.91926372051239,0.5252379179000854,0.3693677186965942,293.2684631347656,297.1499938964844,293.1499938964844,0.5770905017852783,-9676.8125,304.14471435546875,0.9866406321525574,0.6443449854850769,0.6120123863220215,293.1669616699219,297.1499938964844,293.1499938964844,0.0279270801693201,-5166.814453125,304.1524658203125,0.4486868679523468,0.0679084733128547,0.3269596099853515,291.0575256347656,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.31072998046875,291.05908203125,1.0,0.4140832722187042,0.6306981444358826,0.6306981444358826,1.0,1.0,-1.809812068939209,0.7396069169044495,1.0702050924301147,0.3230589628219604,0.0,0.0,0.8301020860671997,132.7925567626953,140.0,20.68368148803711,-21690.083984375,745.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,309.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,26019.537109375,27720.0,0.0,0.0,0.493925541639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3504846096038818,1.350501537322998,-1.6959367712843232e-05,0.0,0.000501271628309,0.0,0.0,297.0831604003906,0.0,0.0,0.0,0.7584049105644226,4.0,0.0,1.0
557880,293.16485595703125,297.1499938964844,293.1499938964844,0.102374754846096,-2336.197509765625,304.1496887207031,0.6231358647346497,0.1596757769584655,0.147698700428009,293.44598388671875,297.1499938964844,293.1499938964844,0.0134864104911684,-764.8916015625,303.29840087890625,0.3910050094127655,0.050000000745058,0.0518131256103515,293.2257995605469,297.1499938964844,293.1499938964844,0.4466410875320434,-5846.46875,304.15875244140625,0.91926372051239,0.5252379179000854,0.3693677186965942,293.2684631347656,297.1499938964844,293.1499938964844,0.5770905017852783,-9676.8125,304.14471435546875,0.9866406321525574,0.6443449854850769,0.6120123863220215,293.1669616699219,297.1499938964844,293.1499938964844,0.0279270801693201,-5166.814453125,304.1524658203125,0.4486868679523468,0.0679084733128547,0.3269596099853515,291.0575256347656,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.31072998046875,291.05908203125,1.0,0.4140832722187042,0.6306981444358826,0.6306981444358826,1.0,1.0,-1.809812068939209,0.7396069169044495,1.0702050924301147,0.3230589628219604,0.0,0.0,0.8301020860671997,132.7925567626953,140.0,20.68368148803711,-21690.083984375,745.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,309.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,26019.537109375,27720.0,0.0,0.0,0.493925541639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3504846096038818,1.350501537322998,-1.6959367712843232e-05,0.0,0.000501271628309,0.0,0.0,297.0831604003906,0.0,0.0,0.0,0.7584049105644226,4.0,0.0,1.0
557940,293.1628112792969,297.1499938964844,293.1499938964844,0.1022843644022941,-2334.10791015625,304.1499328613281,0.6203238368034363,0.1597112119197845,0.147858664393425,293.4613647460937,297.1499938964844,293.1499938964844,0.0131501927971839,-756.1617431640625,303.15386962890625,0.3882696330547333,0.050000000745058,0.0519497916102409,293.2261047363281,297.1499938964844,293.1499938964844,0.4437161982059479,-5815.53955078125,304.16070556640625,0.9127033948898317,0.5232517123222351,0.3680929839611053,293.2696533203125,297.1499938964844,293.1499938964844,0.5729434490203857,-9616.7568359375,304.1533203125,0.9809575080871582,0.6411028504371643,0.6090317964553833,293.1681823730469,297.1499938964844,293.1499938964844,0.0276244804263114,-5126.451171875,304.15216064453125,0.4430996179580688,0.0672351419925689,0.3245686590671539,291.0835266113281,291.1499938964844,258.75,257.325927734375,279.1744079589844,293.31793212890625,291.0854187011719,1.0,0.4159862995147705,0.6331490278244019,0.6331490278244019,1.0,1.0,-1.8021875619888303,0.7375566363334656,1.0646309852600098,0.3228137493133545,0.0,0.0,0.8372823596000671,136.0848846435547,143.0,33.00262451171875,-21661.013671875,749.8154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,309.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,25934.251953125,26640.0,0.0,0.0,0.4941296577453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669641017913818,1.3669813871383667,-1.721201988402754e-05,0.0,0.0005014787893742,0.0,0.0,306.06280517578125,0.0,0.0,0.0,0.7643893957138062,4.0,0.0,1.0
558000,293.1628112792969,297.1499938964844,293.1499938964844,0.1022843644022941,-2334.10791015625,304.1499328613281,0.6203238368034363,0.1597112119197845,0.147858664393425,293.4613647460937,297.1499938964844,293.1499938964844,0.0131501927971839,-756.1617431640625,303.15386962890625,0.3882696330547333,0.050000000745058,0.0519497916102409,293.2261047363281,297.1499938964844,293.1499938964844,0.4437161982059479,-5815.53955078125,304.16070556640625,0.9127033948898317,0.5232517123222351,0.3680929839611053,293.2696533203125,297.1499938964844,293.1499938964844,0.5729434490203857,-9616.7568359375,304.1533203125,0.9809575080871582,0.6411028504371643,0.6090317964553833,293.1681823730469,297.1499938964844,293.1499938964844,0.0276244804263114,-5126.451171875,304.15216064453125,0.4430996179580688,0.0672351419925689,0.3245686590671539,291.0835266113281,291.1499938964844,258.75,257.325927734375,279.1744079589844,293.31793212890625,291.0854187011719,1.0,0.4159862995147705,0.6331490278244019,0.6331490278244019,1.0,1.0,-1.8021875619888303,0.7375566363334656,1.0646309852600098,0.3228137493133545,0.0,0.0,0.8372823596000671,136.0848846435547,143.0,33.00262451171875,-21661.013671875,749.8154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,309.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,25934.251953125,26640.0,0.0,0.0,0.4941296577453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669641017913818,1.3669813871383667,-1.721201988402754e-05,0.0,0.0005014787893742,0.0,0.0,306.06280517578125,0.0,0.0,0.0,0.7643893957138062,4.0,0.0,1.0
558060,293.160888671875,297.1499938964844,293.1499938964844,0.1022436767816543,-2333.02392578125,304.1500244140625,0.6177006959915161,0.1597765386104583,0.14803346991539,293.47662353515625,297.1499938964844,293.1499938964844,0.0128174107521772,-747.28125,303.0046081542969,0.3856731057167053,0.050000000745058,0.0520812198519706,293.226318359375,297.1499938964844,293.1499938964844,0.4409286081790924,-5786.3642578125,304.1617736816406,0.9067509770393372,0.5212806463241577,0.3668219149112701,293.2697448730469,297.1499938964844,293.1499938964844,0.5689905285835266,-9561.3642578125,304.1587219238281,0.975379467010498,0.6380521655082703,0.6062741279602051,293.1691589355469,297.1499938964844,293.1499938964844,0.0272516272962093,-5078.76513671875,304.1520690917969,0.4379685521125793,0.0665713399648666,0.3222045600414276,291.1052551269531,291.1499938964844,258.7855224609375,257.3556823730469,279.1737976074219,293.3248596191406,291.1068115234375,1.0,0.4178111255168915,0.6355052590370178,0.6355052590370178,1.0,1.0,-1.7948790788650513,0.7355695962905884,1.059309482574463,0.3225286304950714,0.0,0.0,0.8417490124702454,139.2515106201172,146.0,30.9692611694336,-21606.9453125,753.7647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,309.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,25749.4375,26640.0,0.0,0.0,0.4943229854106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373292326927185,1.37330961227417,-1.7275526261073537e-05,0.0,0.0005016750073991,0.0,0.0,309.1353759765625,0.0,0.0,0.0,0.7681674957275391,4.0,0.0,1.0
558120,293.160888671875,297.1499938964844,293.1499938964844,0.1022436767816543,-2333.02392578125,304.1500244140625,0.6177006959915161,0.1597765386104583,0.14803346991539,293.47662353515625,297.1499938964844,293.1499938964844,0.0128174107521772,-747.28125,303.0046081542969,0.3856731057167053,0.050000000745058,0.0520812198519706,293.226318359375,297.1499938964844,293.1499938964844,0.4409286081790924,-5786.3642578125,304.1617736816406,0.9067509770393372,0.5212806463241577,0.3668219149112701,293.2697448730469,297.1499938964844,293.1499938964844,0.5689905285835266,-9561.3642578125,304.1587219238281,0.975379467010498,0.6380521655082703,0.6062741279602051,293.1691589355469,297.1499938964844,293.1499938964844,0.0272516272962093,-5078.76513671875,304.1520690917969,0.4379685521125793,0.0665713399648666,0.3222045600414276,291.1052551269531,291.1499938964844,258.7855224609375,257.3556823730469,279.1737976074219,293.3248596191406,291.1068115234375,1.0,0.4178111255168915,0.6355052590370178,0.6355052590370178,1.0,1.0,-1.7948790788650513,0.7355695962905884,1.059309482574463,0.3225286304950714,0.0,0.0,0.8417490124702454,139.2515106201172,146.0,30.9692611694336,-21606.9453125,753.7647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,309.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,25749.4375,26640.0,0.0,0.0,0.4943229854106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373292326927185,1.37330961227417,-1.7275526261073537e-05,0.0,0.0005016750073991,0.0,0.0,309.1353759765625,0.0,0.0,0.0,0.7681674957275391,4.0,0.0,1.0
558180,293.15899658203125,297.1499938964844,293.1499938964844,0.102212369441986,-2332.083740234375,304.1500549316406,0.6152214407920837,0.1598865240812301,0.1482439488172531,293.4916687011719,297.1499938964844,293.1499938964844,0.0124831153079867,-737.9251098632812,302.8513488769531,0.3832117617130279,0.050000000745058,0.052209798246622,293.2264099121094,297.1499938964844,293.1499938964844,0.4380571842193603,-5756.34619140625,304.1626281738281,0.9013621807098388,0.5193274021148682,0.3655617237091064,293.2693176269531,297.1499938964844,293.1499938964844,0.5648888945579529,-9504.99609375,304.16259765625,0.969812035560608,0.635100245475769,0.6036221385002136,293.1700439453125,297.1499938964844,293.1499938964844,0.0268492419272661,-5032.44482421875,304.15203857421875,0.4331878423690796,0.0659099072217941,0.319844901561737,291.1290588378906,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3317565917969,291.1307067871094,1.0,0.4195898771286011,0.6376845836639404,0.6376845836639404,1.0,1.0,-1.7877553701400757,0.7335485219955444,1.0542068481445312,0.3221067786216736,0.0,0.0,0.8429511785507202,142.3490753173828,149.0,32.90143585205078,-21569.509765625,757.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,309.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25839.78515625,26640.0,0.0,0.0,0.4944427013397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802939653396606,1.380311369895935,-1.7413032765034586e-05,0.0,0.0005017964867874,0.0,0.0,313.3986511230469,0.0,0.0,0.0,0.771626353263855,4.0,0.0,1.0
558240,293.15899658203125,297.1499938964844,293.1499938964844,0.102212369441986,-2332.083740234375,304.1500549316406,0.6152214407920837,0.1598865240812301,0.1482439488172531,293.4916687011719,297.1499938964844,293.1499938964844,0.0124831153079867,-737.9251098632812,302.8513488769531,0.3832117617130279,0.050000000745058,0.052209798246622,293.2264099121094,297.1499938964844,293.1499938964844,0.4380571842193603,-5756.34619140625,304.1626281738281,0.9013621807098388,0.5193274021148682,0.3655617237091064,293.2693176269531,297.1499938964844,293.1499938964844,0.5648888945579529,-9504.99609375,304.16259765625,0.969812035560608,0.635100245475769,0.6036221385002136,293.1700439453125,297.1499938964844,293.1499938964844,0.0268492419272661,-5032.44482421875,304.15203857421875,0.4331878423690796,0.0659099072217941,0.319844901561737,291.1290588378906,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3317565917969,291.1307067871094,1.0,0.4195898771286011,0.6376845836639404,0.6376845836639404,1.0,1.0,-1.7877553701400757,0.7335485219955444,1.0542068481445312,0.3221067786216736,0.0,0.0,0.8429511785507202,142.3490753173828,149.0,32.90143585205078,-21569.509765625,757.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,309.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25839.78515625,26640.0,0.0,0.0,0.4944427013397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802939653396606,1.380311369895935,-1.7413032765034586e-05,0.0,0.0005017964867874,0.0,0.0,313.3986511230469,0.0,0.0,0.0,0.771626353263855,4.0,0.0,1.0
558300,293.1580505371094,297.1499938964844,293.1499938964844,0.1022061631083488,-2331.7861328125,304.1500549316406,0.6140238642692566,0.1599588245153427,0.1483639925718307,293.4991149902344,297.1499938964844,293.1499938964844,0.0123164309188723,-733.1079711914062,302.77325439453125,0.3820213079452514,0.050000000745058,0.0522734522819519,293.2264404296875,297.1499938964844,293.1499938964844,0.4366108775138855,-5741.24609375,304.1629638671875,0.898790180683136,0.5183561444282532,0.3649350106716156,293.2690124511719,297.1499938964844,293.1499938964844,0.5628089308738708,-9476.712890625,304.1640930175781,0.9670202136039734,0.6336496472358704,0.6023213863372803,293.1704406738281,297.1499938964844,293.1499938964844,0.0265839286148548,-5009.08349609375,304.15216064453125,0.4309081733226776,0.0655785202980041,0.3186608850955963,291.1412658691406,291.1499938964844,258.82666015625,257.3900451660156,279.1716003417969,293.335205078125,291.1429138183594,1.0,0.4204679131507873,0.6387022137641907,0.6387022137641907,1.0,1.0,-1.7842398881912231,0.7325139045715332,1.05172598361969,0.3218379616737366,0.0,0.0,0.8423023819923401,143.88233947753906,149.0,33.45005416870117,-21551.02734375,759.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611633300781,309.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,25951.51171875,25560.0,0.0,0.0,0.4944640696048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3827803134918213,1.3827978372573853,-1.7480018868809566e-05,0.0,0.0005018181400373,0.0,0.0,315.1479187011719,0.0,0.0,0.0,0.7715245485305786,4.0,0.0,1.0
558360,293.1571044921875,297.1499938964844,293.1499938964844,0.1022391021251678,-2332.272705078125,304.1499938964844,0.6128494739532471,0.1600425094366073,0.148494005203247,293.5065002441406,297.1499938964844,293.1499938964844,0.0121534653007984,-728.3975219726562,302.69384765625,0.3808542490005493,0.050000000745058,0.0523368157446384,293.2264404296875,297.1499938964844,293.1499938964844,0.4352968037128448,-5727.646484375,304.1629943847656,0.8962621688842773,0.5173894762992859,0.364310622215271,293.2686462402344,297.1499938964844,293.1499938964844,0.5608876943588257,-9450.8818359375,304.1650085449219,0.9642214775085448,0.6322147250175476,0.6010347008705139,293.1708068847656,297.1499938964844,293.1499938964844,0.0263492576777935,-4987.123046875,304.1521911621094,0.4286950826644897,0.0652463212609291,0.3174721896648407,291.1501770019531,291.1499938964844,258.8373413085937,257.3989562988281,279.17071533203125,293.33868408203125,291.151123046875,1.0,0.4213405549526214,0.6396702527999878,0.6396702527999878,1.0,1.0,-1.7807501554489136,0.7314611077308655,1.0492891073226929,0.3215297162532806,0.0,0.0,0.8413528800010681,145.40859985351562,152.0,27.5849552154541,-21512.794921875,761.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,309.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,25888.599609375,25560.0,0.0,0.0,0.4944267570972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791686296463013,1.3791860342025757,-1.7405214748578146e-05,0.0,0.0005017803050577,0.0,0.0,312.8898010253906,0.0,0.0,0.0,0.7709251642227173,4.0,0.0,1.0
558420,293.1552124023437,297.1499938964844,293.1499938964844,0.102340742945671,-2333.9189453125,304.1498413085937,0.6105648875236511,0.1602446287870407,0.1487846672534942,293.52105712890625,297.1499938964844,293.1499938964844,0.0118317259475588,-718.837646484375,302.5318298339844,0.3785848319530487,0.050000000745058,0.052462849766016,293.2263488769531,297.1499938964844,293.1499938964844,0.4327326416969299,-5701.11328125,304.1629333496094,0.8913339972496033,0.5154724717140198,0.3630728125572204,293.2677307128906,297.1499938964844,293.1499938964844,0.5571136474609375,-9400.419921875,304.1662902832031,0.958612024784088,0.6293922066688538,0.5985063314437866,293.1715087890625,297.1499938964844,293.1499938964844,0.025886695832014,-4943.4423828125,304.1522216796875,0.4244560599327087,0.0645792931318283,0.3150801360607147,291.16619873046875,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.3456726074219,291.1673278808594,1.0,0.4230740666389465,0.6414534449577332,0.6414534449577332,1.0,1.0,-1.7738560438156128,0.7293054461479187,1.0445506572723389,0.3207991421222687,0.0,0.0,0.8381430506706238,148.44480895996094,155.0,24.295530319213867,-21460.134765625,765.1229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,309.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,25966.869140625,25560.0,0.0,0.0,0.4941622018814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375404715538025,1.375422120094299,-1.735995647322852e-05,0.0,0.0005015117931179,0.0,0.0,310.95361328125,0.0,0.0,0.0,0.769323468208313,4.0,0.0,1.0
558480,293.1552124023437,297.1499938964844,293.1499938964844,0.102340742945671,-2333.9189453125,304.1498413085937,0.6105648875236511,0.1602446287870407,0.1487846672534942,293.52105712890625,297.1499938964844,293.1499938964844,0.0118317259475588,-718.837646484375,302.5318298339844,0.3785848319530487,0.050000000745058,0.052462849766016,293.2263488769531,297.1499938964844,293.1499938964844,0.4327326416969299,-5701.11328125,304.1629333496094,0.8913339972496033,0.5154724717140198,0.3630728125572204,293.2677307128906,297.1499938964844,293.1499938964844,0.5571136474609375,-9400.419921875,304.1662902832031,0.958612024784088,0.6293922066688538,0.5985063314437866,293.1715087890625,297.1499938964844,293.1499938964844,0.025886695832014,-4943.4423828125,304.1522216796875,0.4244560599327087,0.0645792931318283,0.3150801360607147,291.16619873046875,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.3456726074219,291.1673278808594,1.0,0.4230740666389465,0.6414534449577332,0.6414534449577332,1.0,1.0,-1.7738560438156128,0.7293054461479187,1.0445506572723389,0.3207991421222687,0.0,0.0,0.8381430506706238,148.44480895996094,155.0,24.295530319213867,-21460.134765625,765.1229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,309.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,25966.869140625,25560.0,0.0,0.0,0.4941622018814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375404715538025,1.375422120094299,-1.735995647322852e-05,0.0,0.0005015117931179,0.0,0.0,310.95361328125,0.0,0.0,0.0,0.769323468208313,4.0,0.0,1.0
558540,293.1533508300781,297.1499938964844,293.1499938964844,0.1024735197424888,-2336.1328125,304.149658203125,0.608385443687439,0.1604913026094436,0.1491151601076126,293.53533935546875,297.1499938964844,293.1499938964844,0.0115122823044657,-708.9437255859375,302.3659362792969,0.3763923943042755,0.050000000745058,0.0525883212685585,293.2261657714844,297.1499938964844,293.1499938964844,0.4301819801330566,-5674.6826171875,304.1628723144531,0.886559784412384,0.5135703086853027,0.3618457913398742,293.2666931152344,297.1499938964844,293.1499938964844,0.5533499121665955,-9350.310546875,304.1671142578125,0.9529906511306764,0.626619279384613,0.5960265398025513,293.172119140625,297.1499938964844,293.1499938964844,0.0254254098981618,-4899.43994140625,304.1522521972656,0.4204435348510742,0.0639082714915275,0.3126680552959442,291.1825561523437,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.352783203125,291.1836242675781,1.0,0.4247966110706329,0.6430352926254272,0.6430352926254272,1.0,1.0,-1.7670564651489258,0.7270793318748474,1.0399770736694336,0.3199232220649719,0.0,0.0,0.8326888680458069,151.4679718017578,158.0,23.013086318969727,-21408.69921875,768.8630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,309.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26161.09375,24480.0,0.0,0.0,0.4936502873897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369511365890503,1.3695286512374878,-1.7305648725596257e-05,0.0,0.0005009922897443,0.0,0.0,308.1422424316406,0.0,0.0,0.0,0.7654784917831421,4.0,0.0,1.0
558600,293.1533508300781,297.1499938964844,293.1499938964844,0.1024735197424888,-2336.1328125,304.149658203125,0.608385443687439,0.1604913026094436,0.1491151601076126,293.53533935546875,297.1499938964844,293.1499938964844,0.0115122823044657,-708.9437255859375,302.3659362792969,0.3763923943042755,0.050000000745058,0.0525883212685585,293.2261657714844,297.1499938964844,293.1499938964844,0.4301819801330566,-5674.6826171875,304.1628723144531,0.886559784412384,0.5135703086853027,0.3618457913398742,293.2666931152344,297.1499938964844,293.1499938964844,0.5533499121665955,-9350.310546875,304.1671142578125,0.9529906511306764,0.626619279384613,0.5960265398025513,293.172119140625,297.1499938964844,293.1499938964844,0.0254254098981618,-4899.43994140625,304.1522521972656,0.4204435348510742,0.0639082714915275,0.3126680552959442,291.1825561523437,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.352783203125,291.1836242675781,1.0,0.4247966110706329,0.6430352926254272,0.6430352926254272,1.0,1.0,-1.7670564651489258,0.7270793318748474,1.0399770736694336,0.3199232220649719,0.0,0.0,0.8326888680458069,151.4679718017578,158.0,23.013086318969727,-21408.69921875,768.8630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,309.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26161.09375,24480.0,0.0,0.0,0.4936502873897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369511365890503,1.3695286512374878,-1.7305648725596257e-05,0.0,0.0005009922897443,0.0,0.0,308.1422424316406,0.0,0.0,0.0,0.7654784917831421,4.0,0.0,1.0
558660,293.1514892578125,297.1499938964844,293.1499938964844,0.1027167811989784,-2340.527099609375,304.1493835449219,0.6063177585601807,0.1607812494039535,0.1494842916727066,293.54937744140625,297.1499938964844,293.1499938964844,0.011203690432012,-699.222900390625,302.1949462890625,0.3742702603340149,0.050000000745058,0.0527134351432323,293.2259521484375,297.1499938964844,293.1499938964844,0.4279807507991791,-5652.115234375,304.1622314453125,0.8819310665130615,0.5116862654685974,0.3606297671794891,293.2655639648437,297.1499938964844,293.1499938964844,0.5500298738479614,-9306.669921875,304.1669311523437,0.9473754167556764,0.6238963603973389,0.5935916304588318,293.1726989746094,297.1499938964844,293.1499938964844,0.0249948538839817,-4858.54052734375,304.1522216796875,0.4166314005851745,0.0632331445813179,0.3102357089519501,291.19024658203125,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,293.3600158691406,291.1907043457031,1.0,0.4265116751194,0.6444228291511536,0.6444228291511536,1.0,1.0,-1.7603455781936646,0.7247871160507202,1.0355584621429443,0.3189183175563812,0.0,0.0,0.8267226219177246,154.48350524902344,161.0,13.110540390014648,-21327.6875,772.6085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,309.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26062.876953125,24480.0,0.0,0.0,0.492806613445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533518314361572,1.3533687591552734,-1.7016243873513304e-05,0.0,0.0005001360550522,0.0,0.0,298.7927551269531,0.0,0.0,0.0,0.7589506506919861,4.0,0.0,1.0
558720,293.1514892578125,297.1499938964844,293.1499938964844,0.1027167811989784,-2340.527099609375,304.1493835449219,0.6063177585601807,0.1607812494039535,0.1494842916727066,293.54937744140625,297.1499938964844,293.1499938964844,0.011203690432012,-699.222900390625,302.1949462890625,0.3742702603340149,0.050000000745058,0.0527134351432323,293.2259521484375,297.1499938964844,293.1499938964844,0.4279807507991791,-5652.115234375,304.1622314453125,0.8819310665130615,0.5116862654685974,0.3606297671794891,293.2655639648437,297.1499938964844,293.1499938964844,0.5500298738479614,-9306.669921875,304.1669311523437,0.9473754167556764,0.6238963603973389,0.5935916304588318,293.1726989746094,297.1499938964844,293.1499938964844,0.0249948538839817,-4858.54052734375,304.1522216796875,0.4166314005851745,0.0632331445813179,0.3102357089519501,291.19024658203125,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,293.3600158691406,291.1907043457031,1.0,0.4265116751194,0.6444228291511536,0.6444228291511536,1.0,1.0,-1.7603455781936646,0.7247871160507202,1.0355584621429443,0.3189183175563812,0.0,0.0,0.8267226219177246,154.48350524902344,161.0,13.110540390014648,-21327.6875,772.6085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,309.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26062.876953125,24480.0,0.0,0.0,0.492806613445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533518314361572,1.3533687591552734,-1.7016243873513304e-05,0.0,0.0005001360550522,0.0,0.0,298.7927551269531,0.0,0.0,0.0,0.7589506506919861,4.0,0.0,1.0
558780,293.1496887207031,297.1499938964844,293.1499938964844,0.1029979586601257,-2345.61669921875,304.14910888671875,0.6043581366539001,0.161113291978836,0.1498914361000061,293.56317138671875,297.1499938964844,293.1499938964844,0.010898876003921,-689.2329711914062,302.0198669433594,0.3722141981124878,0.050000000745058,0.0528382807970047,293.2256774902344,297.1499938964844,293.1499938964844,0.4258375465869903,-5630.0703125,304.1617431640625,0.8774444460868835,0.5098196268081665,0.3594266772270202,293.2643127441406,297.1499938964844,293.1499938964844,0.5467966198921204,-9264.14453125,304.16668701171875,0.9417920708656312,0.6212202310562134,0.5912026166915894,293.1731872558594,297.1499938964844,293.1499938964844,0.0245678145438432,-4817.60302734375,304.1521911621094,0.4129917323589325,0.0625542476773262,0.307784765958786,291.1971130371094,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.36737060546875,291.1975402832031,1.0,0.428221732378006,0.6456263065338135,0.6456263065338135,1.0,1.0,-1.753728270530701,0.7224377393722534,1.0312905311584473,0.3178079426288605,0.0,0.0,0.8199751973152161,157.49417114257812,164.0,10.397890090942385,-21260.134765625,776.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,309.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,26088.8828125,24480.0,0.0,0.0,0.4916286468505859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389298915863037,1.3389467000961304,-1.6786343621788546e-05,0.0,0.0004989405861124,0.0,0.0,290.9298400878906,0.0,0.0,0.0,0.7522839903831482,4.0,0.0,1.0
558840,293.1496887207031,297.1499938964844,293.1499938964844,0.1029979586601257,-2345.61669921875,304.14910888671875,0.6043581366539001,0.161113291978836,0.1498914361000061,293.56317138671875,297.1499938964844,293.1499938964844,0.010898876003921,-689.2329711914062,302.0198669433594,0.3722141981124878,0.050000000745058,0.0528382807970047,293.2256774902344,297.1499938964844,293.1499938964844,0.4258375465869903,-5630.0703125,304.1617431640625,0.8774444460868835,0.5098196268081665,0.3594266772270202,293.2643127441406,297.1499938964844,293.1499938964844,0.5467966198921204,-9264.14453125,304.16668701171875,0.9417920708656312,0.6212202310562134,0.5912026166915894,293.1731872558594,297.1499938964844,293.1499938964844,0.0245678145438432,-4817.60302734375,304.1521911621094,0.4129917323589325,0.0625542476773262,0.307784765958786,291.1971130371094,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.36737060546875,291.1975402832031,1.0,0.428221732378006,0.6456263065338135,0.6456263065338135,1.0,1.0,-1.753728270530701,0.7224377393722534,1.0312905311584473,0.3178079426288605,0.0,0.0,0.8199751973152161,157.49417114257812,164.0,10.397890090942385,-21260.134765625,776.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,309.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,26088.8828125,24480.0,0.0,0.0,0.4916286468505859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389298915863037,1.3389467000961304,-1.6786343621788546e-05,0.0,0.0004989405861124,0.0,0.0,290.9298400878906,0.0,0.0,0.0,0.7522839903831482,4.0,0.0,1.0
558900,293.1487731933594,297.1499938964844,293.1499938964844,0.1031531319022178,-2348.431396484375,304.14898681640625,0.6034170389175415,0.161294624209404,0.1501088142395019,293.5699462890625,297.1499938964844,293.1499938964844,0.0107478760182857,-684.1377563476562,301.9308166503906,0.3712095320224762,0.050000000745058,0.0529006421566009,293.2255249023437,297.1499938964844,293.1499938964844,0.4247877895832062,-5619.2548828125,304.1614990234375,0.8752514719963074,0.5088912844657898,0.3588286936283111,293.263671875,297.1499938964844,293.1499938964844,0.5452136993408203,-9243.3203125,304.1665344238281,0.9390185475349426,0.6198971271514893,0.5900224447250366,293.1734313964844,297.1499938964844,293.1499938964844,0.0243559628725051,-4797.15771484375,304.1521911621094,0.4112256467342376,0.0622133836150169,0.3065526485443115,291.20025634765625,291.1499938964844,258.8762512207031,257.4309387207031,279.162109375,293.37109375,291.2006530761719,1.0,0.4290751218795776,0.6461637616157532,0.6461637616157532,1.0,1.0,-1.750449776649475,0.7212417721748352,1.0292079448699951,0.3172203004360199,0.0,0.0,0.8163033723831177,158.99874877929688,164.0,9.482483863830566,-21226.125,778.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35595703125,309.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,26122.71875,23400.0,0.0,0.0,0.4909244179725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313870429992676,1.3314036130905151,-1.6671683624736033e-05,0.0,0.000498225854244,0.0,0.0,286.9328918457031,0.0,0.0,0.0,0.7473496198654175,4.0,0.0,1.0
558960,293.1478881835937,297.1499938964844,293.1499938964844,0.1033502891659736,-2352.083251953125,304.1488037109375,0.6025006771087646,0.1614856272935867,0.1503348797559738,293.5766906738281,297.1499938964844,293.1499938964844,0.0106001617386937,-679.1517333984375,301.8402099609375,0.3702199161052704,0.050000000745058,0.0529629699885845,293.225341796875,297.1499938964844,293.1499938964844,0.4238847196102142,-5610.07763671875,304.1610412597656,0.8730913400650024,0.5079671144485474,0.3582330048084259,293.2630310058594,297.1499938964844,293.1499938964844,0.5438192486763,-9225.2060546875,304.1660461425781,0.9362615346908568,0.6185845732688904,0.588851273059845,293.1736755371094,297.1499938964844,293.1499938964844,0.0241566002368927,-4778.09765625,304.1521301269531,0.4094887971878052,0.0618716478347778,0.3053163290023803,291.1998291015625,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.37481689453125,291.1994323730469,1.0,0.4299274682998657,0.6466621160507202,0.6466621160507202,1.0,1.0,-1.747189998626709,0.720032811164856,1.027157187461853,0.3166160583496094,0.0,0.0,0.8129801750183105,160.5030975341797,167.0,2.321633100509644,-21171.6484375,780.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39129638671875,309.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,25947.40625,23400.0,0.0,0.0,0.4901243448257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318414330482483,1.318430781364441,-1.6423295164713636e-05,0.0,0.000497413915582,0.0,0.0,279.5222473144531,0.0,0.0,0.0,0.7421640157699585,4.0,0.0,1.0
559020,293.1461181640625,297.1499938964844,293.1499938964844,0.103783331811428,-2360.1083984375,304.14849853515625,0.6007446646690369,0.1618987768888473,0.1508143842220306,293.5899658203125,297.1499938964844,293.1499938964844,0.0103095881640911,-669.0780029296875,301.655517578125,0.368285596370697,0.050000000745058,0.0530874729156494,293.2249755859375,297.1499938964844,293.1499938964844,0.4221693873405456,-5592.61083984375,304.1602478027344,0.8688726425170898,0.5061339139938354,0.3570520877838135,293.2616882324219,297.1499938964844,293.1499938964844,0.5411626100540161,-9190.6416015625,304.1651306152344,0.9308183193206788,0.6159941554069519,0.5865415930747986,293.1741027832031,297.1499938964844,293.1499938964844,0.0237637907266616,-4740.36767578125,304.152099609375,0.4060811698436737,0.0611859336495399,0.3028321862220764,291.1965637207031,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824157714844,291.19635009765625,1.0,0.4316297471523285,0.6475487947463989,0.6475487947463989,1.0,1.0,-1.7407413721084597,0.7175853848457336,1.0231560468673706,0.3153744637966156,0.0,0.0,0.8070191144943237,163.51019287109375,170.0,-2.1356093883514404,-21088.232421875,783.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,309.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25724.66015625,23400.0,0.0,0.0,0.4882578253746032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298310399055481,1.2983264923095703,-1.6053470972110517e-05,0.0,0.0004955196054652,0.0,0.0,268.42645263671875,0.0,0.0,0.0,0.7323375940322876,4.0,0.0,1.0
559080,293.1461181640625,297.1499938964844,293.1499938964844,0.103783331811428,-2360.1083984375,304.14849853515625,0.6007446646690369,0.1618987768888473,0.1508143842220306,293.5899658203125,297.1499938964844,293.1499938964844,0.0103095881640911,-669.0780029296875,301.655517578125,0.368285596370697,0.050000000745058,0.0530874729156494,293.2249755859375,297.1499938964844,293.1499938964844,0.4221693873405456,-5592.61083984375,304.1602478027344,0.8688726425170898,0.5061339139938354,0.3570520877838135,293.2616882324219,297.1499938964844,293.1499938964844,0.5411626100540161,-9190.6416015625,304.1651306152344,0.9308183193206788,0.6159941554069519,0.5865415930747986,293.1741027832031,297.1499938964844,293.1499938964844,0.0237637907266616,-4740.36767578125,304.152099609375,0.4060811698436737,0.0611859336495399,0.3028321862220764,291.1965637207031,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824157714844,291.19635009765625,1.0,0.4316297471523285,0.6475487947463989,0.6475487947463989,1.0,1.0,-1.7407413721084597,0.7175853848457336,1.0231560468673706,0.3153744637966156,0.0,0.0,0.8070191144943237,163.51019287109375,170.0,-2.1356093883514404,-21088.232421875,783.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46636962890625,309.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25724.66015625,23400.0,0.0,0.0,0.4882578253746032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298310399055481,1.2983264923095703,-1.6053470972110517e-05,0.0,0.0004955196054652,0.0,0.0,268.42645263671875,0.0,0.0,0.0,0.7323375940322876,4.0,0.0,1.0
559140,293.14434814453125,297.1499938964844,293.1499938964844,0.1042432710528373,-2368.5986328125,304.1482238769531,0.5990917682647705,0.1623553335666656,0.1513321548700332,293.6029663085937,297.1499938964844,293.1499938964844,0.01002162322402,-658.6563720703125,301.467041015625,0.3664088249206543,0.050000000745058,0.0532117970287799,293.2245788574219,297.1499938964844,293.1499938964844,0.4204572439193725,-5575.0537109375,304.1596984863281,0.8647823333740234,0.5043134093284607,0.3558809161186218,293.26031494140625,297.1499938964844,293.1499938964844,0.5385328531265259,-9156.224609375,304.1644897460937,0.9254904985427856,0.6134394407272339,0.5842673182487488,293.1744689941406,297.1499938964844,293.1499938964844,0.0233703982084989,-4702.1259765625,304.15203857421875,0.4027170538902282,0.0604975707828998,0.3003348410129547,291.1941833496094,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3901062011719,291.1940002441406,1.0,0.4333290755748749,0.6483070254325867,0.6483070254325867,1.0,1.0,-1.7343767881393433,0.7151012420654297,1.0192755460739136,0.3141115009784698,0.0,0.0,0.8012905716896057,166.5162811279297,173.0,-3.022507667541504,-21008.8046875,787.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,309.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.791015625,22320.0,0.0,0.0,0.4861094057559967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797070741653442,1.279722809791565,-1.572065411892254e-05,0.0,0.0004933392629027,0.0,0.0,258.4898986816406,0.0,0.0,0.0,0.7218060493469238,4.0,0.0,1.0
559200,293.14434814453125,297.1499938964844,293.1499938964844,0.1042432710528373,-2368.5986328125,304.1482238769531,0.5990917682647705,0.1623553335666656,0.1513321548700332,293.6029663085937,297.1499938964844,293.1499938964844,0.01002162322402,-658.6563720703125,301.467041015625,0.3664088249206543,0.050000000745058,0.0532117970287799,293.2245788574219,297.1499938964844,293.1499938964844,0.4204572439193725,-5575.0537109375,304.1596984863281,0.8647823333740234,0.5043134093284607,0.3558809161186218,293.26031494140625,297.1499938964844,293.1499938964844,0.5385328531265259,-9156.224609375,304.1644897460937,0.9254904985427856,0.6134394407272339,0.5842673182487488,293.1744689941406,297.1499938964844,293.1499938964844,0.0233703982084989,-4702.1259765625,304.15203857421875,0.4027170538902282,0.0604975707828998,0.3003348410129547,291.1941833496094,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3901062011719,291.1940002441406,1.0,0.4333290755748749,0.6483070254325867,0.6483070254325867,1.0,1.0,-1.7343767881393433,0.7151012420654297,1.0192755460739136,0.3141115009784698,0.0,0.0,0.8012905716896057,166.5162811279297,173.0,-3.022507667541504,-21008.8046875,787.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,309.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.791015625,22320.0,0.0,0.0,0.4861094057559967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797070741653442,1.279722809791565,-1.572065411892254e-05,0.0,0.0004933392629027,0.0,0.0,258.4898986816406,0.0,0.0,0.0,0.7218060493469238,4.0,0.0,1.0
559260,293.142578125,297.1499938964844,293.1499938964844,0.104810893535614,-2379.187255859375,304.1478576660156,0.5975437760353088,0.162856712937355,0.1518894731998443,293.6156921386719,297.1499938964844,293.1499938964844,0.0097417440265417,-648.3124389648438,301.2730407714844,0.3645884096622467,0.050000000745058,0.0533358827233314,293.22418212890625,297.1499938964844,293.1499938964844,0.4190621078014374,-5560.9736328125,304.1587829589844,0.8608179092407227,0.5025084614753723,0.3547191023826599,293.25897216796875,297.1499938964844,293.1499938964844,0.5363234877586365,-9127.693359375,304.163330078125,0.9203127026557922,0.6109223961830139,0.5820261836051941,293.1748352050781,297.1499938964844,293.1499938964844,0.0230025388300418,-4666.6083984375,304.1519775390625,0.3993338048458099,0.0598070845007896,0.2978260219097137,291.1839294433594,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3978881835937,291.1831970214844,1.0,0.4350264370441437,0.648959219455719,0.648959219455719,1.0,1.0,-1.7280967235565186,0.7125899195671082,1.0155067443847656,0.3128539323806762,0.0,0.0,0.7973763346672058,169.5201416015625,176.0,-11.8429536819458,-20902.43359375,791.6281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131591796875,309.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,24994.810546875,22320.0,0.0,0.0,0.483668178319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255111575126648,1.255126714706421,-1.5218589396681637e-05,0.0,0.0004908617120236,0.0,0.0,244.9671173095703,0.0,0.0,0.0,0.7104038000106812,4.0,0.0,1.0
559320,293.142578125,297.1499938964844,293.1499938964844,0.104810893535614,-2379.187255859375,304.1478576660156,0.5975437760353088,0.162856712937355,0.1518894731998443,293.6156921386719,297.1499938964844,293.1499938964844,0.0097417440265417,-648.3124389648438,301.2730407714844,0.3645884096622467,0.050000000745058,0.0533358827233314,293.22418212890625,297.1499938964844,293.1499938964844,0.4190621078014374,-5560.9736328125,304.1587829589844,0.8608179092407227,0.5025084614753723,0.3547191023826599,293.25897216796875,297.1499938964844,293.1499938964844,0.5363234877586365,-9127.693359375,304.163330078125,0.9203127026557922,0.6109223961830139,0.5820261836051941,293.1748352050781,297.1499938964844,293.1499938964844,0.0230025388300418,-4666.6083984375,304.1519775390625,0.3993338048458099,0.0598070845007896,0.2978260219097137,291.1839294433594,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3978881835937,291.1831970214844,1.0,0.4350264370441437,0.648959219455719,0.648959219455719,1.0,1.0,-1.7280967235565186,0.7125899195671082,1.0155067443847656,0.3128539323806762,0.0,0.0,0.7973763346672058,169.5201416015625,176.0,-11.8429536819458,-20902.43359375,791.6281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131591796875,309.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,24994.810546875,22320.0,0.0,0.0,0.483668178319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255111575126648,1.255126714706421,-1.5218589396681637e-05,0.0,0.0004908617120236,0.0,0.0,244.9671173095703,0.0,0.0,0.0,0.7104038000106812,4.0,0.0,1.0
