time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.14080810546875,297.1499938964844,293.1499938964844,0.105396993458271,-2390.056640625,304.1476135253906,0.5961003303527832,0.1634026020765304,0.1524870097637176,293.6281433105469,297.1499938964844,293.1499938964844,0.0094644241034984,-637.5862426757812,301.0755310058594,0.3628223836421966,0.050000000745058,0.0534597150981426,293.2237243652344,297.1499938964844,293.1499938964844,0.4176284968852997,-5546.31884765625,304.15826416015625,0.8569768667221069,0.5007176399230957,0.3535681366920471,293.257568359375,297.1499938964844,293.1499938964844,0.5340908169746399,-9098.5263671875,304.1626281738281,0.9153217077255248,0.6084408164024353,0.5798202157020569,293.1751403808594,297.1499938964844,293.1499938964844,0.0226309187710285,-4630.1806640625,304.1519470214844,0.395856112241745,0.0591153427958488,0.295309454202652,291.1753845214844,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,293.40576171875,291.17486572265625,1.0,0.4367230236530304,0.6495252847671509,0.6495252847671509,1.0,1.0,-1.72191059589386,0.7100644707679749,1.0118461847305298,0.3116246163845062,0.0,0.0,0.7945863604545593,172.52194213867188,179.0,-11.412595748901367,-20817.154296875,795.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797790527344,309.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,24548.884765625,22320.0,0.0,0.0,0.4810115993022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2366774082183838,1.2366923093795776,-1.4838809875072911e-05,0.0,0.0004881656204815,0.0,0.0,235.04830932617188,0.0,0.0,0.0,0.7008355855941772,4.0,0.0,1.0
559440,293.14080810546875,297.1499938964844,293.1499938964844,0.105396993458271,-2390.056640625,304.1476135253906,0.5961003303527832,0.1634026020765304,0.1524870097637176,293.6281433105469,297.1499938964844,293.1499938964844,0.0094644241034984,-637.5862426757812,301.0755310058594,0.3628223836421966,0.050000000745058,0.0534597150981426,293.2237243652344,297.1499938964844,293.1499938964844,0.4176284968852997,-5546.31884765625,304.15826416015625,0.8569768667221069,0.5007176399230957,0.3535681366920471,293.257568359375,297.1499938964844,293.1499938964844,0.5340908169746399,-9098.5263671875,304.1626281738281,0.9153217077255248,0.6084408164024353,0.5798202157020569,293.1751403808594,297.1499938964844,293.1499938964844,0.0226309187710285,-4630.1806640625,304.1519470214844,0.395856112241745,0.0591153427958488,0.295309454202652,291.1753845214844,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,293.40576171875,291.17486572265625,1.0,0.4367230236530304,0.6495252847671509,0.6495252847671509,1.0,1.0,-1.72191059589386,0.7100644707679749,1.0118461847305298,0.3116246163845062,0.0,0.0,0.7945863604545593,172.52194213867188,179.0,-11.412595748901367,-20817.154296875,795.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797790527344,309.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,24548.884765625,22320.0,0.0,0.0,0.4810115993022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2366774082183838,1.2366923093795776,-1.4838809875072911e-05,0.0,0.0004881656204815,0.0,0.0,235.04830932617188,0.0,0.0,0.0,0.7008355855941772,4.0,0.0,1.0
559500,293.1399230957031,297.1499938964844,293.1499938964844,0.1056952327489852,-2395.565185546875,304.1474914550781,0.5954154133796692,0.1636911332607269,0.1527999490499496,293.6342468261719,297.1499938964844,293.1499938964844,0.0093263909220695,-632.0631713867188,300.9755859375,0.3619587123394012,0.050000000745058,0.0535215660929679,293.2235107421875,297.1499938964844,293.1499938964844,0.4168892502784729,-5538.705078125,304.1580810546875,0.8550992012023926,0.4998258054256439,0.352995216846466,293.25689697265625,297.1499938964844,293.1499938964844,0.5329544544219971,-9083.5810546875,304.1623840332031,0.9129050970077516,0.607210636138916,0.5787274837493896,293.1752624511719,297.1499938964844,293.1499938964844,0.0224437341094017,-4611.61474609375,304.15191650390625,0.3940536081790924,0.0587691068649292,0.2940491139888763,291.1719970703125,291.1499938964844,258.8333740234375,257.3942565917969,279.15576171875,293.40972900390625,291.1715393066406,1.0,0.4375710487365722,0.6497825384140015,0.6497825384140015,1.0,1.0,-1.7188475131988523,0.7087971568107605,1.0100502967834473,0.3110238313674927,0.0,0.0,0.7934627532958984,174.0227508544922,179.0,-10.339879035949709,-20776.88671875,797.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7083740234375,309.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,24348.67578125,21240.0,0.0,0.0,0.4796369075775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228715896606445,1.22873055934906,-1.4674340491183102e-05,0.0,0.0004867704701609,0.0,0.0,230.8271331787109,0.0,0.0,0.0,0.6951822638511658,4.0,0.0,1.0
559560,293.1390686035156,297.1499938964844,293.1499938964844,0.1060320734977722,-2401.834716796875,304.1473388671875,0.5947540998458862,0.1639894694089889,0.1531219035387039,293.6402893066406,297.1499938964844,293.1499938964844,0.0091907503083348,-626.6085815429688,300.8739929199219,0.361107587814331,0.050000000745058,0.0535833798348903,293.2232971191406,297.1499938964844,293.1499938964844,0.4162722527980804,-5532.46923828125,304.1577453613281,0.8532492518424988,0.4989371597766876,0.3524239659309387,293.2562255859375,297.1499938964844,293.1499938964844,0.5319762229919434,-9070.9140625,304.1618957519531,0.910547137260437,0.6059884428977966,0.5776412487030029,293.1754150390625,297.1499938964844,293.1499938964844,0.0222665555775165,-4594.21435546875,304.1518859863281,0.3921916484832763,0.0584226995706558,0.29278764128685,291.16558837890625,291.1499938964844,258.8261108398437,257.3880920410156,279.1553955078125,293.4136962890625,291.1643371582031,1.0,0.438418835401535,0.6500254273414612,0.6500254273414612,1.0,1.0,-1.715803623199463,0.7075280547142029,1.0082755088806152,0.31043341755867,0.0,0.0,0.7930197715759277,175.5235595703125,182.0,-15.935649871826172,-20715.9765625,799.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358703613281,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,23945.41796875,21240.0,0.0,0.0,0.4782176315784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2163710594177246,1.2163853645324707,-1.4399849533219822e-05,0.0,0.0004853300924878,0.0,0.0,224.14773559570312,0.0,0.0,0.0,0.6897476315498352,4.0,0.0,1.0
559620,293.1373596191406,297.1499938964844,293.1499938964844,0.1067212373018264,-2414.61669921875,304.1470947265625,0.593499481678009,0.1646135300397873,0.1537910550832748,293.65203857421875,297.1499938964844,293.1499938964844,0.008923097513616,-615.4986572265625,300.66815185546875,0.3594425320625305,0.050000000745058,0.0537068434059619,293.22283935546875,297.1499938964844,293.1499938964844,0.415029227733612,-5519.7919921875,304.1572570800781,0.8496338129043579,0.4971724152565002,0.3512900471687317,293.2548828125,297.1499938964844,293.1499938964844,0.5300261974334717,-9045.4541015625,304.16119384765625,0.9060317277908324,0.6035716533660889,0.575494647026062,293.1756591796875,297.1499938964844,293.1499938964844,0.0219117421656847,-4559.0,304.15185546875,0.3882390260696411,0.057730097323656,0.2902636528015136,291.15283203125,291.1499938964844,258.8106994628906,257.37506103515625,279.1548156738281,293.4216613769531,291.152099609375,1.0,0.4401143491268158,0.6504747271537781,0.6504747271537781,1.0,1.0,-1.709786057472229,0.7049944400787354,1.0047916173934937,0.3092863261699676,0.0,0.0,0.7935723662376404,178.52415466308594,170.0,-15.794271469116213,-20627.9609375,803.3233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831420898437,309.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,23297.67578125,21240.0,0.0,0.0,0.4753019511699676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003459930419922,1.2003599405288696,-1.4018187357578428e-05,0.0,0.0004823710478376,0.0,0.0,215.35321044921875,0.0,0.0,0.0,0.6807618141174316,4.0,0.0,1.0
559680,293.1373596191406,297.1499938964844,293.1499938964844,0.1067212373018264,-2414.61669921875,304.1470947265625,0.593499481678009,0.1646135300397873,0.1537910550832748,293.65203857421875,297.1499938964844,293.1499938964844,0.008923097513616,-615.4986572265625,300.66815185546875,0.3594425320625305,0.050000000745058,0.0537068434059619,293.22283935546875,297.1499938964844,293.1499938964844,0.415029227733612,-5519.7919921875,304.1572570800781,0.8496338129043579,0.4971724152565002,0.3512900471687317,293.2548828125,297.1499938964844,293.1499938964844,0.5300261974334717,-9045.4541015625,304.16119384765625,0.9060317277908324,0.6035716533660889,0.575494647026062,293.1756591796875,297.1499938964844,293.1499938964844,0.0219117421656847,-4559.0,304.15185546875,0.3882390260696411,0.057730097323656,0.2902636528015136,291.15283203125,291.1499938964844,258.8106994628906,257.37506103515625,279.1548156738281,293.4216613769531,291.152099609375,1.0,0.4401143491268158,0.6504747271537781,0.6504747271537781,1.0,1.0,-1.709786057472229,0.7049944400787354,1.0047916173934937,0.3092863261699676,0.0,0.0,0.7935723662376404,178.52415466308594,170.0,-15.794271469116213,-20627.9609375,803.3233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831420898437,309.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,23297.67578125,21240.0,0.0,0.0,0.4753019511699676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003459930419922,1.2003599405288696,-1.4018187357578428e-05,0.0,0.0004823710478376,0.0,0.0,215.35321044921875,0.0,0.0,0.0,0.6807618141174316,4.0,0.0,1.0
559740,293.13543701171875,297.1499938964844,293.1499938964844,0.1072237789630889,-2423.822021484375,304.147216796875,0.5959614515304565,0.1653207540512085,0.154309943318367,293.6634216308594,297.1499938964844,293.1499938964844,0.0086100157350301,-601.35400390625,300.4610290527344,0.3607091605663299,0.050000000745058,0.0536127462983131,293.2221984863281,297.1499938964844,293.1499938964844,0.4133633971214294,-5502.30859375,304.1576232910156,0.8507080078125,0.495454728603363,0.3500182926654815,293.25341796875,297.1499938964844,293.1499938964844,0.5276075005531311,-9013.0478515625,304.1615295410156,0.9071744680404664,0.6012136340141296,0.5731751322746277,293.1756591796875,297.1499938964844,293.1499938964844,0.0214028470218181,-4506.8076171875,304.152099609375,0.3872665166854858,0.0570777207612991,0.2868129909038543,291.14703369140625,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.42950439453125,291.1469116210937,1.0,0.4369872212409973,0.6509957909584045,0.6509957909584045,1.0,1.0,-1.7018426656723022,0.7016029953956604,1.0002397298812866,0.3077680766582489,0.0,0.0,0.7944506406784058,175.9773712158203,158.0,-8.255319595336914,-20536.619140625,789.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81610107421875,309.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22768.564453125,20160.0,0.0,0.0,0.4723698496818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1887257099151611,1.1887394189834597,-1.3729946658713745e-05,0.0,0.0004793953557964,0.0,0.0,208.9636993408203,0.0,0.0,0.0,0.6725741028785706,4.0,0.0,1.0
559800,293.13543701171875,297.1499938964844,293.1499938964844,0.1072237789630889,-2423.822021484375,304.147216796875,0.5959614515304565,0.1653207540512085,0.154309943318367,293.6634216308594,297.1499938964844,293.1499938964844,0.0086100157350301,-601.35400390625,300.4610290527344,0.3607091605663299,0.050000000745058,0.0536127462983131,293.2221984863281,297.1499938964844,293.1499938964844,0.4133633971214294,-5502.30859375,304.1576232910156,0.8507080078125,0.495454728603363,0.3500182926654815,293.25341796875,297.1499938964844,293.1499938964844,0.5276075005531311,-9013.0478515625,304.1615295410156,0.9071744680404664,0.6012136340141296,0.5731751322746277,293.1756591796875,297.1499938964844,293.1499938964844,0.0214028470218181,-4506.8076171875,304.152099609375,0.3872665166854858,0.0570777207612991,0.2868129909038543,291.14703369140625,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.42950439453125,291.1469116210937,1.0,0.4369872212409973,0.6509957909584045,0.6509957909584045,1.0,1.0,-1.7018426656723022,0.7016029953956604,1.0002397298812866,0.3077680766582489,0.0,0.0,0.7944506406784058,175.9773712158203,158.0,-8.255319595336914,-20536.619140625,789.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81610107421875,309.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22768.564453125,20160.0,0.0,0.0,0.4723698496818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1887257099151611,1.1887394189834597,-1.3729946658713745e-05,0.0,0.0004793953557964,0.0,0.0,208.9636993408203,0.0,0.0,0.0,0.6725741028785706,4.0,0.0,1.0
559860,293.1331481933594,297.1499938964844,293.1499938964844,0.1077227145433425,-2432.992919921875,304.1473083496094,0.6010981202125549,0.1661566197872162,0.154803991317749,293.67431640625,297.1499938964844,293.1499938964844,0.0082766758278012,-585.5055541992188,300.2506408691406,0.3640641868114471,0.050000000745058,0.0533726327121257,293.2212219238281,297.1499938964844,293.1499938964844,0.4116858541965484,-5484.76025390625,304.1578674316406,0.8551332950592041,0.4938234686851501,0.3486955165863037,293.25164794921875,297.1499938964844,293.1499938964844,0.5251975059509277,-8980.83984375,304.1617126464844,0.912415087223053,0.5989489555358887,0.5707924962043762,293.1752319335937,297.1499938964844,293.1499938964844,0.0208572205156087,-4450.00341796875,304.1523132324219,0.3887019157409668,0.0565112121403217,0.2830312848091125,291.1396789550781,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4371032714844,291.13934326171875,1.0,0.431160569190979,0.6515552401542664,0.6515552401542664,1.0,1.0,-1.6931583881378174,0.6978916525840759,0.9952667355537416,0.3061006367206573,0.0,0.0,0.7962867021560669,169.7187042236328,146.0,-9.333300590515137,-20415.0078125,764.6799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8438415527344,309.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22024.966796875,20160.0,0.0,0.0,0.4693711400032043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725339889526367,1.1725472211837769,-1.3329613466339651e-05,0.0,0.0004763520264532,0.0,0.0,200.23388671875,0.0,0.0,0.0,0.6644490361213684,4.0,0.0,1.0
559920,293.1331481933594,297.1499938964844,293.1499938964844,0.1077227145433425,-2432.992919921875,304.1473083496094,0.6010981202125549,0.1661566197872162,0.154803991317749,293.67431640625,297.1499938964844,293.1499938964844,0.0082766758278012,-585.5055541992188,300.2506408691406,0.3640641868114471,0.050000000745058,0.0533726327121257,293.2212219238281,297.1499938964844,293.1499938964844,0.4116858541965484,-5484.76025390625,304.1578674316406,0.8551332950592041,0.4938234686851501,0.3486955165863037,293.25164794921875,297.1499938964844,293.1499938964844,0.5251975059509277,-8980.83984375,304.1617126464844,0.912415087223053,0.5989489555358887,0.5707924962043762,293.1752319335937,297.1499938964844,293.1499938964844,0.0208572205156087,-4450.00341796875,304.1523132324219,0.3887019157409668,0.0565112121403217,0.2830312848091125,291.1396789550781,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4371032714844,291.13934326171875,1.0,0.431160569190979,0.6515552401542664,0.6515552401542664,1.0,1.0,-1.6931583881378174,0.6978916525840759,0.9952667355537416,0.3061006367206573,0.0,0.0,0.7962867021560669,169.7187042236328,146.0,-9.333300590515137,-20415.0078125,764.6799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8438415527344,309.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22024.966796875,20160.0,0.0,0.0,0.4693711400032043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725339889526367,1.1725472211837769,-1.3329613466339651e-05,0.0,0.0004763520264532,0.0,0.0,200.23388671875,0.0,0.0,0.0,0.6644490361213684,4.0,0.0,1.0
559980,293.130615234375,297.1499938964844,293.1499938964844,0.1081798523664474,-2441.29541015625,304.1474609375,0.6079756021499634,0.167092278599739,0.1553153693675995,293.68475341796875,297.1499938964844,293.1499938964844,0.0079374713823199,-568.4893188476562,300.039306640625,0.3688898086547851,0.050000000745058,0.0530488304793834,293.2200012207031,297.1499938964844,293.1499938964844,0.4097778797149658,-5464.62158203125,304.158447265625,0.8619459271430969,0.4922670125961303,0.3473660945892334,293.24969482421875,297.1499938964844,293.1499938964844,0.5225124359130859,-8944.6396484375,304.16229248046875,0.920754075050354,0.5967699885368347,0.5684103965759277,293.17449951171875,297.1499938964844,293.1499938964844,0.0203013978898525,-4390.56201171875,304.1524658203125,0.391773372888565,0.056023433804512,0.2792200148105621,291.13824462890625,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4444274902344,291.1382751464844,1.0,0.4236196279525757,0.6521294713020325,0.6521294713020325,1.0,1.0,-1.6843515634536743,0.6941304802894592,0.9902210235595704,0.3044115900993347,0.0,0.0,0.7980054616928101,161.3392791748047,134.0,-2.859547615051269,-20316.708984375,733.8265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8628234863281,309.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21501.146484375,20160.0,0.0,0.0,0.4663645625114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162695288658142,1.162708401679993,-1.3071633475192355e-05,0.0,0.0004733007517643,0.0,0.0,194.8643493652344,0.0,0.0,0.0,0.6585530638694763,4.0,0.0,1.0
560040,293.130615234375,297.1499938964844,293.1499938964844,0.1081798523664474,-2441.29541015625,304.1474609375,0.6079756021499634,0.167092278599739,0.1553153693675995,293.68475341796875,297.1499938964844,293.1499938964844,0.0079374713823199,-568.4893188476562,300.039306640625,0.3688898086547851,0.050000000745058,0.0530488304793834,293.2200012207031,297.1499938964844,293.1499938964844,0.4097778797149658,-5464.62158203125,304.158447265625,0.8619459271430969,0.4922670125961303,0.3473660945892334,293.24969482421875,297.1499938964844,293.1499938964844,0.5225124359130859,-8944.6396484375,304.16229248046875,0.920754075050354,0.5967699885368347,0.5684103965759277,293.17449951171875,297.1499938964844,293.1499938964844,0.0203013978898525,-4390.56201171875,304.1524658203125,0.391773372888565,0.056023433804512,0.2792200148105621,291.13824462890625,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4444274902344,291.1382751464844,1.0,0.4236196279525757,0.6521294713020325,0.6521294713020325,1.0,1.0,-1.6843515634536743,0.6941304802894592,0.9902210235595704,0.3044115900993347,0.0,0.0,0.7980054616928101,161.3392791748047,134.0,-2.859547615051269,-20316.708984375,733.8265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8628234863281,309.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21501.146484375,20160.0,0.0,0.0,0.4663645625114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162695288658142,1.162708401679993,-1.3071633475192355e-05,0.0,0.0004733007517643,0.0,0.0,194.8643493652344,0.0,0.0,0.0,0.6585530638694763,4.0,0.0,1.0
560100,293.1293640136719,297.1499938964844,293.1499938964844,0.1083987355232238,-2445.24072265625,304.14752197265625,0.6119047403335571,0.1675886213779449,0.1555795520544052,293.6899108886719,297.1499938964844,293.1499938964844,0.0077676260843873,-559.6600341796875,299.9330139160156,0.3717736005783081,0.050000000745058,0.0528663098812103,293.2193298339844,297.1499938964844,293.1499938964844,0.4087585806846618,-5453.83349609375,304.15875244140625,0.8661304116249084,0.491511583328247,0.3467029631137848,293.2486877441406,297.1499938964844,293.1499938964844,0.5210914015769958,-8925.431640625,304.1626281738281,0.9259243607521056,0.5957077741622925,0.5672253966331482,293.1740417480469,297.1499938964844,293.1499938964844,0.0200261287391185,-4360.55126953125,304.15252685546875,0.393726646900177,0.0558042488992214,0.277335375547409,291.13934326171875,291.1499938964844,258.7530822753906,257.326416015625,279.1557006835937,293.44805908203125,291.1395263671875,1.0,0.4193938374519348,0.6524214744567871,0.6524214744567871,1.0,1.0,-1.6799678802490234,0.6922616362571716,0.987706184387207,0.303569883108139,0.0,0.0,0.7986078262329102,156.628173828125,134.0,0.2768228054046631,-20270.037109375,717.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677062988281,309.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21301.892578125,19080.0,0.0,0.0,0.4648844599723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588550806045532,1.1588680744171145,-1.2972433978575282e-05,0.0,0.0004717986448667,0.0,0.0,192.8033905029297,0.0,0.0,0.0,0.6547600030899048,4.0,0.0,1.0
560160,293.1280822753906,297.1499938964844,293.1499938964844,0.108652539551258,-2449.88134765625,304.1474914550781,0.6159985065460205,0.168098971247673,0.1558491140604019,293.695068359375,297.1499938964844,293.1499938964844,0.007599614560604,-550.8179931640625,299.82489013671875,0.3749360144138336,0.050000000745058,0.0526747405529022,293.2186584472656,297.1499938964844,293.1499938964844,0.4078531861305237,-5444.3642578125,304.1588134765625,0.8707852959632874,0.4907699227333069,0.3460425436496734,293.24761962890625,297.1499938964844,293.1499938964844,0.5198144316673279,-8908.37109375,304.16265869140625,0.9316534399986268,0.594662606716156,0.566046953201294,293.17352294921875,297.1499938964844,293.1499938964844,0.0197640657424926,-4331.95068359375,304.15252685546875,0.3958808481693268,0.0555978752672672,0.2754702866077423,291.1375427246094,291.1499938964844,258.7451171875,257.3197021484375,279.1557922363281,293.4516906738281,291.1369323730469,1.0,0.4149460196495056,0.652717649936676,0.652717649936676,1.0,1.0,-1.675614356994629,0.6904093027114868,0.9852049946784972,0.3027325272560119,0.0,0.0,0.7995691299438477,151.6886749267578,122.0,-4.382356643676758,-20200.99609375,699.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87237548828125,309.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20934.3125,19080.0,0.0,0.0,0.4633978903293609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503015756607056,1.1503143310546875,-1.2769366549036931e-05,0.0,0.0004702899605035,0.0,0.0,188.43756103515625,0.0,0.0,0.0,0.6510854959487915,4.0,0.0,1.0
560220,293.1256408691406,297.1499938964844,293.1499938964844,0.1091653853654861,-2459.232666015625,304.1474914550781,0.6246500611305237,0.1691523343324661,0.1564025729894638,293.70538330078125,297.1499938964844,293.1499938964844,0.0072703338228166,-532.9583129882812,299.6058044433594,0.3820721507072449,0.050000000745058,0.0522720031440258,293.2171936035156,297.1499938964844,293.1499938964844,0.4060350060462951,-5425.31005859375,304.1589050292969,0.8815000653266907,0.4893275797367096,0.3447368443012237,293.2454833984375,297.1499938964844,293.1499938964844,0.5172597765922546,-8874.169921875,304.1626892089844,0.9445396661758424,0.5926253199577332,0.5637212991714478,293.1724548339844,297.1499938964844,293.1499938964844,0.0192543119192123,-4275.4375,304.15252685546875,0.4007312357425689,0.0552173256874084,0.2718042433261871,291.13385009765625,291.1499938964844,258.7299499511719,257.30694580078125,279.156005859375,293.45904541015625,291.1337585449219,1.0,0.40550097823143,0.6533265113830566,0.6533265113830566,1.0,1.0,-1.6670337915420532,0.6867733001708984,0.9802604913711548,0.3010763525962829,0.0,0.0,0.802045464515686,141.3162841796875,110.0,-3.3365025520324707,-20097.48828125,663.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,20396.982421875,19080.0,0.0,0.0,0.4604402780532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1408008337020874,1.1408133506774902,-1.2515667549450882e-05,0.0,0.0004672883660532,0.0,0.0,183.3556365966797,0.0,0.0,0.0,0.6452762484550476,4.0,0.0,1.0
560280,293.1256408691406,297.1499938964844,293.1499938964844,0.1091653853654861,-2459.232666015625,304.1474914550781,0.6246500611305237,0.1691523343324661,0.1564025729894638,293.70538330078125,297.1499938964844,293.1499938964844,0.0072703338228166,-532.9583129882812,299.6058044433594,0.3820721507072449,0.050000000745058,0.0522720031440258,293.2171936035156,297.1499938964844,293.1499938964844,0.4060350060462951,-5425.31005859375,304.1589050292969,0.8815000653266907,0.4893275797367096,0.3447368443012237,293.2454833984375,297.1499938964844,293.1499938964844,0.5172597765922546,-8874.169921875,304.1626892089844,0.9445396661758424,0.5926253199577332,0.5637212991714478,293.1724548339844,297.1499938964844,293.1499938964844,0.0192543119192123,-4275.4375,304.15252685546875,0.4007312357425689,0.0552173256874084,0.2718042433261871,291.13385009765625,291.1499938964844,258.7299499511719,257.30694580078125,279.156005859375,293.45904541015625,291.1337585449219,1.0,0.40550097823143,0.6533265113830566,0.6533265113830566,1.0,1.0,-1.6670337915420532,0.6867733001708984,0.9802604913711548,0.3010763525962829,0.0,0.0,0.802045464515686,141.3162841796875,110.0,-3.3365025520324707,-20097.48828125,663.9593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,20396.982421875,19080.0,0.0,0.0,0.4604402780532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1408008337020874,1.1408133506774902,-1.2515667549450882e-05,0.0,0.0004672883660532,0.0,0.0,183.3556365966797,0.0,0.0,0.0,0.6452762484550476,4.0,0.0,1.0
560340,293.12335205078125,297.1499938964844,293.1499938964844,0.1096483618021011,-2467.958740234375,304.14752197265625,0.6342781782150269,0.1702327132225036,0.1569689214229583,293.7157897949219,297.1499938964844,293.1499938964844,0.006947724148631,-514.7161865234375,299.3844909667969,0.3902501761913299,0.050000000745058,0.0518528260290622,293.2156982421875,297.1499938964844,293.1499938964844,0.4040853381156921,-5404.75830078125,304.1591796875,0.8941042423248291,0.4879254400730133,0.3434492945671081,293.2433166503906,297.1499938964844,293.1499938964844,0.5145497918128967,-8837.6875,304.1629943847656,0.9588345289230348,0.5906422734260559,0.5614336729049683,293.17138671875,297.1499938964844,293.1499938964844,0.0187558382749557,-4218.734375,304.15252685546875,0.4063636362552643,0.0548693686723709,0.2682199776172638,291.1347351074219,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.4665222167969,291.1348876953125,1.0,0.3954730331897735,0.6539679169654846,0.6539679169654846,1.0,1.0,-1.6586147546768188,0.6832315325737,0.9753832221031188,0.2994424104690552,0.0,0.0,0.8040529489517212,130.53109741210938,98.0,0.6716562509536743,-20003.546875,627.5150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734130859375,309.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.001953125,18000.0,0.0,0.0,0.457579106092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1342792510986328,1.134291648864746,-1.2336245163169224e-05,0.0,0.0004643846477847,0.0,0.0,179.851318359375,0.0,0.0,0.0,0.6397058963775635,4.0,0.0,1.0
560400,293.12335205078125,297.1499938964844,293.1499938964844,0.1096483618021011,-2467.958740234375,304.14752197265625,0.6342781782150269,0.1702327132225036,0.1569689214229583,293.7157897949219,297.1499938964844,293.1499938964844,0.006947724148631,-514.7161865234375,299.3844909667969,0.3902501761913299,0.050000000745058,0.0518528260290622,293.2156982421875,297.1499938964844,293.1499938964844,0.4040853381156921,-5404.75830078125,304.1591796875,0.8941042423248291,0.4879254400730133,0.3434492945671081,293.2433166503906,297.1499938964844,293.1499938964844,0.5145497918128967,-8837.6875,304.1629943847656,0.9588345289230348,0.5906422734260559,0.5614336729049683,293.17138671875,297.1499938964844,293.1499938964844,0.0187558382749557,-4218.734375,304.15252685546875,0.4063636362552643,0.0548693686723709,0.2682199776172638,291.1347351074219,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.4665222167969,291.1348876953125,1.0,0.3954730331897735,0.6539679169654846,0.6539679169654846,1.0,1.0,-1.6586147546768188,0.6832315325737,0.9753832221031188,0.2994424104690552,0.0,0.0,0.8040529489517212,130.53109741210938,98.0,0.6716562509536743,-20003.546875,627.5150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734130859375,309.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.001953125,18000.0,0.0,0.0,0.457579106092453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1342792510986328,1.134291648864746,-1.2336245163169224e-05,0.0,0.0004643846477847,0.0,0.0,179.851318359375,0.0,0.0,0.0,0.6397058963775635,4.0,0.0,1.0
560460,293.12127685546875,297.1499938964844,293.1499938964844,0.1101998463273048,-2478.0390625,304.1474304199219,0.6454310417175293,0.1713258475065231,0.1575410217046737,293.72625732421875,297.1499938964844,293.1499938964844,0.0066369660198688,-496.640625,299.1568908691406,0.3985470235347748,0.050000000745058,0.0514245443046093,293.2142333984375,297.1499938964844,293.1499938964844,0.4023884534835815,-5387.08984375,304.158935546875,0.9089182019233704,0.4865609407424927,0.3421807289123535,293.2411804199219,297.1499938964844,293.1499938964844,0.5121647715568542,-8805.9609375,304.1626281738281,0.9739338159561156,0.5887118577957153,0.5591851472854614,293.1703186035156,297.1499938964844,293.1499938964844,0.0182908978313207,-4165.31494140625,304.1524658203125,0.4130953252315521,0.0545449331402778,0.2647072076797485,291.1291809082031,291.1499938964844,258.7041015625,257.2852783203125,279.1567077636719,293.47418212890625,291.1288146972656,1.0,0.3849695920944214,0.6546573638916016,0.6546573638916016,1.0,1.0,-1.650347113609314,0.6797870397567749,0.9705600738525392,0.2978313565254211,0.0,0.0,0.8071281909942627,119.51836395263672,86.0,-5.828680992126465,-19882.072265625,590.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8665466308594,309.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,19381.44140625,18000.0,0.0,0.0,0.4547675251960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122142672538757,1.122154712677002,-1.2029609933961185e-05,0.0,0.0004615312209352,0.0,0.0,173.6915740966797,0.0,0.0,0.0,0.6336579322814941,4.0,0.0,1.0
560520,293.12127685546875,297.1499938964844,293.1499938964844,0.1101998463273048,-2478.0390625,304.1474304199219,0.6454310417175293,0.1713258475065231,0.1575410217046737,293.72625732421875,297.1499938964844,293.1499938964844,0.0066369660198688,-496.640625,299.1568908691406,0.3985470235347748,0.050000000745058,0.0514245443046093,293.2142333984375,297.1499938964844,293.1499938964844,0.4023884534835815,-5387.08984375,304.158935546875,0.9089182019233704,0.4865609407424927,0.3421807289123535,293.2411804199219,297.1499938964844,293.1499938964844,0.5121647715568542,-8805.9609375,304.1626281738281,0.9739338159561156,0.5887118577957153,0.5591851472854614,293.1703186035156,297.1499938964844,293.1499938964844,0.0182908978313207,-4165.31494140625,304.1524658203125,0.4130953252315521,0.0545449331402778,0.2647072076797485,291.1291809082031,291.1499938964844,258.7041015625,257.2852783203125,279.1567077636719,293.47418212890625,291.1288146972656,1.0,0.3849695920944214,0.6546573638916016,0.6546573638916016,1.0,1.0,-1.650347113609314,0.6797870397567749,0.9705600738525392,0.2978313565254211,0.0,0.0,0.8071281909942627,119.51836395263672,86.0,-5.828680992126465,-19882.072265625,590.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8665466308594,309.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,19381.44140625,18000.0,0.0,0.0,0.4547675251960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122142672538757,1.122154712677002,-1.2029609933961185e-05,0.0,0.0004615312209352,0.0,0.0,173.6915740966797,0.0,0.0,0.0,0.6336579322814941,4.0,0.0,1.0
560580,293.1194763183594,297.1499938964844,293.1499938964844,0.1107152998447418,-2487.38330078125,304.1474304199219,0.6586868762969971,0.17241932451725,0.1581116169691085,293.73681640625,297.1499938964844,293.1499938964844,0.0063334694132208,-478.3145446777344,298.9266357421875,0.407202273607254,0.050000000745058,0.0509914606809616,293.2127685546875,297.1499938964844,293.1499938964844,0.4005945026874542,-5368.25390625,304.1589660644531,0.927757740020752,0.4852299988269806,0.3409334123134613,293.23907470703125,297.1499938964844,293.1499938964844,0.5096697807312012,-8772.4970703125,304.1625671386719,0.9892190098762512,0.5868291258811951,0.5569794178009033,293.1692810058594,297.1499938964844,293.1499938964844,0.0178350899368524,-4111.61181640625,304.15240478515625,0.4215062260627746,0.0542380474507808,0.2612568140029907,291.1271057128906,291.1499938964844,258.6943664550781,257.27716064453125,279.15728759765625,293.4820556640625,291.1270751953125,1.0,0.3740454912185669,0.6554129123687744,0.6554129123687744,1.0,1.0,-1.642223834991455,0.6764441728591919,0.965779721736908,0.2962492704391479,0.0,0.0,0.810359001159668,108.38695526123048,74.0,-2.753129005432129,-19786.57421875,554.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544311523437,309.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18930.7890625,18000.0,0.0,0.0,0.4520449340343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158313751220703,1.1158431768417358,-1.1841922969324514e-05,0.0,0.0004587681323755,0.0,0.0,170.2437744140625,0.0,0.0,0.0,0.6295086741447449,4.0,0.0,1.0
560640,293.1194763183594,297.1499938964844,293.1499938964844,0.1107152998447418,-2487.38330078125,304.1474304199219,0.6586868762969971,0.17241932451725,0.1581116169691085,293.73681640625,297.1499938964844,293.1499938964844,0.0063334694132208,-478.3145446777344,298.9266357421875,0.407202273607254,0.050000000745058,0.0509914606809616,293.2127685546875,297.1499938964844,293.1499938964844,0.4005945026874542,-5368.25390625,304.1589660644531,0.927757740020752,0.4852299988269806,0.3409334123134613,293.23907470703125,297.1499938964844,293.1499938964844,0.5096697807312012,-8772.4970703125,304.1625671386719,0.9892190098762512,0.5868291258811951,0.5569794178009033,293.1692810058594,297.1499938964844,293.1499938964844,0.0178350899368524,-4111.61181640625,304.15240478515625,0.4215062260627746,0.0542380474507808,0.2612568140029907,291.1271057128906,291.1499938964844,258.6943664550781,257.27716064453125,279.15728759765625,293.4820556640625,291.1270751953125,1.0,0.3740454912185669,0.6554129123687744,0.6554129123687744,1.0,1.0,-1.642223834991455,0.6764441728591919,0.965779721736908,0.2962492704391479,0.0,0.0,0.810359001159668,108.38695526123048,74.0,-2.753129005432129,-19786.57421875,554.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544311523437,309.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18930.7890625,18000.0,0.0,0.0,0.4520449340343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158313751220703,1.1158431768417358,-1.1841922969324514e-05,0.0,0.0004587681323755,0.0,0.0,170.2437744140625,0.0,0.0,0.0,0.6295086741447449,4.0,0.0,1.0
560700,293.1186828613281,297.1499938964844,293.1499938964844,0.1109563484787941,-2491.72314453125,304.1474609375,0.6662778258323669,0.1729629635810852,0.1583940088748932,293.7421264648437,297.1499938964844,293.1499938964844,0.0061851530335843,-469.1131286621094,298.81060791015625,0.4120524823665619,0.050000000745058,0.0507739447057247,293.2120361328125,297.1499938964844,293.1499938964844,0.3996553421020508,-5358.34619140625,304.1590270996094,0.9384815692901612,0.4845761954784393,0.3403169810771942,293.2380676269531,297.1499938964844,293.1499938964844,0.508367121219635,-8754.9736328125,304.16265869140625,0.9967318177223206,0.5859025716781616,0.5558899641036987,293.1687927246094,297.1499938964844,293.1499938964844,0.0176101196557283,-4084.58984375,304.1523742675781,0.4265934228897095,0.0540895424783229,0.2595516741275787,291.12762451171875,291.1499938964844,258.6904602050781,257.27392578125,279.1576232910156,293.486083984375,291.1277160644531,1.0,0.3684317171573639,0.6558221578598022,0.6558221578598022,1.0,1.0,-1.638200759887695,0.6748062372207642,0.9633945226669312,0.2954690754413605,0.0,0.0,0.8118033409118652,102.79736328125,74.0,-0.4581843018531799,-19742.10546875,536.1881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84527587890625,309.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18752.99609375,18000.0,0.0,0.0,0.4507371783256531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136658191680908,1.1136776208877563,-1.1772396646847484e-05,0.0,0.000457440939499,0.0,0.0,169.0161895751953,0.0,0.0,0.0,0.628018319606781,4.0,0.0,1.0
560760,293.11785888671875,297.1499938964844,293.1499938964844,0.1111928820610046,-2495.92041015625,304.1474914550781,0.6733404397964478,0.1735239326953888,0.1587128490209579,293.7473449707031,297.1499938964844,293.1499938964844,0.0060439021326601,-460.1691284179688,298.6952209472656,0.4165796935558319,0.050000000745058,0.0505910031497478,293.21124267578125,297.1499938964844,293.1499938964844,0.3986386060714721,-5347.53076171875,304.15924072265625,0.9478964805603028,0.4839496314525604,0.3397364616394043,293.23492431640625,297.1499938964844,293.1499938964844,0.5001036524772644,-8635.904296875,304.17584228515625,0.9990000128746032,0.5853961110115051,0.5479729771614075,293.168212890625,297.1499938964844,293.1499938964844,0.0174068342894315,-4059.652099609375,304.1523132324219,0.4313810467720032,0.0539655983448028,0.2580536901950836,291.1312561035156,291.1499938964844,258.6872863769531,257.27130126953125,279.1621398925781,293.49127197265625,291.13287353515625,1.0,0.3624879419803619,0.6567308306694031,0.6567308306694031,1.0,1.0,-1.6262832880020142,0.6697617173194885,0.9565215706825256,0.2931190431118011,0.0,0.0,0.8127371668815613,97.92943572998048,62.0,10.834589004516602,-19641.8984375,515.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8370056152344,309.6144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18606.888671875,18000.0,0.0,0.0,0.4494388997554779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1119391918182373,1.1119508743286133,-1.1716019798768684e-05,0.0,0.0004561233508866,0.0,0.0,168.03067016601562,0.0,0.0,0.0,0.6268143653869629,4.0,0.0,1.0
560820,293.1161804199219,297.1499938964844,293.1499938964844,0.111232154071331,-2495.56591796875,304.1482849121094,0.6876655220985413,0.1746758818626403,0.1594279706478119,293.75787353515625,297.1499938964844,293.1499938964844,0.0057584103196859,-440.8631591796875,298.4843444824219,0.4261683821678161,0.050000000745058,0.0502624623477458,293.2098693847656,297.1499938964844,293.1499938964844,0.3948927819728851,-5306.3671875,304.1624755859375,0.9654070138931274,0.4826745688915252,0.3386230766773224,293.2018737792969,297.1499938964844,293.1499938964844,0.4675389230251312,-8166.359375,304.2213439941406,0.9990000128746032,0.589873731136322,0.5187536478042603,293.16668701171875,297.1499938964844,293.1499938964844,0.0169849451631307,-4003.125244140625,304.1522521972656,0.4418387413024902,0.0538125969469547,0.2556602954864502,291.190185546875,291.1499938964844,258.6833190917969,257.26812744140625,279.17681884765625,293.5148010253906,291.1962585449219,1.0,0.3493730425834656,0.6601225733757019,0.6601225733757019,1.0,1.0,-1.587560772895813,0.6537253260612488,0.9338354468345642,0.2852275669574737,0.0,0.0,0.8040475249290466,88.84156799316406,65.0,73.75530242919922,-19343.4921875,467.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86749267578125,309.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18728.330078125,18000.0,0.0,0.0,0.4463480710983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055471897125244,1.1055588722229004,-1.1657411960186437e-05,0.0,0.00045298654004,0.0,0.0,165.9081573486328,0.0,0.0,0.0,0.6241302490234375,4.0,0.0,1.0
560880,293.1161804199219,297.1499938964844,293.1499938964844,0.111232154071331,-2495.56591796875,304.1482849121094,0.6876655220985413,0.1746758818626403,0.1594279706478119,293.75787353515625,297.1499938964844,293.1499938964844,0.0057584103196859,-440.8631591796875,298.4843444824219,0.4261683821678161,0.050000000745058,0.0502624623477458,293.2098693847656,297.1499938964844,293.1499938964844,0.3948927819728851,-5306.3671875,304.1624755859375,0.9654070138931274,0.4826745688915252,0.3386230766773224,293.2018737792969,297.1499938964844,293.1499938964844,0.4675389230251312,-8166.359375,304.2213439941406,0.9990000128746032,0.589873731136322,0.5187536478042603,293.16668701171875,297.1499938964844,293.1499938964844,0.0169849451631307,-4003.125244140625,304.1522521972656,0.4418387413024902,0.0538125969469547,0.2556602954864502,291.190185546875,291.1499938964844,258.6833190917969,257.26812744140625,279.17681884765625,293.5148010253906,291.1962585449219,1.0,0.3493730425834656,0.6601225733757019,0.6601225733757019,1.0,1.0,-1.587560772895813,0.6537253260612488,0.9338354468345642,0.2852275669574737,0.0,0.0,0.8040475249290466,88.84156799316406,65.0,73.75530242919922,-19343.4921875,467.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86749267578125,309.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18728.330078125,18000.0,0.0,0.0,0.4463480710983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055471897125244,1.1055588722229004,-1.1657411960186437e-05,0.0,0.00045298654004,0.0,0.0,165.9081573486328,0.0,0.0,0.0,0.6241302490234375,4.0,0.0,1.0
560940,293.1148376464844,297.1499938964844,293.1499938964844,0.1112190783023834,-2494.09326171875,304.1488647460937,0.6988055109977722,0.1758068650960922,0.1602496951818466,293.7688293457031,297.1499938964844,293.1499938964844,0.005486820358783,-421.84869384765625,298.2782592773437,0.4339031279087066,0.050000000745058,0.0500443503260612,293.2091979980469,297.1499938964844,293.1499938964844,0.3906493186950683,-5259.90185546875,304.1653137207031,0.976897120475769,0.4812978208065033,0.337525874376297,293.1486511230469,297.1499938964844,293.1499938964844,0.4424044489860534,-7811.2236328125,304.2386779785156,0.9990000128746032,0.5993334650993347,0.4984062910079956,293.1647033691406,297.1499938964844,293.1499938964844,0.0166855584830045,-3959.98779296875,304.1519775390625,0.4504764974117279,0.0537913627922534,0.2543751895427704,291.2654113769531,291.1499938964844,258.6829528808594,257.2680053710937,279.18768310546875,293.5621032714844,291.27020263671875,1.0,0.3408260643482208,0.6644648909568787,0.6644648909568787,1.0,1.0,-1.560986042022705,0.6435775756835938,0.9174084067344666,0.2804541885852813,0.0,0.0,0.7833956480026245,82.798095703125,83.0,90.54988861083984,-19113.271484375,435.8570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.949951171875,309.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19494.400390625,18000.0,0.0,0.0,0.4424974024295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0890294313430786,1.089040994644165,-1.1610532965278251e-05,0.0,0.0004490786232054,0.0,0.0,161.53248596191406,0.0,0.0,0.0,0.6185916066169739,4.0,0.0,1.0
561000,293.1148376464844,297.1499938964844,293.1499938964844,0.1112190783023834,-2494.09326171875,304.1488647460937,0.6988055109977722,0.1758068650960922,0.1602496951818466,293.7688293457031,297.1499938964844,293.1499938964844,0.005486820358783,-421.84869384765625,298.2782592773437,0.4339031279087066,0.050000000745058,0.0500443503260612,293.2091979980469,297.1499938964844,293.1499938964844,0.3906493186950683,-5259.90185546875,304.1653137207031,0.976897120475769,0.4812978208065033,0.337525874376297,293.1486511230469,297.1499938964844,293.1499938964844,0.4424044489860534,-7811.2236328125,304.2386779785156,0.9990000128746032,0.5993334650993347,0.4984062910079956,293.1647033691406,297.1499938964844,293.1499938964844,0.0166855584830045,-3959.98779296875,304.1519775390625,0.4504764974117279,0.0537913627922534,0.2543751895427704,291.2654113769531,291.1499938964844,258.6829528808594,257.2680053710937,279.18768310546875,293.5621032714844,291.27020263671875,1.0,0.3408260643482208,0.6644648909568787,0.6644648909568787,1.0,1.0,-1.560986042022705,0.6435775756835938,0.9174084067344666,0.2804541885852813,0.0,0.0,0.7833956480026245,82.798095703125,83.0,90.54988861083984,-19113.271484375,435.8570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.949951171875,309.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19494.400390625,18000.0,0.0,0.0,0.4424974024295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0890294313430786,1.089040994644165,-1.1610532965278251e-05,0.0,0.0004490786232054,0.0,0.0,161.53248596191406,0.0,0.0,0.0,0.6185916066169739,4.0,0.0,1.0
561060,293.1145935058594,297.1499938964844,293.1499938964844,0.11172466725111,-2502.88720703125,304.1483459472656,0.7005020380020142,0.1767491549253463,0.1611438542604446,293.7799377441406,297.1499938964844,293.1499938964844,0.005255798343569,-405.9894104003906,298.04852294921875,0.4341605305671692,0.050000000745058,0.0500377230346202,293.2089233398437,297.1499938964844,293.1499938964844,0.3881321847438812,-5233.43896484375,304.16424560546875,0.9763930439949036,0.4798536896705627,0.3365294933319092,293.10748291015625,297.1499938964844,293.1499938964844,0.4385362863540649,-7770.8525390625,304.2145690917969,0.9990000128746032,0.607774555683136,0.4977705478668213,293.1625366210937,297.1499938964844,293.1499938964844,0.0166649185121059,-3955.478759765625,304.1513366699219,0.4510335624217987,0.0538551732897758,0.2546082139015198,291.29400634765625,291.1499938964844,258.68658447265625,257.2712707519531,279.1836853027344,293.6053466796875,291.2928466796875,1.0,0.3412494957447052,0.6677809953689575,0.6677809953689575,1.0,1.0,-1.560354709625244,0.6447026133537292,0.9156521558761596,0.2814380526542663,0.0,0.0,0.7613856792449951,82.61058044433594,101.0,33.92495346069336,-19027.80078125,435.0107116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0307006835937,309.75244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20408.568359375,18000.0,0.0,0.0,0.4383161962032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625834465026855,1.0625948905944824,-1.147173679783009e-05,0.0,0.0004448352265171,0.0,0.0,154.07647705078125,0.0,0.0,0.0,0.6091029644012451,4.0,0.0,1.0
