time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1145935058594,297.1499938964844,293.1499938964844,0.11172466725111,-2502.88720703125,304.1483459472656,0.7005020380020142,0.1767491549253463,0.1611438542604446,293.7799377441406,297.1499938964844,293.1499938964844,0.005255798343569,-405.9894104003906,298.04852294921875,0.4341605305671692,0.050000000745058,0.0500377230346202,293.2089233398437,297.1499938964844,293.1499938964844,0.3881321847438812,-5233.43896484375,304.16424560546875,0.9763930439949036,0.4798536896705627,0.3365294933319092,293.10748291015625,297.1499938964844,293.1499938964844,0.4385362863540649,-7770.8525390625,304.2145690917969,0.9990000128746032,0.607774555683136,0.4977705478668213,293.1625366210937,297.1499938964844,293.1499938964844,0.0166649185121059,-3955.478759765625,304.1513366699219,0.4510335624217987,0.0538551732897758,0.2546082139015198,291.29400634765625,291.1499938964844,258.68658447265625,257.2712707519531,279.1836853027344,293.6053466796875,291.2928466796875,1.0,0.3412494957447052,0.6677809953689575,0.6677809953689575,1.0,1.0,-1.560354709625244,0.6447026133537292,0.9156521558761596,0.2814380526542663,0.0,0.0,0.7613856792449951,82.61058044433594,101.0,33.92495346069336,-19027.80078125,435.0107116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0307006835937,309.75244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20408.568359375,18000.0,0.0,0.0,0.4383161962032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625834465026855,1.0625948905944824,-1.147173679783009e-05,0.0,0.0004448352265171,0.0,0.0,154.07647705078125,0.0,0.0,0.0,0.6091029644012451,4.0,0.0,1.0
561180,293.11541748046875,297.1499938964844,293.1499938964844,0.1129839941859245,-2526.6552734375,304.14678955078125,0.6943510174751282,0.1774792671203613,0.1619954258203506,293.79107666015625,297.1499938964844,293.1499938964844,0.0050644255243241,-393.7616882324219,297.77587890625,0.4282654225826263,0.050000000745058,0.0501998364925384,293.2086486816406,297.1499938964844,293.1499938964844,0.3885198831558227,-5240.00244140625,304.1587829589844,0.9661734700202942,0.4784177839756012,0.3356496393680572,293.10089111328125,297.1499938964844,293.1499938964844,0.4540892839431762,-8012.95166015625,304.1667175292969,0.9990000128746032,0.6102679967880249,0.5129845142364502,293.16168212890625,297.1499938964844,293.1499938964844,0.0168271511793136,-3980.20703125,304.150634765625,0.4440241158008575,0.053718663752079,0.2551133036613464,291.2413024902344,291.1499938964844,258.6946716308594,257.2783203125,279.1659545898437,293.61236572265625,291.234375,1.0,0.3482055962085724,0.6685654520988464,0.6685654520988464,1.0,1.0,-1.5793782472610474,0.6536716818809509,0.9257065653800964,0.2862627804279327,0.0,0.0,0.7519097328186035,87.07862854003906,119.0,-61.03123474121094,-19053.5,457.6870422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0536499023437,309.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,20615.02734375,18000.0,0.0,0.0,0.4344933629035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365426540374756,1.0365538597106934,-1.118648833653424e-05,0.0,0.0004409555403981,0.0,0.0,145.56204223632812,0.0,0.0,0.0,0.5979965925216675,4.0,0.0,1.0
561240,293.11541748046875,297.1499938964844,293.1499938964844,0.1129839941859245,-2526.6552734375,304.14678955078125,0.6943510174751282,0.1774792671203613,0.1619954258203506,293.79107666015625,297.1499938964844,293.1499938964844,0.0050644255243241,-393.7616882324219,297.77587890625,0.4282654225826263,0.050000000745058,0.0501998364925384,293.2086486816406,297.1499938964844,293.1499938964844,0.3885198831558227,-5240.00244140625,304.1587829589844,0.9661734700202942,0.4784177839756012,0.3356496393680572,293.10089111328125,297.1499938964844,293.1499938964844,0.4540892839431762,-8012.95166015625,304.1667175292969,0.9990000128746032,0.6102679967880249,0.5129845142364502,293.16168212890625,297.1499938964844,293.1499938964844,0.0168271511793136,-3980.20703125,304.150634765625,0.4440241158008575,0.053718663752079,0.2551133036613464,291.2413024902344,291.1499938964844,258.6946716308594,257.2783203125,279.1659545898437,293.61236572265625,291.234375,1.0,0.3482055962085724,0.6685654520988464,0.6685654520988464,1.0,1.0,-1.5793782472610474,0.6536716818809509,0.9257065653800964,0.2862627804279327,0.0,0.0,0.7519097328186035,87.07862854003906,119.0,-61.03123474121094,-19053.5,457.6870422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0536499023437,309.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,20615.02734375,18000.0,0.0,0.0,0.4344933629035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365426540374756,1.0365538597106934,-1.118648833653424e-05,0.0,0.0004409555403981,0.0,0.0,145.56204223632812,0.0,0.0,0.0,0.5979965925216675,4.0,0.0,1.0
561300,293.1160888671875,297.1499938964844,293.1499938964844,0.1138545721769332,-2543.262939453125,304.1457824707031,0.6892006993293762,0.1777854263782501,0.162413939833641,293.7967224121094,297.1499938964844,293.1499938964844,0.0049791703931987,-388.62548828125,297.6244812011719,0.4239193797111511,0.050000000745058,0.0503332242369651,293.20849609375,297.1499938964844,293.1499938964844,0.3896313011646271,-5253.52197265625,304.1551513671875,0.9580020308494568,0.4777006804943084,0.3352508842945099,293.1116943359375,297.1499938964844,293.1499938964844,0.4678486585617065,-8218.7421875,304.1386413574219,0.9990000128746032,0.6087771058082581,0.5251728892326355,293.162109375,297.1499938964844,293.1499938964844,0.0169067494571208,-3994.209716796875,304.1503601074219,0.4382983744144439,0.0534866452217102,0.2549812495708465,291.1898498535156,291.1499938964844,258.70050048828125,257.28338623046875,279.15478515625,293.60308837890625,291.1809997558594,1.0,0.3535726368427276,0.6679666638374329,0.6679666638374329,1.0,1.0,-1.5940332412719729,0.6600927710533142,0.9339404702186584,0.2895540595054626,0.0,0.0,0.7543338537216187,90.74134063720705,119.0,-105.1691436767578,-19106.017578125,476.0851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0331420898437,309.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,20295.189453125,18000.0,0.0,0.0,0.4329081177711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280619859695437,1.028072953224182,-1.1007832654286176e-05,0.0,0.0004393467097543,0.0,0.0,142.05230712890625,0.0,0.0,0.0,0.5932811498641968,4.0,0.0,1.0
561360,293.116943359375,297.1499938964844,293.1499938964844,0.1148326471447944,-2561.945556640625,304.144775390625,0.6830973625183105,0.1780469566583633,0.1628255546092987,293.8025207519531,297.1499938964844,293.1499938964844,0.0048983911983668,-383.8895263671875,297.4650573730469,0.4190974235534668,0.050000000745058,0.0504976138472557,293.2084350585937,297.1499938964844,293.1499938964844,0.3911668956279754,-5271.65087890625,304.15142822265625,0.9480999112129213,0.4769764840602875,0.3348719179630279,293.1314697265625,297.1499938964844,293.1499938964844,0.4849468171596527,-8470.1953125,304.109619140625,0.9990000128746032,0.605384111404419,0.5398151874542236,293.1631774902344,297.1499938964844,293.1499938964844,0.0169545728713274,-4005.05224609375,304.15020751953125,0.4315738976001739,0.0531240589916706,0.2544353306293487,291.12725830078125,291.1499938964844,258.7076416015625,257.28955078125,279.1434936523437,293.5874328613281,291.1171569824219,1.0,0.3599326908588409,0.6667923927307129,0.6667923927307129,1.0,1.0,-1.6111907958984375,0.6674148440361023,0.9437759518623352,0.2932316064834595,0.0,0.0,0.762074887752533,95.2423095703125,122.0,-141.2130889892578,-19185.234375,498.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9870910644531,309.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,19701.23828125,18000.0,0.0,0.0,0.4316444098949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0243853330612185,1.0243961811065674,-1.082768812921131e-05,0.0,0.0004380641912575,0.0,0.0,139.59072875976562,0.0,0.0,0.0,0.5899056792259216,4.0,0.0,1.0
561420,293.119140625,297.1499938964844,293.1499938964844,0.1166463047266006,-2596.518798828125,304.1435241699219,0.6738334894180298,0.1784412711858749,0.1634791940450668,293.8143615722656,297.1499938964844,293.1499938964844,0.0047294306568801,-373.6112976074219,297.1387634277344,0.4121417105197906,0.050000000745058,0.0507702268660068,293.2080993652344,297.1499938964844,293.1499938964844,0.3942404985427856,-5307.14013671875,304.1459350585937,0.9319990277290344,0.4755595028400421,0.3340820670127868,293.1871643066406,297.1499938964844,293.1499938964844,0.514727771282196,-8896.6142578125,304.0741882324219,0.9990000128746032,0.5945917963981628,0.5631554126739502,293.1665344238281,297.1499938964844,293.1499938964844,0.0168197397142648,-3997.8125,304.150390625,0.4203678667545318,0.052109308540821,0.251573234796524,291.0021667480469,291.1499938964844,258.7259216308594,257.3052978515625,279.1327209472656,293.5553283691406,290.994140625,1.0,0.3693118989467621,0.6644049882888794,0.6644049882888794,1.0,1.0,-1.635873556137085,0.6775967478752136,0.958276867866516,0.2983157932758331,0.0,0.0,0.7904719114303589,102.6443099975586,125.0,-157.52732849121094,-19311.837890625,534.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260803222656,309.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.22265625,18000.0,0.0,0.0,0.4302026331424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322937965393066,1.032304286956787,-1.0545842997089494e-05,0.0,0.0004366009961813,0.0,0.0,138.64105224609375,0.0,0.0,0.0,0.5885576605796814,4.0,0.0,1.0
561480,293.119140625,297.1499938964844,293.1499938964844,0.1166463047266006,-2596.518798828125,304.1435241699219,0.6738334894180298,0.1784412711858749,0.1634791940450668,293.8143615722656,297.1499938964844,293.1499938964844,0.0047294306568801,-373.6112976074219,297.1387634277344,0.4121417105197906,0.050000000745058,0.0507702268660068,293.2080993652344,297.1499938964844,293.1499938964844,0.3942404985427856,-5307.14013671875,304.1459350585937,0.9319990277290344,0.4755595028400421,0.3340820670127868,293.1871643066406,297.1499938964844,293.1499938964844,0.514727771282196,-8896.6142578125,304.0741882324219,0.9990000128746032,0.5945917963981628,0.5631554126739502,293.1665344238281,297.1499938964844,293.1499938964844,0.0168197397142648,-3997.8125,304.150390625,0.4203678667545318,0.052109308540821,0.251573234796524,291.0021667480469,291.1499938964844,258.7259216308594,257.3052978515625,279.1327209472656,293.5553283691406,290.994140625,1.0,0.3693118989467621,0.6644049882888794,0.6644049882888794,1.0,1.0,-1.635873556137085,0.6775967478752136,0.958276867866516,0.2983157932758331,0.0,0.0,0.7904719114303589,102.6443099975586,125.0,-157.52732849121094,-19311.837890625,534.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260803222656,309.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.22265625,18000.0,0.0,0.0,0.4302026331424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322937965393066,1.032304286956787,-1.0545842997089494e-05,0.0,0.0004366009961813,0.0,0.0,138.64105224609375,0.0,0.0,0.0,0.5885576605796814,4.0,0.0,1.0
561540,293.1217956542969,297.1499938964844,293.1499938964844,0.1177036017179489,-2616.115234375,304.1439819335937,0.6631115674972534,0.1786859184503555,0.1640639156103134,293.826416015625,297.1499938964844,293.1499938964844,0.0045524709858,-361.4779968261719,296.841552734375,0.404569149017334,0.050000000745058,0.0511184222996234,293.207763671875,297.1499938964844,293.1499938964844,0.3951188623905182,-5316.7666015625,304.14605712890625,0.9135881662368774,0.4741577804088592,0.3333775103092193,293.2281494140625,297.1499938964844,293.1499938964844,0.5134386420249939,-8857.1396484375,304.10211181640625,0.984429657459259,0.5852533578872681,0.5569334626197815,293.1699523925781,297.1499938964844,293.1499938964844,0.0164952185004949,-3960.87255859375,304.1508178710937,0.4087241590023041,0.0509974993765354,0.2482689917087555,290.9471435546875,291.1499938964844,258.75,257.325927734375,279.146728515625,293.54998779296875,290.9466552734375,1.0,0.3759586215019226,0.6647377014160156,0.6647377014160156,1.0,1.0,-1.625420331954956,0.6729382276535034,0.9524821639060974,0.2959888577461242,0.0,0.0,0.8225328922271729,111.2547607421875,128.0,-75.37598419189453,-19237.97265625,551.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,309.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,16537.26171875,18000.0,0.0,0.0,0.4297810196876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053346037864685,1.0533565282821655,-1.047755176841747e-05,0.0,0.0004361731116659,0.0,0.0,142.49656677246094,0.0,0.0,0.0,0.5938926339149475,4.0,0.0,1.0
561600,293.1217956542969,297.1499938964844,293.1499938964844,0.1177036017179489,-2616.115234375,304.1439819335937,0.6631115674972534,0.1786859184503555,0.1640639156103134,293.826416015625,297.1499938964844,293.1499938964844,0.0045524709858,-361.4779968261719,296.841552734375,0.404569149017334,0.050000000745058,0.0511184222996234,293.207763671875,297.1499938964844,293.1499938964844,0.3951188623905182,-5316.7666015625,304.14605712890625,0.9135881662368774,0.4741577804088592,0.3333775103092193,293.2281494140625,297.1499938964844,293.1499938964844,0.5134386420249939,-8857.1396484375,304.10211181640625,0.984429657459259,0.5852533578872681,0.5569334626197815,293.1699523925781,297.1499938964844,293.1499938964844,0.0164952185004949,-3960.87255859375,304.1508178710937,0.4087241590023041,0.0509974993765354,0.2482689917087555,290.9471435546875,291.1499938964844,258.75,257.325927734375,279.146728515625,293.54998779296875,290.9466552734375,1.0,0.3759586215019226,0.6647377014160156,0.6647377014160156,1.0,1.0,-1.625420331954956,0.6729382276535034,0.9524821639060974,0.2959888577461242,0.0,0.0,0.8225328922271729,111.2547607421875,128.0,-75.37598419189453,-19237.97265625,551.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6367492675781,309.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,16537.26171875,18000.0,0.0,0.0,0.4297810196876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053346037864685,1.0533565282821655,-1.047755176841747e-05,0.0,0.0004361731116659,0.0,0.0,142.49656677246094,0.0,0.0,0.0,0.5938926339149475,4.0,0.0,1.0
561660,293.1197814941406,297.1499938964844,293.1499938964844,0.1186858117580413,-2633.570068359375,304.14434814453125,0.6572862267494202,0.1798208057880401,0.1651580780744552,293.833251953125,297.1499938964844,293.1499938964844,0.004362307023257,-347.4188537597656,296.584228515625,0.3996846079826355,0.050000000745058,0.0513658188283443,293.2035827636719,297.1499938964844,293.1499938964844,0.3947361409664154,-5312.0361328125,304.1479797363281,0.9025902152061462,0.4735518991947174,0.3330395817756653,293.2367858886719,297.1499938964844,293.1499938964844,0.5098399519920349,-8799.6083984375,304.1235046386719,0.972633421421051,0.5815046429634094,0.5527102947235107,293.1674499511719,297.1499938964844,293.1499938964844,0.0165066793560981,-3962.362548828125,304.1505126953125,0.4030939042568207,0.051009651273489,0.2483753710985183,290.9471130371094,291.1499938964844,258.778076171875,257.34991455078125,279.15484619140625,293.55181884765625,290.9472351074219,1.0,0.381013959646225,0.6657005548477173,0.6657005548477173,1.0,1.0,-1.6210615634918213,0.6713576912879944,0.9497038722038268,0.2952692210674286,0.0,0.0,0.849624514579773,117.43010711669922,131.0,-20.54422378540039,-19230.923828125,565.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,309.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15754.98046875,18000.0,0.0,0.0,0.4298650622367859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774154663085938,1.0774260759353638,-1.0612074220262002e-05,0.0,0.0004362583858892,0.0,0.0,149.07382202148438,0.0,0.0,0.0,0.6028504967689514,4.0,0.0,1.0
561720,293.1197814941406,297.1499938964844,293.1499938964844,0.1186858117580413,-2633.570068359375,304.14434814453125,0.6572862267494202,0.1798208057880401,0.1651580780744552,293.833251953125,297.1499938964844,293.1499938964844,0.004362307023257,-347.4188537597656,296.584228515625,0.3996846079826355,0.050000000745058,0.0513658188283443,293.2035827636719,297.1499938964844,293.1499938964844,0.3947361409664154,-5312.0361328125,304.1479797363281,0.9025902152061462,0.4735518991947174,0.3330395817756653,293.2367858886719,297.1499938964844,293.1499938964844,0.5098399519920349,-8799.6083984375,304.1235046386719,0.972633421421051,0.5815046429634094,0.5527102947235107,293.1674499511719,297.1499938964844,293.1499938964844,0.0165066793560981,-3962.362548828125,304.1505126953125,0.4030939042568207,0.051009651273489,0.2483753710985183,290.9471130371094,291.1499938964844,258.778076171875,257.34991455078125,279.15484619140625,293.55181884765625,290.9472351074219,1.0,0.381013959646225,0.6657005548477173,0.6657005548477173,1.0,1.0,-1.6210615634918213,0.6713576912879944,0.9497038722038268,0.2952692210674286,0.0,0.0,0.849624514579773,117.43010711669922,131.0,-20.54422378540039,-19230.923828125,565.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,309.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15754.98046875,18000.0,0.0,0.0,0.4298650622367859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774154663085938,1.0774260759353638,-1.0612074220262002e-05,0.0,0.0004362583858892,0.0,0.0,149.07382202148438,0.0,0.0,0.0,0.6028504967689514,4.0,0.0,1.0
561780,293.1206970214844,297.1499938964844,293.1499938964844,0.1193081960082054,-2644.33935546875,304.14520263671875,0.6528292894363403,0.1804005801677703,0.1659557819366455,293.84234619140625,297.1499938964844,293.1499938964844,0.0041572875343263,-331.8847045898437,296.3240051269531,0.395805150270462,0.050000000745058,0.0515678524971008,293.2029113769531,297.1499938964844,293.1499938964844,0.3935918807983398,-5298.92236328125,304.15057373046875,0.8943016529083252,0.4723352491855621,0.3324188888072967,293.2395935058594,297.1499938964844,293.1499938964844,0.5074939131736755,-8760.2353515625,304.1361389160156,0.96316659450531,0.5787295699119568,0.5501568913459778,293.16717529296875,297.1499938964844,293.1499938964844,0.0164351742714643,-3952.445556640625,304.15045166015625,0.398323506116867,0.0506259053945541,0.2479526251554489,290.9571838378906,291.1499938964844,258.8079833984375,257.3754272460937,279.1608581542969,293.5570068359375,290.9585266113281,1.0,0.3851373493671417,0.6670972108840942,0.6670972108840942,1.0,1.0,-1.6179444789886477,0.6705094575881958,0.9474350214004515,0.2950641810894012,0.0,0.0,0.8748369812965393,122.48345947265624,134.0,8.646747589111328,-19240.87109375,577.6994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,309.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,15297.3271484375,18000.0,0.0,0.0,0.4305859506130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036872863769531,1.1036982536315918,-1.0856540939130356e-05,0.0,0.0004369899979792,0.0,0.0,157.45208740234375,0.0,0.0,0.0,0.6139069199562073,4.0,0.0,1.0
561840,293.1206970214844,297.1499938964844,293.1499938964844,0.1193081960082054,-2644.33935546875,304.14520263671875,0.6528292894363403,0.1804005801677703,0.1659557819366455,293.84234619140625,297.1499938964844,293.1499938964844,0.0041572875343263,-331.8847045898437,296.3240051269531,0.395805150270462,0.050000000745058,0.0515678524971008,293.2029113769531,297.1499938964844,293.1499938964844,0.3935918807983398,-5298.92236328125,304.15057373046875,0.8943016529083252,0.4723352491855621,0.3324188888072967,293.2395935058594,297.1499938964844,293.1499938964844,0.5074939131736755,-8760.2353515625,304.1361389160156,0.96316659450531,0.5787295699119568,0.5501568913459778,293.16717529296875,297.1499938964844,293.1499938964844,0.0164351742714643,-3952.445556640625,304.15045166015625,0.398323506116867,0.0506259053945541,0.2479526251554489,290.9571838378906,291.1499938964844,258.8079833984375,257.3754272460937,279.1608581542969,293.5570068359375,290.9585266113281,1.0,0.3851373493671417,0.6670972108840942,0.6670972108840942,1.0,1.0,-1.6179444789886477,0.6705094575881958,0.9474350214004515,0.2950641810894012,0.0,0.0,0.8748369812965393,122.48345947265624,134.0,8.646747589111328,-19240.87109375,577.6994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,309.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,15297.3271484375,18000.0,0.0,0.0,0.4305859506130218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036872863769531,1.1036982536315918,-1.0856540939130356e-05,0.0,0.0004369899979792,0.0,0.0,157.45208740234375,0.0,0.0,0.0,0.6139069199562073,4.0,0.0,1.0
561900,293.1215209960937,297.1499938964844,293.1499938964844,0.1194746866822242,-2647.042724609375,304.1457824707031,0.650822103023529,0.1806146800518036,0.1662531346082687,293.8474426269531,297.1499938964844,293.1499938964844,0.0040518203750252,-323.7456970214844,296.1946716308594,0.3940292596817016,0.050000000745058,0.0516601987183094,293.2030334472656,297.1499938964844,293.1499938964844,0.3927026093006134,-5288.8984375,304.152099609375,0.8905605673789978,0.4716410934925079,0.3320213258266449,293.240234375,297.1499938964844,293.1499938964844,0.5061206817626953,-8738.626953125,304.1411437988281,0.9588159322738647,0.5774693489074707,0.5490379929542542,293.1674194335937,297.1499938964844,293.1499938964844,0.0163347981870174,-3938.788330078125,304.15057373046875,0.395781546831131,0.0503615401685237,0.2472943365573883,290.9676513671875,291.1499938964844,258.8235778808594,257.3887023925781,279.16357421875,293.5604248046875,290.969482421875,1.0,0.3869196474552154,0.6679789423942566,0.6679789423942566,1.0,1.0,-1.6158016920089722,0.6698926091194153,0.9459090828895568,0.2948884069919586,0.0,0.0,0.8859528303146362,124.77883911132812,134.0,19.88560485839844,-19243.24609375,582.6102905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,309.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,15177.6572265625,18000.0,0.0,0.0,0.4311383366584778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169575452804563,1.1169685125350952,-1.1008423825842328e-05,0.0,0.0004375505959615,0.0,0.0,162.07872009277344,0.0,0.0,0.0,0.6198403239250183,4.0,0.0,1.0
561960,293.12237548828125,297.1499938964844,293.1499938964844,0.1195834353566169,-2648.677978515625,304.1463317871094,0.6489650011062622,0.1808044016361236,0.1665171533823013,293.852783203125,297.1499938964844,293.1499938964844,0.0039447261951863,-315.4013977050781,296.0656433105469,0.3923333883285522,0.050000000745058,0.0517476014792919,293.2032775878906,297.1499938964844,293.1499938964844,0.3916724622249603,-5277.36865234375,304.153564453125,0.8870607614517212,0.4709207415580749,0.3315954208374023,293.2406311035156,297.1499938964844,293.1499938964844,0.5046116709709167,-8715.5771484375,304.1454772949219,0.954673707485199,0.5762500166893005,0.5479645133018494,293.1677551269531,297.1499938964844,293.1499938964844,0.0162230413407087,-3922.857177734375,304.1506652832031,0.3931464254856109,0.0500704310834407,0.2464633285999298,290.9808349609375,291.1499938964844,258.839599609375,257.4022827148437,279.1659851074219,293.564208984375,290.9830017089844,1.0,0.3885566294193268,0.668961763381958,0.668961763381958,1.0,1.0,-1.6134259700775146,0.6692079901695251,0.9442179799079896,0.2946922183036804,0.0,0.0,0.8959211111068726,126.94444274902344,137.0,29.0880069732666,-19244.69921875,586.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,309.08013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15118.9541015625,18000.0,0.0,0.0,0.4317903220653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130042552947998,1.1300537586212158,-1.1173691746080294e-05,0.0,0.0004382123006507,0.0,0.0,166.87734985351562,0.0,0.0,0.0,0.6258717179298401,4.0,0.0,1.0
562020,293.12420654296875,297.1499938964844,293.1499938964844,0.1196912452578544,-2649.952880859375,304.1473693847656,0.645817756652832,0.1811335384845733,0.1669736504554748,293.8639221191406,297.1499938964844,293.1499938964844,0.0037261131219565,-298.1911315917969,295.8070678710937,0.3892756998538971,0.050000000745058,0.0519019961357116,293.2039489746094,297.1499938964844,293.1499938964844,0.3893603980541229,-5251.7216796875,304.1562194824219,0.880939781665802,0.4694342911243438,0.3306886255741119,293.240966796875,297.1499938964844,293.1499938964844,0.5013127326965332,-8666.7255859375,304.15240478515625,0.9472275376319884,0.5738812685012817,0.5458796620368958,293.1688842773437,297.1499938964844,293.1499938964844,0.0160916708409786,-3905.325439453125,304.14227294921875,0.3892735540866852,0.050000000745058,0.246198296546936,291.011474609375,291.1499938964844,258.8727722167969,257.4304504394531,279.1694030761719,293.5728759765625,291.0137939453125,1.0,0.3915586769580841,0.6710877418518066,0.6710877418518066,1.0,1.0,-1.6102478504180908,0.6686111092567444,0.9416368007659912,0.2947203516960144,0.0,0.0,0.9123519659042358,130.78958129882812,140.0,39.30129623413086,-19260.1953125,595.4408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,309.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,15147.4423828125,18000.0,0.0,0.0,0.4333334863185882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155089259147644,1.155100703239441,-1.1527692549861968e-05,0.0,0.0004397784068714,0.0,0.0,176.6842803955078,0.0,0.0,0.0,0.6378326416015625,4.0,0.0,1.0
562080,293.12420654296875,297.1499938964844,293.1499938964844,0.1196912452578544,-2649.952880859375,304.1473693847656,0.645817756652832,0.1811335384845733,0.1669736504554748,293.8639221191406,297.1499938964844,293.1499938964844,0.0037261131219565,-298.1911315917969,295.8070678710937,0.3892756998538971,0.050000000745058,0.0519019961357116,293.2039489746094,297.1499938964844,293.1499938964844,0.3893603980541229,-5251.7216796875,304.1562194824219,0.880939781665802,0.4694342911243438,0.3306886255741119,293.240966796875,297.1499938964844,293.1499938964844,0.5013127326965332,-8666.7255859375,304.15240478515625,0.9472275376319884,0.5738812685012817,0.5458796620368958,293.1688842773437,297.1499938964844,293.1499938964844,0.0160916708409786,-3905.325439453125,304.14227294921875,0.3892735540866852,0.050000000745058,0.246198296546936,291.011474609375,291.1499938964844,258.8727722167969,257.4304504394531,279.1694030761719,293.5728759765625,291.0137939453125,1.0,0.3915586769580841,0.6710877418518066,0.6710877418518066,1.0,1.0,-1.6102478504180908,0.6686111092567444,0.9416368007659912,0.2947203516960144,0.0,0.0,0.9123519659042358,130.78958129882812,140.0,39.30129623413086,-19260.1953125,595.4408569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,309.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,15147.4423828125,18000.0,0.0,0.0,0.4333334863185882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155089259147644,1.155100703239441,-1.1527692549861968e-05,0.0,0.0004397784068714,0.0,0.0,176.6842803955078,0.0,0.0,0.0,0.6378326416015625,4.0,0.0,1.0
562140,293.12603759765625,297.1499938964844,293.1499938964844,0.1197399944067001,-2650.2197265625,304.1481628417969,0.6430967450141907,0.1814139485359192,0.1673683673143386,293.87548828125,297.1499938964844,293.1499938964844,0.0035037191119045,-280.53515625,295.54449462890625,0.3864859342575073,0.050000000745058,0.0520416684448719,293.2046813964844,297.1499938964844,293.1499938964844,0.3869620561599731,-5225.39404296875,304.1581115722656,0.8755109310150146,0.4679222702980041,0.3297467827796936,293.240966796875,297.1499938964844,293.1499938964844,0.4979031980037689,-8617.6171875,304.1572570800781,0.94042307138443,0.5715776681900024,0.5438472628593445,293.1708374023437,297.1499938964844,293.1499938964844,0.0160792954266071,-3902.994873046875,304.1300964355469,0.3864859640598297,0.050000000745058,0.246863305568695,291.0419006347656,291.1499938964844,258.90740966796875,257.45977783203125,279.1722106933594,293.58367919921875,291.0442810058594,1.0,0.3943392634391784,0.673453152179718,0.673453152179718,1.0,1.0,-1.6081171035766602,0.6685590744018555,0.9395580291748048,0.2950947880744934,0.0,0.0,0.9247302412986756,134.28370666503906,143.0,42.064231872558594,-19282.654296875,603.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,309.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,15302.1279296875,19080.0,0.0,0.0,0.4351358413696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781491041183472,1.1781610250473022,-1.1889400411746465e-05,0.0,0.0004416075535118,0.0,0.0,186.37716674804688,0.0,0.0,0.0,0.650710940361023,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1197399944067001,-2650.2197265625,304.1481628417969,0.6430967450141907,0.1814139485359192,0.1673683673143386,293.87548828125,297.1499938964844,293.1499938964844,0.0035037191119045,-280.53515625,295.54449462890625,0.3864859342575073,0.050000000745058,0.0520416684448719,293.2046813964844,297.1499938964844,293.1499938964844,0.3869620561599731,-5225.39404296875,304.1581115722656,0.8755109310150146,0.4679222702980041,0.3297467827796936,293.240966796875,297.1499938964844,293.1499938964844,0.4979031980037689,-8617.6171875,304.1572570800781,0.94042307138443,0.5715776681900024,0.5438472628593445,293.1708374023437,297.1499938964844,293.1499938964844,0.0160792954266071,-3902.994873046875,304.1300964355469,0.3864859640598297,0.050000000745058,0.246863305568695,291.0419006347656,291.1499938964844,258.90740966796875,257.45977783203125,279.1722106933594,293.58367919921875,291.0442810058594,1.0,0.3943392634391784,0.673453152179718,0.673453152179718,1.0,1.0,-1.6081171035766602,0.6685590744018555,0.9395580291748048,0.2950947880744934,0.0,0.0,0.9247302412986756,134.28370666503906,143.0,42.064231872558594,-19282.654296875,603.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,309.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,15302.1279296875,19080.0,0.0,0.0,0.4351358413696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781491041183472,1.1781610250473022,-1.1889400411746465e-05,0.0,0.0004416075535118,0.0,0.0,186.37716674804688,0.0,0.0,0.0,0.650710940361023,4.0,0.0,1.0
562260,293.1278991699219,297.1499938964844,293.1499938964844,0.1196412667632103,-2647.71240234375,304.14892578125,0.6405792236328125,0.181648313999176,0.1677160859107971,293.8874206542969,297.1499938964844,293.1499938964844,0.0032772433478385,-262.33856201171875,295.2847595214844,0.3839027285575866,0.050000000745058,0.0521752871572971,293.2054443359375,297.1499938964844,293.1499938964844,0.3841830790042877,-5194.8974609375,304.1600341796875,0.8704534769058228,0.4663847684860229,0.3287849128246307,293.2407531738281,297.1499938964844,293.1499938964844,0.4940067827701568,-8562.2646484375,304.1612854003906,0.9339502453804016,0.5693140625953674,0.5418526530265808,293.1732788085937,297.1499938964844,293.1499938964844,0.0160405579954385,-3896.670166015625,304.1159973144531,0.3839027285575866,0.050000000745058,0.247497096657753,291.0819091796875,291.1499938964844,258.9433288574219,257.4901733398437,279.1748962402344,293.5960998535156,291.08502197265625,1.0,0.3969572186470032,0.6760768294334412,0.6760768294334412,1.0,1.0,-1.605906367301941,0.6685481071472168,0.937358260154724,0.2955278158187866,0.0,0.0,0.931255578994751,137.62294006347656,146.0,53.44223403930664,-19335.689453125,611.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251647949219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,15800.4794921875,19080.0,0.0,0.0,0.4371670484542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2073217630386353,1.2073341608047483,-1.2424689884937834e-05,0.0,0.0004436689778231,0.0,0.0,199.90245056152344,0.0,0.0,0.0,0.6646590232849121,4.0,0.0,1.0
562320,293.1278991699219,297.1499938964844,293.1499938964844,0.1196412667632103,-2647.71240234375,304.14892578125,0.6405792236328125,0.181648313999176,0.1677160859107971,293.8874206542969,297.1499938964844,293.1499938964844,0.0032772433478385,-262.33856201171875,295.2847595214844,0.3839027285575866,0.050000000745058,0.0521752871572971,293.2054443359375,297.1499938964844,293.1499938964844,0.3841830790042877,-5194.8974609375,304.1600341796875,0.8704534769058228,0.4663847684860229,0.3287849128246307,293.2407531738281,297.1499938964844,293.1499938964844,0.4940067827701568,-8562.2646484375,304.1612854003906,0.9339502453804016,0.5693140625953674,0.5418526530265808,293.1732788085937,297.1499938964844,293.1499938964844,0.0160405579954385,-3896.670166015625,304.1159973144531,0.3839027285575866,0.050000000745058,0.247497096657753,291.0819091796875,291.1499938964844,258.9433288574219,257.4901733398437,279.1748962402344,293.5960998535156,291.08502197265625,1.0,0.3969572186470032,0.6760768294334412,0.6760768294334412,1.0,1.0,-1.605906367301941,0.6685481071472168,0.937358260154724,0.2955278158187866,0.0,0.0,0.931255578994751,137.62294006347656,146.0,53.44223403930664,-19335.689453125,611.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251647949219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,15800.4794921875,19080.0,0.0,0.0,0.4371670484542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2073217630386353,1.2073341608047483,-1.2424689884937834e-05,0.0,0.0004436689778231,0.0,0.0,199.90245056152344,0.0,0.0,0.0,0.6646590232849121,4.0,0.0,1.0
562380,293.12969970703125,297.1499938964844,293.1499938964844,0.1195032075047493,-2644.54443359375,304.1495056152344,0.6382021307945251,0.181840568780899,0.1680209785699844,293.8995361328125,297.1499938964844,293.1499938964844,0.0030483012087643,-243.87144470214844,295.0220031738281,0.381474107503891,0.050000000745058,0.0523049756884574,293.2062683105469,297.1499938964844,293.1499938964844,0.381353884935379,-5164.0244140625,304.1614074707031,0.8656700849533081,0.4648131728172302,0.3277970850467682,293.24041748046875,297.1499938964844,293.1499938964844,0.4900610446929931,-8506.927734375,304.1640930175781,0.9277575016021729,0.5670820474624634,0.5398831963539124,293.1759948730469,297.1499938964844,293.1499938964844,0.0159951206296682,-3889.669189453125,304.10040283203125,0.381474107503891,0.050000000745058,0.248112291097641,291.1218566894531,291.1499938964844,258.9804382324219,257.5215148925781,279.1773681640625,293.6096496582031,291.1248474121094,1.0,0.3994607925415039,0.6789376139640808,0.6789376139640808,1.0,1.0,-1.6036163568496704,0.6685643792152405,0.93505197763443,0.2960054874420166,0.0,0.0,0.9323156476020812,140.86123657226562,149.0,54.76304244995117,-19368.025390625,618.5321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554626464844,308.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16311.7958984375,19080.0,0.0,0.0,0.4393104016780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229603290557861,1.2296161651611328,-1.28700503410073e-05,0.0,0.0004458441981114,0.0,0.0,210.98106384277344,0.0,0.0,0.0,0.6765590310096741,4.0,0.0,1.0
562440,293.12969970703125,297.1499938964844,293.1499938964844,0.1195032075047493,-2644.54443359375,304.1495056152344,0.6382021307945251,0.181840568780899,0.1680209785699844,293.8995361328125,297.1499938964844,293.1499938964844,0.0030483012087643,-243.87144470214844,295.0220031738281,0.381474107503891,0.050000000745058,0.0523049756884574,293.2062683105469,297.1499938964844,293.1499938964844,0.381353884935379,-5164.0244140625,304.1614074707031,0.8656700849533081,0.4648131728172302,0.3277970850467682,293.24041748046875,297.1499938964844,293.1499938964844,0.4900610446929931,-8506.927734375,304.1640930175781,0.9277575016021729,0.5670820474624634,0.5398831963539124,293.1759948730469,297.1499938964844,293.1499938964844,0.0159951206296682,-3889.669189453125,304.10040283203125,0.381474107503891,0.050000000745058,0.248112291097641,291.1218566894531,291.1499938964844,258.9804382324219,257.5215148925781,279.1773681640625,293.6096496582031,291.1248474121094,1.0,0.3994607925415039,0.6789376139640808,0.6789376139640808,1.0,1.0,-1.6036163568496704,0.6685643792152405,0.93505197763443,0.2960054874420166,0.0,0.0,0.9323156476020812,140.86123657226562,149.0,54.76304244995117,-19368.025390625,618.5321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554626464844,308.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16311.7958984375,19080.0,0.0,0.0,0.4393104016780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229603290557861,1.2296161651611328,-1.28700503410073e-05,0.0,0.0004458441981114,0.0,0.0,210.98106384277344,0.0,0.0,0.0,0.6765590310096741,4.0,0.0,1.0
562500,293.1305847167969,297.1499938964844,293.1499938964844,0.1194281205534935,-2642.875,304.1497497558594,0.6370552182197571,0.1819226443767547,0.1681593805551529,293.9056091308594,297.1499938964844,293.1499938964844,0.0029326141811907,-234.52853393554688,294.8890686035156,0.3803073167800903,0.050000000745058,0.0523687526583671,293.2066955566406,297.1499938964844,293.1499938964844,0.3799450099468231,-5148.701171875,304.1618957519531,0.8633630871772766,0.4640134871006012,0.327293187379837,293.2402038574219,297.1499938964844,293.1499938964844,0.4881089925765991,-8479.7490234375,304.1650695800781,0.9247641563415528,0.5659791827201843,0.5389095544815063,293.17742919921875,297.1499938964844,293.1499938964844,0.0159714501351118,-3886.154541015625,304.0921325683594,0.3803073167800903,0.050000000745058,0.2484148144721985,291.1410827636719,291.1499938964844,258.9993896484375,257.5375061035156,279.17852783203125,293.61676025390625,291.1439819335937,1.0,0.4006802141666412,0.6804518103599548,0.6804518103599548,1.0,1.0,-1.6024484634399414,0.6685820817947388,0.933866322040558,0.2962590157985687,0.0,0.0,0.930977702140808,142.452880859375,149.0,54.01407241821289,-19381.255859375,622.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73016357421875,308.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,16583.08203125,20160.0,0.0,0.0,0.4403791427612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389119863510132,1.2389249801635742,-1.3070938621240202e-05,0.0,0.0004469288396649,0.0,0.0,215.8684844970703,0.0,0.0,0.0,0.6831637620925903,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1193152591586113,-2640.482177734375,304.1499938964844,0.6359311938285828,0.1819960623979568,0.168289303779602,293.9117431640625,297.1499938964844,293.1499938964844,0.0028168477583676,-225.14654541015625,294.7572937011719,0.3791677951812744,0.050000000745058,0.0524319931864738,293.2071838378906,297.1499938964844,293.1499938964844,0.3784315288066864,-5132.181640625,304.1624755859375,0.8611041307449341,0.4632027447223663,0.3267818391323089,293.2399597167969,297.1499938964844,293.1499938964844,0.4860379099845886,-8450.873046875,304.1661071777344,0.9218395352363586,0.5648839473724365,0.5379431843757629,293.1788635253906,297.1499938964844,293.1499938964844,0.0159416738897562,-3881.6357421875,304.0836181640625,0.3791677951812744,0.050000000745058,0.248714804649353,291.1628112792969,291.1499938964844,259.0185852050781,257.5537109375,279.1796569824219,293.6240539550781,291.1664733886719,1.0,0.4018824398517608,0.6820192337036133,0.6820192337036133,1.0,1.0,-1.601266384124756,0.6686047911643982,0.9326616525650024,0.2965208292007446,0.0,0.0,0.9279925227165222,144.0308074951172,152.0,59.24292755126953,-19413.1953125,625.5772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708984375,309.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17020.369140625,20160.0,0.0,0.0,0.4414522349834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2525757551193235,1.2525891065597534,-1.3376558854361065e-05,0.0,0.0004480178758967,0.0,0.0,223.2683868408203,0.0,0.0,0.0,0.6895112991333008,4.0,0.0,1.0
562620,293.1331787109375,297.1499938964844,293.1499938964844,0.1190692409873008,-2635.360595703125,304.150390625,0.6337400674819946,0.1821179538965225,0.1685251742601394,293.9239807128906,297.1499938964844,293.1499938964844,0.0025801307056099,-205.96876525878903,294.492431640625,0.3769600987434387,0.050000000745058,0.0525573045015335,293.2082214355469,297.1499938964844,293.1499938964844,0.3753701746463775,-5098.83447265625,304.16339111328125,0.8567079305648804,0.4615404307842254,0.3257313072681427,293.23944091796875,297.1499938964844,293.1499938964844,0.4818989932537079,-8393.42578125,304.1676025390625,0.9161993861198424,0.5627126693725586,0.5360276699066162,293.1817932128906,297.1499938964844,293.1499938964844,0.015879264101386,-3872.326171875,304.0657958984375,0.3769600987434387,0.050000000745058,0.2493092268705368,291.206787109375,291.1499938964844,259.0576171875,257.5866394042969,279.18182373046875,293.6390686035156,291.2099304199219,1.0,0.4042438864707947,0.6853102445602417,0.6853102445602417,1.0,1.0,-1.5988527536392212,0.6686577796936035,0.9301949739456176,0.2970633208751678,0.0,0.0,0.9174078106880188,147.15603637695312,155.0,59.16946792602539,-19445.583984375,632.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681884765625,309.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17833.8515625,20160.0,0.0,0.0,0.4435490369796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2700506448745728,1.2700644731521606,-1.3828219380229712e-05,0.0,0.0004501458897721,0.0,0.0,233.61685180664065,0.0,0.0,0.0,0.6997784972190857,4.0,0.0,1.0
562680,293.1331787109375,297.1499938964844,293.1499938964844,0.1190692409873008,-2635.360595703125,304.150390625,0.6337400674819946,0.1821179538965225,0.1685251742601394,293.9239807128906,297.1499938964844,293.1499938964844,0.0025801307056099,-205.96876525878903,294.492431640625,0.3769600987434387,0.050000000745058,0.0525573045015335,293.2082214355469,297.1499938964844,293.1499938964844,0.3753701746463775,-5098.83447265625,304.16339111328125,0.8567079305648804,0.4615404307842254,0.3257313072681427,293.23944091796875,297.1499938964844,293.1499938964844,0.4818989932537079,-8393.42578125,304.1676025390625,0.9161993861198424,0.5627126693725586,0.5360276699066162,293.1817932128906,297.1499938964844,293.1499938964844,0.015879264101386,-3872.326171875,304.0657958984375,0.3769600987434387,0.050000000745058,0.2493092268705368,291.206787109375,291.1499938964844,259.0576171875,257.5866394042969,279.18182373046875,293.6390686035156,291.2099304199219,1.0,0.4042438864707947,0.6853102445602417,0.6853102445602417,1.0,1.0,-1.5988527536392212,0.6686577796936035,0.9301949739456176,0.2970633208751678,0.0,0.0,0.9174078106880188,147.15603637695312,155.0,59.16946792602539,-19445.583984375,632.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681884765625,309.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17833.8515625,20160.0,0.0,0.0,0.4435490369796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2700506448745728,1.2700644731521606,-1.3828219380229712e-05,0.0,0.0004501458897721,0.0,0.0,233.61685180664065,0.0,0.0,0.0,0.6997784972190857,4.0,0.0,1.0
562740,293.13482666015625,297.1499938964844,293.1499938964844,0.1188552975654602,-2630.928466796875,304.1506042480469,0.6316123604774475,0.1822101175785064,0.168732464313507,293.9361267089844,297.1499938964844,293.1499938964844,0.0023422120139002,-186.75070190429688,294.22100830078125,0.3748362958431244,0.050000000745058,0.0526814870536327,293.2094116210937,297.1499938964844,293.1499938964844,0.3724437952041626,-5067.095703125,304.1637878417969,0.8524526953697205,0.4598236382007599,0.3246425092220306,293.2388000488281,297.1499938964844,293.1499938964844,0.4780094921588897,-8339.8212890625,304.1681823730469,0.91086345911026,0.5605745911598206,0.5341402888298035,293.1847229003906,297.1499938964844,293.1499938964844,0.0158227309584617,-3864.326171875,304.0469970703125,0.3748362958431244,0.050000000745058,0.2498982846736908,291.244873046875,291.1499938964844,259.0974426269531,257.6202087402344,279.18389892578125,293.6546630859375,291.2475280761719,1.0,0.4065591692924499,0.6888043284416199,0.6888043284416199,1.0,1.0,-1.5963847637176514,0.6687201261520386,0.9276646971702576,0.2976276576519012,0.0,0.0,0.902150571346283,150.251708984375,158.0,53.31931686401367,-19462.3203125,639.1532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6796264648437,309.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18688.048828125,21240.0,0.0,0.0,0.4454564750194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2799928188323977,1.280007004737854,-1.4175349861034192e-05,0.0,0.0004520817019511,0.0,0.0,240.6521148681641,0.0,0.0,0.0,0.7080129384994507,4.0,0.0,1.0
562800,293.13482666015625,297.1499938964844,293.1499938964844,0.1188552975654602,-2630.928466796875,304.1506042480469,0.6316123604774475,0.1822101175785064,0.168732464313507,293.9361267089844,297.1499938964844,293.1499938964844,0.0023422120139002,-186.75070190429688,294.22100830078125,0.3748362958431244,0.050000000745058,0.0526814870536327,293.2094116210937,297.1499938964844,293.1499938964844,0.3724437952041626,-5067.095703125,304.1637878417969,0.8524526953697205,0.4598236382007599,0.3246425092220306,293.2388000488281,297.1499938964844,293.1499938964844,0.4780094921588897,-8339.8212890625,304.1681823730469,0.91086345911026,0.5605745911598206,0.5341402888298035,293.1847229003906,297.1499938964844,293.1499938964844,0.0158227309584617,-3864.326171875,304.0469970703125,0.3748362958431244,0.050000000745058,0.2498982846736908,291.244873046875,291.1499938964844,259.0974426269531,257.6202087402344,279.18389892578125,293.6546630859375,291.2475280761719,1.0,0.4065591692924499,0.6888043284416199,0.6888043284416199,1.0,1.0,-1.5963847637176514,0.6687201261520386,0.9276646971702576,0.2976276576519012,0.0,0.0,0.902150571346283,150.251708984375,158.0,53.31931686401367,-19462.3203125,639.1532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6796264648437,309.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18688.048828125,21240.0,0.0,0.0,0.4454564750194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2799928188323977,1.280007004737854,-1.4175349861034192e-05,0.0,0.0004520817019511,0.0,0.0,240.6521148681641,0.0,0.0,0.0,0.7080129384994507,4.0,0.0,1.0
