time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.13641357421875,297.1499938964844,293.1499938964844,0.1186066716909408,-2625.8623046875,304.1508178710937,0.629535436630249,0.1822746843099594,0.1689139455556869,293.9482116699219,297.1499938964844,293.1499938964844,0.0021008756011724,-167.2815704345703,293.9480285644531,0.3727858960628509,0.050000000745058,0.0528049357235431,293.2107849121094,297.1499938964844,293.1499938964844,0.3694352209568023,-5034.39599609375,304.1642150878906,0.8483151793479919,0.4580434262752533,0.3235112428665161,293.23809814453125,297.1499938964844,293.1499938964844,0.4741112887859344,-8286.0693359375,304.1686096191406,0.9058664441108704,0.5584670901298523,0.5322823524475098,293.18768310546875,297.1499938964844,293.1499938964844,0.0157609842717647,-3855.619384765625,304.0273132324219,0.3727858960628509,0.050000000745058,0.2504838705062866,291.28375244140625,291.1499938964844,259.13787841796875,257.654296875,279.1859130859375,293.6707458496094,291.2864685058594,1.0,0.408837616443634,0.6924977898597717,0.6924977898597717,1.0,1.0,-1.5938652753829956,0.668786346912384,0.9250789284706116,0.2982081472873688,0.0,0.0,0.8817316889762878,153.3279571533203,146.0,53.13163375854492,-19490.720703125,645.7598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,309.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19884.201171875,21240.0,0.0,0.0,0.447132408618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290228009223938,1.2902425527572632,-1.4605606338591317e-05,0.0,0.0004537825589068,0.0,0.0,248.8414764404297,0.0,0.0,0.0,0.7144179344177246,4.0,0.0,1.0
562920,293.13641357421875,297.1499938964844,293.1499938964844,0.1186066716909408,-2625.8623046875,304.1508178710937,0.629535436630249,0.1822746843099594,0.1689139455556869,293.9482116699219,297.1499938964844,293.1499938964844,0.0021008756011724,-167.2815704345703,293.9480285644531,0.3727858960628509,0.050000000745058,0.0528049357235431,293.2107849121094,297.1499938964844,293.1499938964844,0.3694352209568023,-5034.39599609375,304.1642150878906,0.8483151793479919,0.4580434262752533,0.3235112428665161,293.23809814453125,297.1499938964844,293.1499938964844,0.4741112887859344,-8286.0693359375,304.1686096191406,0.9058664441108704,0.5584670901298523,0.5322823524475098,293.18768310546875,297.1499938964844,293.1499938964844,0.0157609842717647,-3855.619384765625,304.0273132324219,0.3727858960628509,0.050000000745058,0.2504838705062866,291.28375244140625,291.1499938964844,259.13787841796875,257.654296875,279.1859130859375,293.6707458496094,291.2864685058594,1.0,0.408837616443634,0.6924977898597717,0.6924977898597717,1.0,1.0,-1.5938652753829956,0.668786346912384,0.9250789284706116,0.2982081472873688,0.0,0.0,0.8817316889762878,153.3279571533203,146.0,53.13163375854492,-19490.720703125,645.7598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,309.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19884.201171875,21240.0,0.0,0.0,0.447132408618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290228009223938,1.2902425527572632,-1.4605606338591317e-05,0.0,0.0004537825589068,0.0,0.0,248.8414764404297,0.0,0.0,0.0,0.7144179344177246,4.0,0.0,1.0
562980,293.1376647949219,297.1499938964844,293.1499938964844,0.1182635650038719,-2619.206298828125,304.151123046875,0.6310743093490601,0.1823637336492538,0.1689007133245468,293.96014404296875,297.1499938964844,293.1499938964844,0.001848830259405,-147.0426483154297,293.6677551269531,0.374178022146225,0.050000000745058,0.0527207888662815,293.2121276855469,297.1499938964844,293.1499938964844,0.3664131164550781,-5001.587890625,304.1645202636719,0.8493518829345703,0.4562309980392456,0.3221938014030456,293.2371826171875,297.1499938964844,293.1499938964844,0.4703419208526611,-8234.2177734375,304.168701171875,0.9071940183639526,0.5564225912094116,0.5302621126174927,293.1903991699219,297.1499938964844,293.1499938964844,0.0155980233103036,-3833.8408203125,304.0074157714844,0.374178022146225,0.050000000745058,0.2500847280025482,291.31591796875,291.1499938964844,259.1788635253906,257.68878173828125,279.18878173828125,293.687255859375,291.3181457519531,1.0,0.4061412215232849,0.696513831615448,0.696513831615448,1.0,1.0,-1.5892635583877563,0.6679571270942688,0.9213064312934875,0.2983455657958984,0.0,0.0,0.8574057817459106,151.10716247558594,134.0,45.63896560668945,-19469.056640625,636.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,309.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21094.54296875,21240.0,0.0,0.0,0.4484383463859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874135971069336,1.2874284982681274,-1.4835271940683016e-05,0.0,0.0004551079182419,0.0,0.0,250.6395568847656,0.0,0.0,0.0,0.715885579586029,4.0,0.0,1.0
563040,293.1376647949219,297.1499938964844,293.1499938964844,0.1182635650038719,-2619.206298828125,304.151123046875,0.6310743093490601,0.1823637336492538,0.1689007133245468,293.96014404296875,297.1499938964844,293.1499938964844,0.001848830259405,-147.0426483154297,293.6677551269531,0.374178022146225,0.050000000745058,0.0527207888662815,293.2121276855469,297.1499938964844,293.1499938964844,0.3664131164550781,-5001.587890625,304.1645202636719,0.8493518829345703,0.4562309980392456,0.3221938014030456,293.2371826171875,297.1499938964844,293.1499938964844,0.4703419208526611,-8234.2177734375,304.168701171875,0.9071940183639526,0.5564225912094116,0.5302621126174927,293.1903991699219,297.1499938964844,293.1499938964844,0.0155980233103036,-3833.8408203125,304.0074157714844,0.374178022146225,0.050000000745058,0.2500847280025482,291.31591796875,291.1499938964844,259.1788635253906,257.68878173828125,279.18878173828125,293.687255859375,291.3181457519531,1.0,0.4061412215232849,0.696513831615448,0.696513831615448,1.0,1.0,-1.5892635583877563,0.6679571270942688,0.9213064312934875,0.2983455657958984,0.0,0.0,0.8574057817459106,151.10716247558594,134.0,45.63896560668945,-19469.056640625,636.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,309.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21094.54296875,21240.0,0.0,0.0,0.4484383463859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874135971069336,1.2874284982681274,-1.4835271940683016e-05,0.0,0.0004551079182419,0.0,0.0,250.6395568847656,0.0,0.0,0.0,0.715885579586029,4.0,0.0,1.0
563100,293.1380615234375,297.1499938964844,293.1499938964844,0.1180922091007232,-2615.92919921875,304.1512145996094,0.6329240202903748,0.1824384331703186,0.1688634902238845,293.96600341796875,297.1499938964844,293.1499938964844,0.0017206105403602,-136.77777099609375,293.5247497558594,0.3758733570575714,0.050000000745058,0.0526205003261566,293.21270751953125,297.1499938964844,293.1499938964844,0.3649320602416992,-4985.53857421875,304.16455078125,0.8513748049736023,0.4553265273571014,0.3214923739433288,293.236572265625,297.1499938964844,293.1499938964844,0.4685428440570831,-8209.5380859375,304.1685485839844,0.9097170829772948,0.5554379820823669,0.5292273759841919,293.19158935546875,297.1499938964844,293.1499938964844,0.0154909575358033,-3819.58349609375,303.9976501464844,0.3758733570575714,0.050000000745058,0.2496089935302734,291.32940673828125,291.1499938964844,259.199462890625,257.7061767578125,279.19024658203125,293.695556640625,291.331298828125,1.0,0.4036297500133514,0.6986372470855713,0.6986372470855713,1.0,1.0,-1.5864431858062744,0.6673244833946228,0.9191187024116516,0.2982988655567169,0.0,0.0,0.8440789580345154,148.5123748779297,134.0,40.86843490600586,-19445.26953125,627.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77398681640625,309.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21726.25390625,20160.0,0.0,0.0,0.448886901140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2816625833511353,1.281677484512329,-1.4888413716107609e-05,0.0,0.0004555631312541,0.0,0.0,249.44940185546875,0.0,0.0,0.0,0.7131449580192566,4.0,0.0,1.0
563160,293.13836669921875,297.1499938964844,293.1499938964844,0.1179705113172531,-2613.642333984375,304.1512145996094,0.635328471660614,0.1825309693813324,0.1688182502985,293.9718017578125,297.1499938964844,293.1499938964844,0.0015906401677057,-126.40966796875,293.376953125,0.3780693709850311,0.050000000745058,0.0524940341711044,293.2132873535156,297.1499938964844,293.1499938964844,0.3636023700237274,-4971.2568359375,304.1643371582031,0.8541600704193115,0.4544217586517334,0.3207716345787048,293.2358703613281,297.1499938964844,293.1499938964844,0.4669660925865173,-8188.1552734375,304.16802978515625,0.9132403135299684,0.5544806718826294,0.5281900763511658,293.1926574707031,297.1499938964844,293.1499938964844,0.0153801497071981,-3805.142578125,303.9879150390625,0.3780693709850311,0.050000000745058,0.2490091025829315,291.33770751953125,291.1499938964844,259.2201843261719,257.7236022949219,279.1916809082031,293.70379638671875,291.3384094238281,1.0,0.4005396366119385,0.7008293867111206,0.7008293867111206,1.0,1.0,-1.5834064483642578,0.6666008830070496,0.9168055653572084,0.2982054948806762,0.0,0.0,0.8306775093078613,145.2506866455078,122.0,29.1416130065918,-19394.91015625,616.7572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,309.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,22175.52734375,20160.0,0.0,0.0,0.4491491019725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267616868019104,1.2676316499710083,-1.4772581380384509e-05,0.0,0.0004558292566798,0.0,0.0,243.73580932617188,0.0,0.0,0.0,0.7088434100151062,4.0,0.0,1.0
563220,293.1387023925781,297.1499938964844,293.1499938964844,0.1178179159760475,-2610.856201171875,304.15106201171875,0.6416280269622803,0.1827609688043594,0.1687167584896087,293.9830322265625,297.1499938964844,293.1499938964844,0.0013327610213309,-105.89295196533205,293.0706787109375,0.3837492167949676,0.050000000745058,0.0521836504340171,293.2143249511719,297.1499938964844,293.1499938964844,0.3612059652805328,-4945.67333984375,304.1635437011719,0.8617408275604248,0.4526043534278869,0.3192847371101379,293.2341003417969,297.1499938964844,293.1499938964844,0.4642614126205444,-8151.8271484375,304.1665344238281,0.9230122566223145,0.5526619553565979,0.526146650314331,293.1944274902344,297.1499938964844,293.1499938964844,0.0151478461921215,-3775.174560546875,303.9686889648437,0.3837492167949676,0.050000000745058,0.247536763548851,291.3437805175781,291.1499938964844,259.2617492675781,257.7586364746094,279.1943054199219,293.7198486328125,291.3438720703125,1.0,0.3930289447307586,0.7053955793380737,0.7053955793380737,1.0,1.0,-1.5769062042236328,0.6649706959724426,0.9119355082511902,0.2979234755039215,0.0,0.0,0.8043517470359802,137.26438903808594,110.0,12.114408493041992,-19297.431640625,590.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,309.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,23145.880859375,20160.0,0.0,0.0,0.4490457773208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2372961044311523,1.2373106479644775,-1.4530816770275123e-05,0.0,0.0004557243664748,0.0,0.0,231.7803955078125,0.0,0.0,0.0,0.6970475912094116,4.0,0.0,1.0
563280,293.1387023925781,297.1499938964844,293.1499938964844,0.1178179159760475,-2610.856201171875,304.15106201171875,0.6416280269622803,0.1827609688043594,0.1687167584896087,293.9830322265625,297.1499938964844,293.1499938964844,0.0013327610213309,-105.89295196533205,293.0706787109375,0.3837492167949676,0.050000000745058,0.0521836504340171,293.2143249511719,297.1499938964844,293.1499938964844,0.3612059652805328,-4945.67333984375,304.1635437011719,0.8617408275604248,0.4526043534278869,0.3192847371101379,293.2341003417969,297.1499938964844,293.1499938964844,0.4642614126205444,-8151.8271484375,304.1665344238281,0.9230122566223145,0.5526619553565979,0.526146650314331,293.1944274902344,297.1499938964844,293.1499938964844,0.0151478461921215,-3775.174560546875,303.9686889648437,0.3837492167949676,0.050000000745058,0.247536763548851,291.3437805175781,291.1499938964844,259.2617492675781,257.7586364746094,279.1943054199219,293.7198486328125,291.3438720703125,1.0,0.3930289447307586,0.7053955793380737,0.7053955793380737,1.0,1.0,-1.5769062042236328,0.6649706959724426,0.9119355082511902,0.2979234755039215,0.0,0.0,0.8043517470359802,137.26438903808594,110.0,12.114408493041992,-19297.431640625,590.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,309.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,23145.880859375,20160.0,0.0,0.0,0.4490457773208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2372961044311523,1.2373106479644775,-1.4530816770275123e-05,0.0,0.0004557243664748,0.0,0.0,231.7803955078125,0.0,0.0,0.0,0.6970475912094116,4.0,0.0,1.0
563340,293.13873291015625,297.1499938964844,293.1499938964844,0.1177632585167884,-2609.986572265625,304.1507873535156,0.6498180627822876,0.1830356866121292,0.1686110645532608,293.9939270019531,297.1499938964844,293.1499938964844,0.001074889791198,-85.41691589355469,292.7532043457031,0.3908732533454895,0.050000000745058,0.0518223382532596,293.2154235839844,297.1499938964844,293.1499938964844,0.3590666353702545,-4922.97119140625,304.16259765625,0.8717594146728516,0.4507563412189483,0.3177428543567657,293.2320861816406,297.1499938964844,293.1499938964844,0.4620358347892761,-8122.2763671875,304.16473388671875,0.9359043836593628,0.5509361624717712,0.5241485238075256,293.1958312988281,297.1499938964844,293.1499938964844,0.0149095235392451,-3744.610595703125,303.94976806640625,0.3908732533454895,0.050000000745058,0.245822861790657,291.34014892578125,291.1499938964844,259.30340576171875,257.79376220703125,279.1965637207031,293.7349853515625,291.33941650390625,1.0,0.3842178583145141,0.7101693749427795,0.7101693749427795,1.0,1.0,-1.570038080215454,0.6631727814674377,0.9068652987480164,0.297549843788147,0.0,0.0,0.779136061668396,127.98212432861328,98.0,-3.07409405708313,-19180.697265625,561.6365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,309.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23997.453125,19080.0,0.0,0.0,0.4480564594268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991865634918213,1.1992006301879885,-1.4159547390590888e-05,0.0,0.0004547203716356,0.0,0.0,216.5605926513672,0.0,0.0,0.0,0.680084764957428,4.0,0.0,1.0
563400,293.13873291015625,297.1499938964844,293.1499938964844,0.1177632585167884,-2609.986572265625,304.1507873535156,0.6498180627822876,0.1830356866121292,0.1686110645532608,293.9939270019531,297.1499938964844,293.1499938964844,0.001074889791198,-85.41691589355469,292.7532043457031,0.3908732533454895,0.050000000745058,0.0518223382532596,293.2154235839844,297.1499938964844,293.1499938964844,0.3590666353702545,-4922.97119140625,304.16259765625,0.8717594146728516,0.4507563412189483,0.3177428543567657,293.2320861816406,297.1499938964844,293.1499938964844,0.4620358347892761,-8122.2763671875,304.16473388671875,0.9359043836593628,0.5509361624717712,0.5241485238075256,293.1958312988281,297.1499938964844,293.1499938964844,0.0149095235392451,-3744.610595703125,303.94976806640625,0.3908732533454895,0.050000000745058,0.245822861790657,291.34014892578125,291.1499938964844,259.30340576171875,257.79376220703125,279.1965637207031,293.7349853515625,291.33941650390625,1.0,0.3842178583145141,0.7101693749427795,0.7101693749427795,1.0,1.0,-1.570038080215454,0.6631727814674377,0.9068652987480164,0.297549843788147,0.0,0.0,0.779136061668396,127.98212432861328,98.0,-3.07409405708313,-19180.697265625,561.6365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,309.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23997.453125,19080.0,0.0,0.0,0.4480564594268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991865634918213,1.1992006301879885,-1.4159547390590888e-05,0.0,0.0004547203716356,0.0,0.0,216.5605926513672,0.0,0.0,0.0,0.680084764957428,4.0,0.0,1.0
563460,293.1386413574219,297.1499938964844,293.1499938964844,0.1178997680544853,-2612.847412109375,304.1502990722656,0.6599743962287903,0.1833413988351822,0.168507233262062,294.0044250488281,297.1499938964844,293.1499938964844,0.0008173421374522,-65.00507354736328,292.4162902832031,0.3984436392784118,0.050000000745058,0.0514308027923107,293.2165832519531,297.1499938964844,293.1499938964844,0.3574538230895996,-4906.28955078125,304.1610717773437,0.8841509222984314,0.4488652348518371,0.3161502182483673,293.22998046875,297.1499938964844,293.1499938964844,0.4606253206729889,-8104.490234375,304.16217041015625,0.9511813521385192,0.5492834448814392,0.5221914649009705,293.1969299316406,297.1499938964844,293.1499938964844,0.0146878203377127,-3717.323486328125,303.9307556152344,0.3984436392784118,0.050000000745058,0.2439655810594558,291.3183288574219,291.1499938964844,259.3450622558594,257.828857421875,279.19854736328125,293.74920654296875,291.31622314453125,1.0,0.3744703531265259,0.7151231169700623,0.7151231169700623,1.0,1.0,-1.5629520416259766,0.6612627506256104,0.9016892910003662,0.2971095740795135,0.0,0.0,0.7579498887062073,117.9310302734375,86.0,-26.31527328491211,-19020.208984375,530.3895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777709960937,309.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,24208.04296875,19080.0,0.0,0.0,0.4460681676864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148694396018982,1.1487078666687012,-1.3487281648849604e-05,0.0,0.0004527024866547,0.0,0.0,195.4952850341797,0.0,0.0,0.0,0.6588653326034546,4.0,0.0,1.0
563520,293.1386413574219,297.1499938964844,293.1499938964844,0.1178997680544853,-2612.847412109375,304.1502990722656,0.6599743962287903,0.1833413988351822,0.168507233262062,294.0044250488281,297.1499938964844,293.1499938964844,0.0008173421374522,-65.00507354736328,292.4162902832031,0.3984436392784118,0.050000000745058,0.0514308027923107,293.2165832519531,297.1499938964844,293.1499938964844,0.3574538230895996,-4906.28955078125,304.1610717773437,0.8841509222984314,0.4488652348518371,0.3161502182483673,293.22998046875,297.1499938964844,293.1499938964844,0.4606253206729889,-8104.490234375,304.16217041015625,0.9511813521385192,0.5492834448814392,0.5221914649009705,293.1969299316406,297.1499938964844,293.1499938964844,0.0146878203377127,-3717.323486328125,303.9307556152344,0.3984436392784118,0.050000000745058,0.2439655810594558,291.3183288574219,291.1499938964844,259.3450622558594,257.828857421875,279.19854736328125,293.74920654296875,291.31622314453125,1.0,0.3744703531265259,0.7151231169700623,0.7151231169700623,1.0,1.0,-1.5629520416259766,0.6612627506256104,0.9016892910003662,0.2971095740795135,0.0,0.0,0.7579498887062073,117.9310302734375,86.0,-26.31527328491211,-19020.208984375,530.3895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777709960937,309.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,24208.04296875,19080.0,0.0,0.0,0.4460681676864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148694396018982,1.1487078666687012,-1.3487281648849604e-05,0.0,0.0004527024866547,0.0,0.0,195.4952850341797,0.0,0.0,0.0,0.6588653326034546,4.0,0.0,1.0
563580,293.1384582519531,297.1499938964844,293.1499938964844,0.1181090995669364,-2617.096923828125,304.1498413085937,0.6723120808601379,0.1836676448583603,0.1684073656797409,294.0145874023437,297.1499938964844,293.1499938964844,0.0005626754718832,-44.79863739013672,292.06903076171875,0.4065839946269989,0.050000000745058,0.0510215833783149,293.2178649902344,297.1499938964844,293.1499938964844,0.3560052812099457,-4891.34033203125,304.1598205566406,0.8990316390991211,0.4469192922115326,0.3145091831684112,293.22784423828125,297.1499938964844,293.1499938964844,0.4595743417739868,-8091.52587890625,304.1598815917969,0.9680007100105286,0.5476896166801453,0.5202764868736267,293.19781494140625,297.1499938964844,293.1499938964844,0.0144701190292835,-3690.64453125,303.9117736816406,0.4065839946269989,0.050000000745058,0.2420244216918945,291.28955078125,291.1499938964844,259.38653564453125,257.8638916015625,279.20025634765625,293.7624816894531,291.287109375,1.0,0.3640014827251434,0.720238983631134,0.720238983631134,1.0,1.0,-1.555741310119629,0.6592748165130615,0.8964665532112122,0.2966179549694061,0.0,0.0,0.7412346005439758,107.43053436279295,74.0,-37.40059280395508,-18871.7265625,498.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813537597656,309.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24143.958984375,19080.0,0.0,0.0,0.4431141018867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1019052267074585,1.10191810131073,-1.2833334039896728e-05,0.0,0.0004497044719755,0.0,0.0,176.7852020263672,0.0,0.0,0.0,0.6376222968101501,4.0,0.0,1.0
563640,293.1384582519531,297.1499938964844,293.1499938964844,0.1181090995669364,-2617.096923828125,304.1498413085937,0.6723120808601379,0.1836676448583603,0.1684073656797409,294.0145874023437,297.1499938964844,293.1499938964844,0.0005626754718832,-44.79863739013672,292.06903076171875,0.4065839946269989,0.050000000745058,0.0510215833783149,293.2178649902344,297.1499938964844,293.1499938964844,0.3560052812099457,-4891.34033203125,304.1598205566406,0.8990316390991211,0.4469192922115326,0.3145091831684112,293.22784423828125,297.1499938964844,293.1499938964844,0.4595743417739868,-8091.52587890625,304.1598815917969,0.9680007100105286,0.5476896166801453,0.5202764868736267,293.19781494140625,297.1499938964844,293.1499938964844,0.0144701190292835,-3690.64453125,303.9117736816406,0.4065839946269989,0.050000000745058,0.2420244216918945,291.28955078125,291.1499938964844,259.38653564453125,257.8638916015625,279.20025634765625,293.7624816894531,291.287109375,1.0,0.3640014827251434,0.720238983631134,0.720238983631134,1.0,1.0,-1.555741310119629,0.6592748165130615,0.8964665532112122,0.2966179549694061,0.0,0.0,0.7412346005439758,107.43053436279295,74.0,-37.40059280395508,-18871.7265625,498.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813537597656,309.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24143.958984375,19080.0,0.0,0.0,0.4431141018867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1019052267074585,1.10191810131073,-1.2833334039896728e-05,0.0,0.0004497044719755,0.0,0.0,176.7852020263672,0.0,0.0,0.0,0.6376222968101501,4.0,0.0,1.0
563700,293.1383361816406,297.1499938964844,293.1499938964844,0.1182253286242485,-2619.435302734375,304.149658203125,0.6793857216835022,0.1838357299566269,0.1683586984872818,294.0195617675781,297.1499938964844,293.1499938964844,0.0004759506264235,-31.95900154113769,291.892822265625,0.4111669957637787,0.050000000745058,0.050812866538763,293.21856689453125,297.1499938964844,293.1499938964844,0.3552912771701813,-4883.9296875,304.1593322753906,0.9076135754585266,0.4459214806556701,0.3136691749095917,293.226806640625,297.1499938964844,293.1499938964844,0.4591175019741058,-8085.89111328125,304.1589050292969,0.9767001867294312,0.5469090938568115,0.5193315744400024,293.1982116699219,297.1499938964844,293.1499938964844,0.0143615808337926,-3677.25244140625,303.9022521972656,0.4111669957637787,0.050000000745058,0.2410343587398529,291.274169921875,291.1499938964844,259.4071655273437,257.8813171386719,279.2010803222656,293.7688293457031,291.2716979980469,1.0,0.3585363328456878,0.7228546738624573,0.7228546738624573,1.0,1.0,-1.5521008968353271,0.6582551598548889,0.8938456773757935,0.2963541746139526,0.0,0.0,0.7344996929168701,102.07588958740234,74.0,-40.19978332519531,-18799.662109375,481.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5843200683594,309.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,24000.474609375,18000.0,0.0,0.0,0.4413171410560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0799448490142822,1.079957365989685,-1.250992590939859e-05,0.0,0.0004478807968553,0.0,0.0,168.21629333496094,0.0,0.0,0.0,0.6259128451347351,4.0,0.0,1.0
563760,293.1382141113281,297.1499938964844,293.1499938964844,0.1183809116482734,-2622.541015625,304.1494445800781,0.6871134638786316,0.1840062737464904,0.168310672044754,294.0245056152344,297.1499938964844,293.1499938964844,0.0004695521784015,-30.66524314880371,291.712158203125,0.4163055419921875,0.050000000745058,0.050602339208126,293.21929931640625,297.1499938964844,293.1499938964844,0.3546769022941589,-4877.66796875,304.15875244140625,0.9176543951034546,0.4449068605899811,0.3128158152103424,293.22576904296875,297.1499938964844,293.1499938964844,0.4588240683078766,-8082.6181640625,304.1578063964844,0.9854322075843812,0.5461385846138,0.5183941125869751,293.1985778808594,297.1499938964844,293.1499938964844,0.014257987961173,-3664.772705078125,303.89263916015625,0.4163055419921875,0.050000000745058,0.2400357127189636,291.2554626464844,291.1499938964844,259.4277038574219,257.898681640625,279.2018737792969,293.77496337890625,291.25201416015625,1.0,0.3529309332370758,0.7255083322525024,0.7255083322525024,1.0,1.0,-1.5484416484832764,0.6572200655937195,0.8912215828895569,0.296079009771347,0.0,0.0,0.7293035387992859,96.67536926269533,62.0,-48.60343551635742,-18707.552734375,465.4699401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6879577636719,309.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,23558.244140625,18000.0,0.0,0.0,0.4393072128295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544302463531494,1.054442286491394,-1.2079221960448194e-05,0.0,0.0004458409675862,0.0,0.0,158.03936767578125,0.0,0.0,0.0,0.6145461797714233,4.0,0.0,1.0
563820,293.137939453125,297.1499938964844,293.1499938964844,0.1186950281262397,-2628.750732421875,304.14910888671875,0.7038562297821045,0.1843640357255935,0.1682372540235519,294.0341186523437,297.1499938964844,293.1499938964844,0.0003101330657955,-4.56511926651001,291.3480834960937,0.4283694922924042,0.050000000745058,0.0501971207559108,293.2208557128906,297.1499938964844,293.1499938964844,0.3533772826194763,-4864.18798828125,304.15802001953125,0.940209150314331,0.4428386390209198,0.3110883235931396,293.2229919433594,297.1499938964844,293.1499938964844,0.4545147120952606,-8020.0546875,304.1634216308594,0.9990000128746032,0.5447773337364197,0.5126897692680359,293.1991577148437,297.1499938964844,293.1499938964844,0.0140586141496896,-3640.45703125,303.8734436035156,0.4283694922924042,0.050000000745058,0.238113522529602,291.2182922363281,291.1499938964844,259.46844482421875,257.9331359863281,279.2148132324219,293.7883605957031,291.21636962890625,1.0,0.3412037789821625,0.7291368246078491,0.7291368246078491,1.0,1.0,-1.5366289615631104,0.6526620388031006,0.8839669227600098,0.2941564321517944,0.0,0.0,0.7228416800498962,86.19566345214844,50.0,-44.21015167236328,-18527.2734375,431.3304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8872375488281,309.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22656.291015625,18000.0,0.0,0.0,0.4347567856311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150989294052124,1.0151102542877195,-1.1380960131646134e-05,0.0,0.0004412228881847,0.0,0.0,142.71771240234375,0.0,0.0,0.0,0.5944945216178894,4.0,0.0,1.0
563880,293.137939453125,297.1499938964844,293.1499938964844,0.1186950281262397,-2628.750732421875,304.14910888671875,0.7038562297821045,0.1843640357255935,0.1682372540235519,294.0341186523437,297.1499938964844,293.1499938964844,0.0003101330657955,-4.56511926651001,291.3480834960937,0.4283694922924042,0.050000000745058,0.0501971207559108,293.2208557128906,297.1499938964844,293.1499938964844,0.3533772826194763,-4864.18798828125,304.15802001953125,0.940209150314331,0.4428386390209198,0.3110883235931396,293.2229919433594,297.1499938964844,293.1499938964844,0.4545147120952606,-8020.0546875,304.1634216308594,0.9990000128746032,0.5447773337364197,0.5126897692680359,293.1991577148437,297.1499938964844,293.1499938964844,0.0140586141496896,-3640.45703125,303.8734436035156,0.4283694922924042,0.050000000745058,0.238113522529602,291.2182922363281,291.1499938964844,259.46844482421875,257.9331359863281,279.2148132324219,293.7883605957031,291.21636962890625,1.0,0.3412037789821625,0.7291368246078491,0.7291368246078491,1.0,1.0,-1.5366289615631104,0.6526620388031006,0.8839669227600098,0.2941564321517944,0.0,0.0,0.7228416800498962,86.19566345214844,50.0,-44.21015167236328,-18527.2734375,431.3304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8872375488281,309.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22656.291015625,18000.0,0.0,0.0,0.4347567856311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150989294052124,1.0151102542877195,-1.1380960131646134e-05,0.0,0.0004412228881847,0.0,0.0,142.71771240234375,0.0,0.0,0.0,0.5944945216178894,4.0,0.0,1.0
563940,293.1372985839844,297.1499938964844,293.1499938964844,0.1183463558554649,-2621.737060546875,304.1500244140625,0.718412458896637,0.1847967952489853,0.1683131754398346,294.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830139160156,0.4405176341533661,0.050000000745058,0.0498832315206527,293.2225952148437,297.1499938964844,293.1499938964844,0.3497763574123382,-4823.57763671875,304.1614685058594,0.9593093395233154,0.4406904578208923,0.3093938529491424,293.1918640136719,297.1499938964844,293.1499938964844,0.4230540096759796,-7556.39306640625,304.2113037109375,0.9990000128746032,0.5491517186164856,0.4827936887741089,293.198974609375,297.1499938964844,293.1499938964844,0.0138086955994367,-3601.67919921875,303.8579406738281,0.4405176341533661,0.050000000745058,0.2366245687007904,291.255859375,291.1499938964844,259.5086364746094,257.9671936035156,279.30133056640625,293.8487854003906,291.2620544433594,1.0,0.3277641236782074,0.7283714413642883,0.7283714413642883,1.0,1.0,-1.496657133102417,0.634193480014801,0.8624637126922607,0.2839837670326233,0.0,0.0,0.7073506712913513,77.50530242919922,53.0,47.65536117553711,-18128.9765625,387.6593933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164855957031,309.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22278.599609375,18000.0,0.0,0.0,0.4290772974491119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9778597950935364,0.9778706431388856,-1.0844870303117204e-05,0.0,0.0004354589036665,0.0,0.0,130.0938720703125,0.0,0.0,0.0,0.5768730640411377,4.0,0.0,1.0
564000,293.1372985839844,297.1499938964844,293.1499938964844,0.1183463558554649,-2621.737060546875,304.1500244140625,0.718412458896637,0.1847967952489853,0.1683131754398346,294.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830139160156,0.4405176341533661,0.050000000745058,0.0498832315206527,293.2225952148437,297.1499938964844,293.1499938964844,0.3497763574123382,-4823.57763671875,304.1614685058594,0.9593093395233154,0.4406904578208923,0.3093938529491424,293.1918640136719,297.1499938964844,293.1499938964844,0.4230540096759796,-7556.39306640625,304.2113037109375,0.9990000128746032,0.5491517186164856,0.4827936887741089,293.198974609375,297.1499938964844,293.1499938964844,0.0138086955994367,-3601.67919921875,303.8579406738281,0.4405176341533661,0.050000000745058,0.2366245687007904,291.255859375,291.1499938964844,259.5086364746094,257.9671936035156,279.30133056640625,293.8487854003906,291.2620544433594,1.0,0.3277641236782074,0.7283714413642883,0.7283714413642883,1.0,1.0,-1.496657133102417,0.634193480014801,0.8624637126922607,0.2839837670326233,0.0,0.0,0.7073506712913513,77.50530242919922,53.0,47.65536117553711,-18128.9765625,387.6593933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164855957031,309.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22278.599609375,18000.0,0.0,0.0,0.4290772974491119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9778597950935364,0.9778706431388856,-1.0844870303117204e-05,0.0,0.0004354589036665,0.0,0.0,130.0938720703125,0.0,0.0,0.0,0.5768730640411377,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1177616268396377,-2610.037841796875,304.1509704589844,0.728729784488678,0.1851983815431594,0.1684955954551696,294.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4504565894603729,0.050000000745058,0.0496734119951725,293.22515869140625,297.1499938964844,293.1499938964844,0.3450992107391357,-4770.75927734375,304.1653747558594,0.9719375967979432,0.4383324682712555,0.3076387941837311,293.1376342773437,297.1499938964844,293.1499938964844,0.398287296295166,-7196.9287109375,304.2313232421875,0.9990000128746032,0.5590735673904419,0.4617129862308502,293.1971740722656,297.1499938964844,293.1499938964844,0.0135847404599189,-3563.267578125,303.8477478027344,0.4504565894603729,0.050000000745058,0.2356292754411697,291.3290405273437,291.1499938964844,259.5481262207031,258.000732421875,279.3953552246094,293.9402160644531,291.3335266113281,1.0,0.3187845647335052,0.7278377413749695,0.7278377413749695,1.0,1.0,-1.4680050611495972,0.6210324764251709,0.8469725847244263,0.2766217291355133,0.0,0.0,0.6782955527305603,71.67033386230469,71.0,78.92259216308594,-17747.357421875,358.5803527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39617919921875,309.8194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,23007.857421875,18000.0,0.0,0.0,0.421864777803421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261229634284972,0.9261333346366882,-1.0411614312033636e-05,0.0,0.0004281391447875,0.0,0.0,116.25955963134766,0.0,0.0,0.0,0.5567269921302795,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1177616268396377,-2610.037841796875,304.1509704589844,0.728729784488678,0.1851983815431594,0.1684955954551696,294.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4504565894603729,0.050000000745058,0.0496734119951725,293.22515869140625,297.1499938964844,293.1499938964844,0.3450992107391357,-4770.75927734375,304.1653747558594,0.9719375967979432,0.4383324682712555,0.3076387941837311,293.1376342773437,297.1499938964844,293.1499938964844,0.398287296295166,-7196.9287109375,304.2313232421875,0.9990000128746032,0.5590735673904419,0.4617129862308502,293.1971740722656,297.1499938964844,293.1499938964844,0.0135847404599189,-3563.267578125,303.8477478027344,0.4504565894603729,0.050000000745058,0.2356292754411697,291.3290405273437,291.1499938964844,259.5481262207031,258.000732421875,279.3953552246094,293.9402160644531,291.3335266113281,1.0,0.3187845647335052,0.7278377413749695,0.7278377413749695,1.0,1.0,-1.4680050611495972,0.6210324764251709,0.8469725847244263,0.2766217291355133,0.0,0.0,0.6782955527305603,71.67033386230469,71.0,78.92259216308594,-17747.357421875,358.5803527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39617919921875,309.8194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,23007.857421875,18000.0,0.0,0.0,0.421864777803421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261229634284972,0.9261333346366882,-1.0411614312033636e-05,0.0,0.0004281391447875,0.0,0.0,116.25955963134766,0.0,0.0,0.0,0.5567269921302795,4.0,0.0,1.0
564180,293.1378173828125,297.1499938964844,293.1499938964844,0.1178358420729637,-2611.319580078125,304.1504821777344,0.7294467091560364,0.1853474527597427,0.1686873733997345,294.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.4509314596652984,0.050000000745058,0.0496642589569091,293.2281494140625,297.1499938964844,293.1499938964844,0.3423409461975097,-4740.87451171875,304.1646728515625,0.9708234071731568,0.4358215630054474,0.3059146404266357,293.0951232910156,297.1499938964844,293.1499938964844,0.3951949179172516,-7164.6337890625,304.20831298828125,0.9990000128746032,0.5680647492408752,0.4607658386230469,293.1944274902344,297.1499938964844,293.1499938964844,0.0135467136278748,-3557.81982421875,303.839111328125,0.4509314596652984,0.050000000745058,0.235585868358612,291.34063720703125,291.1499938964844,259.5867614746094,258.0336303710937,279.4455871582031,293.9906921386719,291.3368530273437,1.0,0.31882044672966,0.7273040413856506,0.7273040413856506,1.0,1.0,-1.4649492502212524,0.6195595264434814,0.8453897833824158,0.2756082415580749,0.0,0.0,0.6509342193603516,71.37904357910156,89.0,6.3126749992370605,-17488.642578125,356.36602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6761779785156,309.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23684.283203125,18000.0,0.0,0.0,0.4135071337223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648703098297119,0.8648802042007446,-9.89841646514833e-06,0.0,0.0004196571826469,0.0,0.0,101.10028076171876,0.0,0.0,0.0,0.5332342982292175,4.0,0.0,1.0
564240,293.1378173828125,297.1499938964844,293.1499938964844,0.1178358420729637,-2611.319580078125,304.1504821777344,0.7294467091560364,0.1853474527597427,0.1686873733997345,294.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.4509314596652984,0.050000000745058,0.0496642589569091,293.2281494140625,297.1499938964844,293.1499938964844,0.3423409461975097,-4740.87451171875,304.1646728515625,0.9708234071731568,0.4358215630054474,0.3059146404266357,293.0951232910156,297.1499938964844,293.1499938964844,0.3951949179172516,-7164.6337890625,304.20831298828125,0.9990000128746032,0.5680647492408752,0.4607658386230469,293.1944274902344,297.1499938964844,293.1499938964844,0.0135467136278748,-3557.81982421875,303.839111328125,0.4509314596652984,0.050000000745058,0.235585868358612,291.34063720703125,291.1499938964844,259.5867614746094,258.0336303710937,279.4455871582031,293.9906921386719,291.3368530273437,1.0,0.31882044672966,0.7273040413856506,0.7273040413856506,1.0,1.0,-1.4649492502212524,0.6195595264434814,0.8453897833824158,0.2756082415580749,0.0,0.0,0.6509342193603516,71.37904357910156,89.0,6.3126749992370605,-17488.642578125,356.36602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6761779785156,309.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23684.283203125,18000.0,0.0,0.0,0.4135071337223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648703098297119,0.8648802042007446,-9.89841646514833e-06,0.0,0.0004196571826469,0.0,0.0,101.10028076171876,0.0,0.0,0.0,0.5332342982292175,4.0,0.0,1.0
564300,293.1385498046875,297.1499938964844,293.1499938964844,0.1182591468095779,-2619.55322265625,304.14959716796875,0.7266819477081299,0.1853580921888351,0.1687627136707306,294.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4480061531066894,0.050000000745058,0.0497221127152442,293.22967529296875,297.1499938964844,293.1499938964844,0.3421589434146881,-4740.01416015625,304.1623229980469,0.9658729434013368,0.434534877538681,0.3050703704357147,293.08660888671875,297.1499938964844,293.1499938964844,0.4014025330543518,-7264.20947265625,304.1863708496094,0.9990000128746032,0.5704378485679626,0.4666821658611297,293.19354248046875,297.1499938964844,293.1499938964844,0.0136046912521123,-3570.110107421875,303.832763671875,0.4480061531066894,0.050000000745058,0.2358603030443191,291.306884765625,291.1499938964844,259.6057434082031,258.0498046875,279.45086669921875,293.9923400878906,291.2992858886719,1.0,0.3214658498764038,0.7270371913909912,0.7270371913909912,1.0,1.0,-1.4715226888656616,0.6225014925003052,0.8490211963653564,0.2771497666835785,0.0,0.0,0.6437283158302307,72.96028900146484,89.0,-51.23289108276367,-17419.76953125,363.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7930603027344,309.8289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23543.2578125,18000.0,0.0,0.0,0.4091650545597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378609418869019,0.8378705382347107,-9.58725195232546e-06,0.0,0.0004152505134698,0.0,0.0,94.17992401123048,0.0,0.0,0.0,0.5216667652130127,4.0,0.0,1.0
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1189073771238327,-2632.13134765625,304.14849853515625,0.7223771810531616,0.1853757351636886,0.1688618212938308,294.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.4435997605323791,0.050000000745058,0.0498145259916782,293.2311706542969,297.1499938964844,293.1499938964844,0.3425937294960022,-4746.29736328125,304.1592712402344,0.958437204360962,0.4332330524921417,0.3042401671409607,293.08770751953125,297.1499938964844,293.1499938964844,0.4118578732013702,-7425.93017578125,304.16070556640625,0.9990000128746032,0.5710369944572449,0.4759815037250519,293.193359375,297.1499938964844,293.1499938964844,0.0137003017589449,-3589.8486328125,303.8241882324219,0.4435997605323791,0.050000000745058,0.2362986654043197,291.2529296875,291.1499938964844,259.6244506835937,258.0657653808594,279.4464111328125,293.9827575683594,291.2426452636719,1.0,0.3255678117275238,0.7267480492591858,0.7267480492591858,1.0,1.0,-1.4824419021606443,0.6274186968803406,0.8550231456756592,0.2797767221927643,0.0,0.0,0.6421833038330078,75.49600219726562,107.0,-105.1872787475586,-17402.513671875,375.35150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8820495605469,309.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,23005.265625,18000.0,0.0,0.0,0.4048946499824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172423243522644,0.8172516226768494,-9.258355930796824e-06,0.0,0.0004109166038688,0.0,0.0,88.41271209716797,0.0,0.0,0.0,0.5113672614097595,4.0,0.0,1.0
564420,293.1402282714844,297.1499938964844,293.1499938964844,0.120660625398159,-2665.906494140625,304.1460876464844,0.7100757956504822,0.1854406148195266,0.1691776812076568,294.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.432158499956131,0.050000000745058,0.050091091543436,293.2341613769531,297.1499938964844,293.1499938964844,0.3445453345775604,-4771.0546875,304.1529541015625,0.9372941255569458,0.4305712878704071,0.3026105165481567,293.11798095703125,297.1499938964844,293.1499938964844,0.4432278275489807,-7897.36376953125,304.10479736328125,0.9990000128746032,0.5665529370307922,0.50278639793396,293.1955871582031,297.1499938964844,293.1499938964844,0.01396229211241,-3643.195068359375,303.7988586425781,0.432158499956131,0.050000000745058,0.2376105785369873,291.1103820800781,291.1499938964844,259.6610412597656,258.0971069335937,279.4136657714844,293.93670654296875,291.0979919433594,1.0,0.3373590409755707,0.7261698246002197,0.7261698246002197,1.0,1.0,-1.5149438381195068,0.6421337723731995,0.8728100061416626,0.2877184748649597,0.0,0.0,0.656651496887207,83.09303283691406,110.0,-178.84132385253906,-17538.150390625,411.5538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9383544921875,309.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20987.435546875,18000.0,0.0,0.0,0.3972295820713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800539493560791,0.8005481362342834,-8.637936844024807e-06,0.0,0.0004031375283375,0.0,0.0,81.31784057617188,0.0,0.0,0.0,0.4971731007099151,4.0,0.0,1.0
564480,293.1402282714844,297.1499938964844,293.1499938964844,0.120660625398159,-2665.906494140625,304.1460876464844,0.7100757956504822,0.1854406148195266,0.1691776812076568,294.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.432158499956131,0.050000000745058,0.050091091543436,293.2341613769531,297.1499938964844,293.1499938964844,0.3445453345775604,-4771.0546875,304.1529541015625,0.9372941255569458,0.4305712878704071,0.3026105165481567,293.11798095703125,297.1499938964844,293.1499938964844,0.4432278275489807,-7897.36376953125,304.10479736328125,0.9990000128746032,0.5665529370307922,0.50278639793396,293.1955871582031,297.1499938964844,293.1499938964844,0.01396229211241,-3643.195068359375,303.7988586425781,0.432158499956131,0.050000000745058,0.2376105785369873,291.1103820800781,291.1499938964844,259.6610412597656,258.0971069335937,279.4136657714844,293.93670654296875,291.0979919433594,1.0,0.3373590409755707,0.7261698246002197,0.7261698246002197,1.0,1.0,-1.5149438381195068,0.6421337723731995,0.8728100061416626,0.2877184748649597,0.0,0.0,0.656651496887207,83.09303283691406,110.0,-178.84132385253906,-17538.150390625,411.5538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9383544921875,309.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20987.435546875,18000.0,0.0,0.0,0.3972295820713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800539493560791,0.8005481362342834,-8.637936844024807e-06,0.0,0.0004031375283375,0.0,0.0,81.31784057617188,0.0,0.0,0.0,0.4971731007099151,4.0,0.0,1.0
564540,293.1415710449219,297.1499938964844,293.1499938964844,0.1223020926117897,-2697.3125,304.14471435546875,0.6992553472518921,0.1854204833507537,0.1694313287734985,294.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9879150390625,0.4236350059509277,0.050000000745058,0.0503429025411605,293.2370300292969,297.1499938964844,293.1499938964844,0.3462553024291992,-4792.2021484375,304.14923095703125,0.9190009236335754,0.4278531074523926,0.3009179532527923,293.1734313964844,297.1499938964844,293.1499938964844,0.4727571606636047,-8326.416015625,304.0713806152344,0.9990000128746032,0.5561492443084717,0.5259860157966614,293.2012634277344,297.1499938964844,293.1499938964844,0.0141783393919467,-3689.789794921875,303.7630310058594,0.4236350059509277,0.050000000745058,0.2388050556182861,290.9735107421875,291.1499938964844,259.6964111328125,258.12750244140625,279.37548828125,293.8753356933594,290.9647521972656,1.0,0.3470590710639953,0.7255915999412537,0.7255915999412537,1.0,1.0,-1.5427571535110474,0.6547034978866577,0.8880537152290344,0.2946344316005707,0.0,0.0,0.6898559927940369,89.99413299560547,113.0,-175.4214630126953,-17763.068359375,444.6978149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7989501953125,309.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18401.30859375,18000.0,0.0,0.0,0.3916863203048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152713179588318,0.8152795433998108,-8.1976340879919e-06,0.0,0.0003975118452217,0.0,0.0,80.26543426513672,0.0,0.0,0.0,0.4937057495117187,4.0,0.0,1.0
