time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1415710449219,297.1499938964844,293.1499938964844,0.1223020926117897,-2697.3125,304.14471435546875,0.6992553472518921,0.1854204833507537,0.1694313287734985,294.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9879150390625,0.4236350059509277,0.050000000745058,0.0503429025411605,293.2370300292969,297.1499938964844,293.1499938964844,0.3462553024291992,-4792.2021484375,304.14923095703125,0.9190009236335754,0.4278531074523926,0.3009179532527923,293.1734313964844,297.1499938964844,293.1499938964844,0.4727571606636047,-8326.416015625,304.0713806152344,0.9990000128746032,0.5561492443084717,0.5259860157966614,293.2012634277344,297.1499938964844,293.1499938964844,0.0141783393919467,-3689.789794921875,303.7630310058594,0.4236350059509277,0.050000000745058,0.2388050556182861,290.9735107421875,291.1499938964844,259.6964111328125,258.12750244140625,279.37548828125,293.8753356933594,290.9647521972656,1.0,0.3470590710639953,0.7255915999412537,0.7255915999412537,1.0,1.0,-1.5427571535110474,0.6547034978866577,0.8880537152290344,0.2946344316005707,0.0,0.0,0.6898559927940369,89.99413299560547,113.0,-175.4214630126953,-17763.068359375,444.6978149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7989501953125,309.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18401.30859375,18000.0,0.0,0.0,0.3916863203048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152713179588318,0.8152795433998108,-8.1976340879919e-06,0.0,0.0003975118452217,0.0,0.0,80.26543426513672,0.0,0.0,0.0,0.4937057495117187,4.0,0.0,1.0
564660,293.14373779296875,297.1499938964844,293.1499938964844,0.1229781880974769,-2709.888427734375,304.1454162597656,0.6863892078399658,0.1851970255374908,0.1695928573608398,294.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.921875,0.4145841598510742,0.050000000745058,0.0506702065467834,293.2398986816406,297.1499938964844,293.1499938964844,0.3454800546169281,-4783.6513671875,304.1510009765625,0.8995461463928223,0.425069659948349,0.2992485463619232,293.21539306640625,297.1499938964844,293.1499938964844,0.4714718163013458,-8291.0556640625,304.1005859375,0.9836716651916504,0.546966016292572,0.520601212978363,293.2085876464844,297.1499938964844,293.1499938964844,0.0143011920154094,-3716.068603515625,303.72271728515625,0.4145841598510742,0.050000000745058,0.2403576374053955,290.9211120605469,291.1499938964844,259.7303771972656,258.1568603515625,279.3885498046875,293.85455322265625,290.92169189453125,1.0,0.3542713224887848,0.7244806289672852,0.7244806289672852,1.0,1.0,-1.5368168354034424,0.6516377329826355,0.8851790428161621,0.2931764423847198,0.0,0.0,0.725445032119751,98.17979431152344,116.0,-72.10569763183594,-17790.13671875,462.7773742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5216369628906,309.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16324.515625,18000.0,0.0,0.0,0.3883970379829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467722535133362,0.8467803001403809,-8.045898539421614e-06,0.0,0.0003941736358683,0.0,0.0,83.81267547607422,0.0,0.0,0.0,0.4996406137943268,4.0,0.0,1.0
564720,293.14373779296875,297.1499938964844,293.1499938964844,0.1229781880974769,-2709.888427734375,304.1454162597656,0.6863892078399658,0.1851970255374908,0.1695928573608398,294.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.921875,0.4145841598510742,0.050000000745058,0.0506702065467834,293.2398986816406,297.1499938964844,293.1499938964844,0.3454800546169281,-4783.6513671875,304.1510009765625,0.8995461463928223,0.425069659948349,0.2992485463619232,293.21539306640625,297.1499938964844,293.1499938964844,0.4714718163013458,-8291.0556640625,304.1005859375,0.9836716651916504,0.546966016292572,0.520601212978363,293.2085876464844,297.1499938964844,293.1499938964844,0.0143011920154094,-3716.068603515625,303.72271728515625,0.4145841598510742,0.050000000745058,0.2403576374053955,290.9211120605469,291.1499938964844,259.7303771972656,258.1568603515625,279.3885498046875,293.85455322265625,290.92169189453125,1.0,0.3542713224887848,0.7244806289672852,0.7244806289672852,1.0,1.0,-1.5368168354034424,0.6516377329826355,0.8851790428161621,0.2931764423847198,0.0,0.0,0.725445032119751,98.17979431152344,116.0,-72.10569763183594,-17790.13671875,462.7773742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5216369628906,309.49591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16324.515625,18000.0,0.0,0.0,0.3883970379829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467722535133362,0.8467803001403809,-8.045898539421614e-06,0.0,0.0003941736358683,0.0,0.0,83.81267547607422,0.0,0.0,0.0,0.4996406137943268,4.0,0.0,1.0
564780,293.1463317871094,297.1499938964844,293.1499938964844,0.1227484419941902,-2705.214111328125,304.1473388671875,0.676930844783783,0.1848282068967819,0.1695243567228317,294.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.936767578125,0.4085262417793274,0.050000000745058,0.0509310141205787,293.243408203125,297.1499938964844,293.1499938964844,0.3424406051635742,-4748.84130859375,304.1557312011719,0.8858160376548767,0.4220840632915497,0.2974004447460174,293.2300720214844,297.1499938964844,293.1499938964844,0.466917872428894,-8215.25,304.124267578125,0.9692601561546326,0.5423012375831604,0.5157075524330139,293.215576171875,297.1499938964844,293.1499938964844,0.0142947807908058,-3718.01953125,303.6831970214844,0.4085262417793274,0.050000000745058,0.2415948063135147,290.9397277832031,291.1499938964844,259.76287841796875,258.18505859375,279.42315673828125,293.8714599609375,290.9419860839844,1.0,0.3597389161586761,0.7233695983886719,0.7233695983886719,1.0,1.0,-1.530431866645813,0.6484811902046204,0.8819506764411926,0.2911933660507202,0.0,0.0,0.7524685859680176,104.65991973876952,119.0,3.308783054351806,-17775.685546875,476.0336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2035827636719,309.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,15314.814453125,18000.0,0.0,0.0,0.3867198824882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8791369199752808,0.879145085811615,-8.156755029631313e-06,0.0,0.0003924715274479,0.0,0.0,89.6834716796875,0.0,0.0,0.0,0.5103725790977478,4.0,0.0,1.0
564840,293.1463317871094,297.1499938964844,293.1499938964844,0.1227484419941902,-2705.214111328125,304.1473388671875,0.676930844783783,0.1848282068967819,0.1695243567228317,294.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.936767578125,0.4085262417793274,0.050000000745058,0.0509310141205787,293.243408203125,297.1499938964844,293.1499938964844,0.3424406051635742,-4748.84130859375,304.1557312011719,0.8858160376548767,0.4220840632915497,0.2974004447460174,293.2300720214844,297.1499938964844,293.1499938964844,0.466917872428894,-8215.25,304.124267578125,0.9692601561546326,0.5423012375831604,0.5157075524330139,293.215576171875,297.1499938964844,293.1499938964844,0.0142947807908058,-3718.01953125,303.6831970214844,0.4085262417793274,0.050000000745058,0.2415948063135147,290.9397277832031,291.1499938964844,259.76287841796875,258.18505859375,279.42315673828125,293.8714599609375,290.9419860839844,1.0,0.3597389161586761,0.7233695983886719,0.7233695983886719,1.0,1.0,-1.530431866645813,0.6484811902046204,0.8819506764411926,0.2911933660507202,0.0,0.0,0.7524685859680176,104.65991973876952,119.0,3.308783054351806,-17775.685546875,476.0336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2035827636719,309.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,15314.814453125,18000.0,0.0,0.0,0.3867198824882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8791369199752808,0.879145085811615,-8.156755029631313e-06,0.0,0.0003924715274479,0.0,0.0,89.6834716796875,0.0,0.0,0.0,0.5103725790977478,4.0,0.0,1.0
564900,293.1474609375,297.1499938964844,293.1499938964844,0.1225459203124046,-2701.251708984375,304.148193359375,0.6731705665588379,0.1846522539854049,0.1694661080837249,294.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.951416015625,0.4061852991580963,0.050000000745058,0.0510408878326416,293.2452087402344,297.1499938964844,293.1499938964844,0.3406488001346588,-4728.439453125,304.1579284667969,0.880179226398468,0.4205485582351684,0.296424388885498,293.2333374023437,297.1499938964844,293.1499938964844,0.4650478065013885,-8184.86181640625,304.13232421875,0.9632660746574402,0.5406455993652344,0.5140987038612366,293.2186279296875,297.1499938964844,293.1499938964844,0.0142739126458764,-3715.85693359375,303.6639404296875,0.4061852991580963,0.050000000745058,0.2421160042285919,290.9552001953125,291.1499938964844,259.77850341796875,258.1986999511719,279.4418029785156,293.8837890625,290.9578857421875,1.0,0.3620464205741882,0.7228140830993652,0.7228140830993652,1.0,1.0,-1.5280159711837769,0.6472398638725281,0.8807761669158936,0.2904611527919769,0.0,0.0,0.7639220356941223,107.39688110351562,119.0,23.76683235168457,-17765.05078125,481.7589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0397644042969,309.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,15029.3203125,18000.0,0.0,0.0,0.3864156901836395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953816890716553,0.8953899145126343,-8.267240446002688e-06,0.0,0.0003921628231182,0.0,0.0,93.17501068115234,0.0,0.0,0.0,0.5166813135147095,4.0,0.0,1.0
564960,293.1484680175781,297.1499938964844,293.1499938964844,0.1223213970661163,-2696.88720703125,304.14892578125,0.6698631048202515,0.1844896078109741,0.1694093644618988,294.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.4041269421577453,0.050000000745058,0.0511412099003791,293.2469787597656,297.1499938964844,293.1499938964844,0.3387537598609924,-4706.93896484375,304.1599426269531,0.8751020431518555,0.4189951717853546,0.2954265773296356,293.2352905273437,297.1499938964844,293.1499938964844,0.4632574915885925,-8156.458984375,304.1387634277344,0.9578198194503784,0.5392078161239624,0.5127515196800232,293.221435546875,297.1499938964844,293.1499938964844,0.0142461415380239,-3712.471435546875,303.6449890136719,0.4041269421577453,0.050000000745058,0.2425918877124786,290.9727478027344,291.1499938964844,259.7937316894531,258.2120361328125,279.4596862792969,293.89697265625,290.97564697265625,1.0,0.3641408681869507,0.7224562764167786,0.7224562764167786,1.0,1.0,-1.5258241891860962,0.6461454033851624,0.8796788454055786,0.2898314297199249,0.0,0.0,0.7739903926849365,109.89633178710938,122.0,36.72891616821289,-17752.099609375,486.9786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8773498535156,309.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,14852.8369140625,18000.0,0.0,0.0,0.3864237368106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113709330558776,0.911379337310791,-8.402754247072153e-06,0.0,0.0003921709430869,0.0,0.0,96.91482543945312,0.0,0.0,0.0,0.5233147144317627,4.0,0.0,1.0
565020,293.15008544921875,297.1499938964844,293.1499938964844,0.1218570545315742,-2687.9091796875,304.1500549316406,0.6642420887947083,0.1841998249292373,0.1693097203969955,294.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.4005752503871918,0.050000000745058,0.0513208135962486,293.2503662109375,297.1499938964844,293.1499938964844,0.3348036408424377,-4662.3310546875,304.1631774902344,0.8661724328994751,0.4158465266227722,0.2933835089206695,293.2370300292969,297.1499938964844,293.1499938964844,0.4597759544849396,-8102.931640625,304.1482238769531,0.9481135606765748,0.5366864800453186,0.5104666352272034,293.226318359375,297.1499938964844,293.1499938964844,0.014178667217493,-3703.65234375,303.6077880859375,0.4005752503871918,0.050000000745058,0.2434438467025756,291.00994873046875,291.1499938964844,259.82281494140625,258.2376403808594,279.49468994140625,293.92388916015625,291.0129699707031,1.0,0.3678393363952636,0.7217406034469604,0.7217406034469604,1.0,1.0,-1.5217472314834597,0.6441020369529724,0.8776451349258423,0.2886579036712646,0.0,0.0,0.7901979684829712,114.36856842041016,125.0,48.79891586303711,-17719.517578125,496.1863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568603515625,309.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,14746.8115234375,18000.0,0.0,0.0,0.3872296810150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419172406196594,0.9419260025024414,-8.722548045625445e-06,0.0,0.0003929889062419,0.0,0.0,104.8306121826172,0.0,0.0,0.0,0.5368921160697937,4.0,0.0,1.0
565080,293.15008544921875,297.1499938964844,293.1499938964844,0.1218570545315742,-2687.9091796875,304.1500549316406,0.6642420887947083,0.1841998249292373,0.1693097203969955,294.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.4005752503871918,0.050000000745058,0.0513208135962486,293.2503662109375,297.1499938964844,293.1499938964844,0.3348036408424377,-4662.3310546875,304.1631774902344,0.8661724328994751,0.4158465266227722,0.2933835089206695,293.2370300292969,297.1499938964844,293.1499938964844,0.4597759544849396,-8102.931640625,304.1482238769531,0.9481135606765748,0.5366864800453186,0.5104666352272034,293.226318359375,297.1499938964844,293.1499938964844,0.014178667217493,-3703.65234375,303.6077880859375,0.4005752503871918,0.050000000745058,0.2434438467025756,291.00994873046875,291.1499938964844,259.82281494140625,258.2376403808594,279.49468994140625,293.92388916015625,291.0129699707031,1.0,0.3678393363952636,0.7217406034469604,0.7217406034469604,1.0,1.0,-1.5217472314834597,0.6441020369529724,0.8776451349258423,0.2886579036712646,0.0,0.0,0.7901979684829712,114.36856842041016,125.0,48.79891586303711,-17719.517578125,496.1863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568603515625,309.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,14746.8115234375,18000.0,0.0,0.0,0.3872296810150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419172406196594,0.9419260025024414,-8.722548045625445e-06,0.0,0.0003929889062419,0.0,0.0,104.8306121826172,0.0,0.0,0.0,0.5368921160697937,4.0,0.0,1.0
565140,293.1513366699219,297.1499938964844,293.1499938964844,0.1213946714997291,-2679.012939453125,304.1507873535156,0.6595401167869568,0.1839437186717987,0.1692255437374115,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.3974890112876892,0.050000000745058,0.0514809787273407,293.25360107421875,297.1499938964844,293.1499938964844,0.3307388424873352,-4616.625,304.16552734375,0.8583835959434509,0.4126483798027038,0.291290670633316,293.2373962402344,297.1499938964844,293.1499938964844,0.4563218951225281,-8051.50244140625,304.15447998046875,0.9395201802253724,0.5344070196151733,0.5084444284439087,293.23052978515625,297.1499938964844,293.1499938964844,0.0141017865389585,-3693.256591796875,303.571044921875,0.3974890112876892,0.050000000745058,0.2442035973072052,291.04766845703125,291.1499938964844,259.8500061035156,258.2618103027344,279.5285339355469,293.9503479003906,291.0507202148437,1.0,0.3710667192935943,0.7210249304771423,0.7210249304771423,1.0,1.0,-1.5178102254867554,0.6421222686767578,0.8756880164146423,0.2875218987464905,0.0,0.0,0.8013209700584412,118.35139465332033,128.0,52.01416778564453,-17682.0859375,504.1595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,308.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,14881.3603515625,18000.0,0.0,0.0,0.3888306319713592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96961772441864,0.969626784324646,-9.074516128748655e-06,0.0,0.000394613656681,0.0,0.0,112.87215423583984,0.0,0.0,0.0,0.5500491261482239,4.0,0.0,1.0
565200,293.1513366699219,297.1499938964844,293.1499938964844,0.1213946714997291,-2679.012939453125,304.1507873535156,0.6595401167869568,0.1839437186717987,0.1692255437374115,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.3974890112876892,0.050000000745058,0.0514809787273407,293.25360107421875,297.1499938964844,293.1499938964844,0.3307388424873352,-4616.625,304.16552734375,0.8583835959434509,0.4126483798027038,0.291290670633316,293.2373962402344,297.1499938964844,293.1499938964844,0.4563218951225281,-8051.50244140625,304.15447998046875,0.9395201802253724,0.5344070196151733,0.5084444284439087,293.23052978515625,297.1499938964844,293.1499938964844,0.0141017865389585,-3693.256591796875,303.571044921875,0.3974890112876892,0.050000000745058,0.2442035973072052,291.04766845703125,291.1499938964844,259.8500061035156,258.2618103027344,279.5285339355469,293.9503479003906,291.0507202148437,1.0,0.3710667192935943,0.7210249304771423,0.7210249304771423,1.0,1.0,-1.5178102254867554,0.6421222686767578,0.8756880164146423,0.2875218987464905,0.0,0.0,0.8013209700584412,118.35139465332033,128.0,52.01416778564453,-17682.0859375,504.1595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,308.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,14881.3603515625,18000.0,0.0,0.0,0.3888306319713592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96961772441864,0.969626784324646,-9.074516128748655e-06,0.0,0.000394613656681,0.0,0.0,112.87215423583984,0.0,0.0,0.0,0.5500491261482239,4.0,0.0,1.0
565260,293.16192626953125,297.1499938964844,293.1499938964844,0.1196348592638969,-2646.6337890625,304.15350341796875,0.6531481742858887,0.1817379295825958,0.1677343547344207,294.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.3943282961845398,0.050000000745058,0.0516457222402095,293.26611328125,297.1499938964844,293.1499938964844,0.3249708116054535,-4551.27099609375,304.1700134277344,0.8497804999351501,0.4074674248695373,0.2880793213844299,293.24664306640625,297.1499938964844,293.1499938964844,0.451079785823822,-7974.6474609375,304.1617736816406,0.929928719997406,0.5302956700325012,0.5050851106643677,293.24615478515625,297.1499938964844,293.1499938964844,0.0139164691790938,-3669.63427734375,303.5015869140625,0.3943282961845398,0.050000000745058,0.2449850738048553,291.0931091308594,291.1499938964844,259.8764953613281,258.2854919433594,279.5790710449219,293.9996032714844,291.0976257324219,1.0,0.3738102912902832,0.7203052639961243,0.7203052639961243,1.0,1.0,-1.509270191192627,0.638033926486969,0.8712363243103027,0.2852611243724823,0.0,0.0,0.8061221241950989,122.3660659790039,116.0,65.69908905029297,-17604.5078125,509.4177856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,308.84259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,15218.0576171875,18000.0,0.0,0.0,0.3908594846725464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993177056312561,0.9931864738464355,-9.431465514353476e-06,0.0,0.0003966726944781,0.0,0.0,120.49657440185548,0.0,0.0,0.0,0.5619615316390991,4.0,0.0,1.0
565320,293.16192626953125,297.1499938964844,293.1499938964844,0.1196348592638969,-2646.6337890625,304.15350341796875,0.6531481742858887,0.1817379295825958,0.1677343547344207,294.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.3943282961845398,0.050000000745058,0.0516457222402095,293.26611328125,297.1499938964844,293.1499938964844,0.3249708116054535,-4551.27099609375,304.1700134277344,0.8497804999351501,0.4074674248695373,0.2880793213844299,293.24664306640625,297.1499938964844,293.1499938964844,0.451079785823822,-7974.6474609375,304.1617736816406,0.929928719997406,0.5302956700325012,0.5050851106643677,293.24615478515625,297.1499938964844,293.1499938964844,0.0139164691790938,-3669.63427734375,303.5015869140625,0.3943282961845398,0.050000000745058,0.2449850738048553,291.0931091308594,291.1499938964844,259.8764953613281,258.2854919433594,279.5790710449219,293.9996032714844,291.0976257324219,1.0,0.3738102912902832,0.7203052639961243,0.7203052639961243,1.0,1.0,-1.509270191192627,0.638033926486969,0.8712363243103027,0.2852611243724823,0.0,0.0,0.8061221241950989,122.3660659790039,116.0,65.69908905029297,-17604.5078125,509.4177856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,308.84259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,15218.0576171875,18000.0,0.0,0.0,0.3908594846725464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993177056312561,0.9931864738464355,-9.431465514353476e-06,0.0,0.0003966726944781,0.0,0.0,120.49657440185548,0.0,0.0,0.0,0.5619615316390991,4.0,0.0,1.0
565380,293.1653137207031,297.1499938964844,293.1499938964844,0.1180347353219986,-2617.03369140625,304.15496826171875,0.6529502868652344,0.1807445734739303,0.1665891110897064,294.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.3952889144420624,0.050000000745058,0.0515958741307258,293.2716064453125,297.1499938964844,293.1499938964844,0.3190852999687195,-4484.6884765625,304.173095703125,0.8485448360443115,0.4034058749675751,0.2850778698921203,293.2489013671875,297.1499938964844,293.1499938964844,0.4455575346946716,-7894.81689453125,304.1669616699219,0.9299249649047852,0.5273807048797607,0.5020850300788879,293.2567138671875,297.1499938964844,293.1499938964844,0.0136584304273128,-3631.529052734375,303.4420166015625,0.3952889144420624,0.050000000745058,0.2447486072778701,291.15167236328125,291.1499938964844,259.9034729003906,258.30963134765625,279.63494873046875,294.0575256347656,291.1565856933594,1.0,0.3711774945259094,0.7195855379104614,0.7195855379104614,1.0,1.0,-1.5003468990325928,0.6337794661521912,0.8665673732757568,0.2828888297080993,0.0,0.0,0.802033543586731,120.940185546875,104.0,78.3209457397461,-17519.48828125,500.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,308.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,15840.033203125,18000.0,0.0,0.0,0.392897367477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009709358215332,1.0097191333770752,-9.773199963092338e-06,0.0,0.0003987408999819,0.0,0.0,126.84465789794922,0.0,0.0,0.0,0.5714810490608215,4.0,0.0,1.0
565440,293.1653137207031,297.1499938964844,293.1499938964844,0.1180347353219986,-2617.03369140625,304.15496826171875,0.6529502868652344,0.1807445734739303,0.1665891110897064,294.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.3952889144420624,0.050000000745058,0.0515958741307258,293.2716064453125,297.1499938964844,293.1499938964844,0.3190852999687195,-4484.6884765625,304.173095703125,0.8485448360443115,0.4034058749675751,0.2850778698921203,293.2489013671875,297.1499938964844,293.1499938964844,0.4455575346946716,-7894.81689453125,304.1669616699219,0.9299249649047852,0.5273807048797607,0.5020850300788879,293.2567138671875,297.1499938964844,293.1499938964844,0.0136584304273128,-3631.529052734375,303.4420166015625,0.3952889144420624,0.050000000745058,0.2447486072778701,291.15167236328125,291.1499938964844,259.9034729003906,258.30963134765625,279.63494873046875,294.0575256347656,291.1565856933594,1.0,0.3711774945259094,0.7195855379104614,0.7195855379104614,1.0,1.0,-1.5003468990325928,0.6337794661521912,0.8665673732757568,0.2828888297080993,0.0,0.0,0.802033543586731,120.940185546875,104.0,78.3209457397461,-17519.48828125,500.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,308.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,15840.033203125,18000.0,0.0,0.0,0.392897367477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009709358215332,1.0097191333770752,-9.773199963092338e-06,0.0,0.0003987408999819,0.0,0.0,126.84465789794922,0.0,0.0,0.0,0.5714810490608215,4.0,0.0,1.0
565500,293.16583251953125,297.1499938964844,293.1499938964844,0.1173804029822349,-2604.8623046875,304.1552429199219,0.6547223925590515,0.1804483532905578,0.1661932617425918,294.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.3969427049160003,0.050000000745058,0.0515096746385097,293.2732238769531,297.1499938964844,293.1499938964844,0.3162761628627777,-4452.95947265625,304.17401123046875,0.8500674962997437,0.4015476703643799,0.2836933732032776,293.2488708496094,297.1499938964844,293.1499938964844,0.4429294168949127,-7857.16357421875,304.1686706542969,0.9327632784843444,0.5261366963386536,0.5007772445678711,293.260498046875,297.1499938964844,293.1499938964844,0.0135106910020113,-3608.861328125,303.41522216796875,0.3969427049160003,0.050000000745058,0.244339719414711,291.181640625,291.1499938964844,259.9171447753906,258.32183837890625,279.6615295410156,294.0841979980469,291.1865234375,1.0,0.3685871660709381,0.7192257046699524,0.7192257046699524,1.0,1.0,-1.4960451126098633,0.6317264437675476,0.8643187284469604,0.2817439436912536,0.0,0.0,0.7969167232513428,118.67899322509766,104.0,80.75496673583984,-17475.91796875,492.1875305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,308.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,16247.087890625,18000.0,0.0,0.0,0.3938339054584503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146877765655518,1.0146976709365845,-9.926454367814586e-06,0.0,0.0003996913437731,0.0,0.0,129.2511444091797,0.0,0.0,0.0,0.5749975442886353,4.0,0.0,1.0
565560,293.1659240722656,297.1499938964844,293.1499938964844,0.1167812421917915,-2593.697265625,304.1553649902344,0.6574110388755798,0.1802248507738113,0.1658523827791214,294.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.3991329371929168,0.050000000745058,0.0513956397771835,293.27447509765625,297.1499938964844,293.1499938964844,0.3135286271572113,-4421.9404296875,304.17462158203125,0.8526448607444763,0.3997420370578766,0.282337874174118,293.2484130859375,297.1499938964844,293.1499938964844,0.4403805732727051,-7820.81201171875,304.1698913574219,0.9369879364967346,0.5249744057655334,0.4995357692241668,293.2635192871094,297.1499938964844,293.1499938964844,0.0133572611957788,-3584.92626953125,303.389892578125,0.3991329371929168,0.050000000745058,0.2437987774610519,291.2109375,291.1499938964844,259.93084716796875,258.3341064453125,279.6866149902344,294.1084899902344,291.21563720703125,1.0,0.3653448522090912,0.7189047336578369,0.7189047336578369,1.0,1.0,-1.4917320013046265,0.6296776533126831,0.8620543479919434,0.2806069254875183,0.0,0.0,0.7899088859558105,115.71305084228516,92.0,80.79399871826172,-17429.8671875,482.1463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,308.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,16713.076171875,18000.0,0.0,0.0,0.3946743607521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017146348953247,1.0171563625335691,-1.0062171895697247e-05,0.0,0.0004005442897323,0.0,0.0,131.0001983642578,0.0,0.0,0.0,0.5775200724601746,4.0,0.0,1.0
565620,293.1654357910156,297.1499938964844,293.1499938964844,0.1157154962420463,-2573.827392578125,304.1553649902344,0.6651722192764282,0.1799189895391464,0.1652639508247375,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.4048244059085846,0.050000000745058,0.0511072501540184,293.2763366699219,297.1499938964844,293.1499938964844,0.3082248568534851,-4362.08837890625,304.1752319335937,0.86053067445755,0.3962082266807556,0.2796553373336792,293.24676513671875,297.1499938964844,293.1499938964844,0.4355650246143341,-7752.5341796875,304.1712646484375,0.948758065700531,0.5228124260902405,0.4971716701984405,293.2678527832031,297.1499938964844,293.1499938964844,0.0130448034033179,-3535.357666015625,303.34228515625,0.4048244059085846,0.050000000745058,0.2424307912588119,291.2646789550781,291.1499938964844,259.95849609375,258.3587951660156,279.73309326171875,294.1505126953125,291.2687072753906,1.0,0.3573481440544128,0.7182626724243164,0.7182626724243164,1.0,1.0,-1.4829787015914917,0.6255256533622742,0.8574531078338623,0.2783069014549255,0.0,0.0,0.770940899848938,108.25241088867188,80.0,74.49771881103516,-17324.9921875,458.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,308.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.412109375,18000.0,0.0,0.0,0.3959487080574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013595461845398,1.013605713844299,-1.02651883935323e-05,0.0,0.0004018376057501,0.0,0.0,132.14260864257812,0.0,0.0,0.0,0.5791515111923218,4.0,0.0,1.0
565680,293.1654357910156,297.1499938964844,293.1499938964844,0.1157154962420463,-2573.827392578125,304.1553649902344,0.6651722192764282,0.1799189895391464,0.1652639508247375,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.4048244059085846,0.050000000745058,0.0511072501540184,293.2763366699219,297.1499938964844,293.1499938964844,0.3082248568534851,-4362.08837890625,304.1752319335937,0.86053067445755,0.3962082266807556,0.2796553373336792,293.24676513671875,297.1499938964844,293.1499938964844,0.4355650246143341,-7752.5341796875,304.1712646484375,0.948758065700531,0.5228124260902405,0.4971716701984405,293.2678527832031,297.1499938964844,293.1499938964844,0.0130448034033179,-3535.357666015625,303.34228515625,0.4048244059085846,0.050000000745058,0.2424307912588119,291.2646789550781,291.1499938964844,259.95849609375,258.3587951660156,279.73309326171875,294.1505126953125,291.2687072753906,1.0,0.3573481440544128,0.7182626724243164,0.7182626724243164,1.0,1.0,-1.4829787015914917,0.6255256533622742,0.8574531078338623,0.2783069014549255,0.0,0.0,0.770940899848938,108.25241088867188,80.0,74.49771881103516,-17324.9921875,458.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,308.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.412109375,18000.0,0.0,0.0,0.3959487080574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013595461845398,1.013605713844299,-1.02651883935323e-05,0.0,0.0004018376057501,0.0,0.0,132.14260864257812,0.0,0.0,0.0,0.5791515111923218,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.114829197525978,-2557.35302734375,304.155029296875,0.6759219169616699,0.1797375380992889,0.1647513508796692,294.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.4123052656650543,0.050000000745058,0.0507647730410099,293.2777709960937,297.1499938964844,293.1499938964844,0.3032511174678802,-4306.02978515625,304.17510986328125,0.8718423247337341,0.3927164077758789,0.2769729793071747,293.2445983886719,297.1499938964844,293.1499938964844,0.4312605559825897,-7692.00830078125,304.1712951660156,0.963834822177887,0.5208022594451904,0.4949119687080383,293.27069091796875,297.1499938964844,293.1499938964844,0.012738361954689,-3486.19677734375,303.2969055175781,0.4123052656650543,0.050000000745058,0.2408062219619751,291.3075561523437,291.1499938964844,259.9862365722656,258.3835754394531,279.7757873535156,294.1855773925781,291.3104858398437,1.0,0.3478324711322784,0.7176206707954407,0.7176206707954407,1.0,1.0,-1.474069118499756,0.6213055849075317,0.8527634739875793,0.2759734690189361,0.0,0.0,0.746924102306366,99.42048645019533,68.0,60.28643035888672,-17195.498046875,431.1770629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,308.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,19055.58203125,18000.0,0.0,0.0,0.3964900374412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975506663322448,0.9975610375404358,-1.0352190656703897e-05,0.0,0.0004023869987577,0.0,0.0,129.66818237304688,0.0,0.0,0.0,0.5756508111953735,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.114829197525978,-2557.35302734375,304.155029296875,0.6759219169616699,0.1797375380992889,0.1647513508796692,294.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.4123052656650543,0.050000000745058,0.0507647730410099,293.2777709960937,297.1499938964844,293.1499938964844,0.3032511174678802,-4306.02978515625,304.17510986328125,0.8718423247337341,0.3927164077758789,0.2769729793071747,293.2445983886719,297.1499938964844,293.1499938964844,0.4312605559825897,-7692.00830078125,304.1712951660156,0.963834822177887,0.5208022594451904,0.4949119687080383,293.27069091796875,297.1499938964844,293.1499938964844,0.012738361954689,-3486.19677734375,303.2969055175781,0.4123052656650543,0.050000000745058,0.2408062219619751,291.3075561523437,291.1499938964844,259.9862365722656,258.3835754394531,279.7757873535156,294.1855773925781,291.3104858398437,1.0,0.3478324711322784,0.7176206707954407,0.7176206707954407,1.0,1.0,-1.474069118499756,0.6213055849075317,0.8527634739875793,0.2759734690189361,0.0,0.0,0.746924102306366,99.42048645019533,68.0,60.28643035888672,-17195.498046875,431.1770629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,308.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,19055.58203125,18000.0,0.0,0.0,0.3964900374412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975506663322448,0.9975610375404358,-1.0352190656703897e-05,0.0,0.0004023869987577,0.0,0.0,129.66818237304688,0.0,0.0,0.0,0.5756508111953735,4.0,0.0,1.0
565860,293.1630859375,297.1499938964844,293.1499938964844,0.1141514852643013,-2544.883056640625,304.15447998046875,0.6897110342979431,0.1796390861272812,0.1642897427082061,294.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.4222427606582641,0.050000000745058,0.0503894761204719,293.27899169921875,297.1499938964844,293.1499938964844,0.2987246811389923,-4255.1611328125,304.1742553710937,0.8867262601852417,0.3892334103584289,0.2742767632007599,293.2420959472656,297.1499938964844,293.1499938964844,0.4276558756828308,-7641.90869140625,304.1701965332031,0.9809020757675172,0.5189074873924255,0.4927342236042022,293.2726135253906,297.1499938964844,293.1499938964844,0.01244926918298,-3439.9404296875,303.2521667480469,0.4222427606582641,0.050000000745058,0.2390259802341461,291.3344421386719,291.1499938964844,260.0140075683594,258.40838623046875,279.8157653808594,294.2159118652344,291.3358459472656,1.0,0.3371922075748443,0.7170065641403198,0.7170065641403198,1.0,1.0,-1.465076208114624,0.6170576214790344,0.8480185270309448,0.273631602525711,0.0,0.0,0.7203395366668701,89.75732421875,56.0,38.931861877441406,-17035.05859375,402.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,308.8233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,20336.763671875,18000.0,0.0,0.0,0.3960848748683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96881103515625,0.968821346759796,-1.0298757842974736e-05,0.0,0.0004019757907371,0.0,0.0,123.47423553466795,0.0,0.0,0.0,0.5667703151702881,4.0,0.0,1.0
565920,293.1630859375,297.1499938964844,293.1499938964844,0.1141514852643013,-2544.883056640625,304.15447998046875,0.6897110342979431,0.1796390861272812,0.1642897427082061,294.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.4222427606582641,0.050000000745058,0.0503894761204719,293.27899169921875,297.1499938964844,293.1499938964844,0.2987246811389923,-4255.1611328125,304.1742553710937,0.8867262601852417,0.3892334103584289,0.2742767632007599,293.2420959472656,297.1499938964844,293.1499938964844,0.4276558756828308,-7641.90869140625,304.1701965332031,0.9809020757675172,0.5189074873924255,0.4927342236042022,293.2726135253906,297.1499938964844,293.1499938964844,0.01244926918298,-3439.9404296875,303.2521667480469,0.4222427606582641,0.050000000745058,0.2390259802341461,291.3344421386719,291.1499938964844,260.0140075683594,258.40838623046875,279.8157653808594,294.2159118652344,291.3358459472656,1.0,0.3371922075748443,0.7170065641403198,0.7170065641403198,1.0,1.0,-1.465076208114624,0.6170576214790344,0.8480185270309448,0.273631602525711,0.0,0.0,0.7203395366668701,89.75732421875,56.0,38.931861877441406,-17035.05859375,402.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,308.8233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,20336.763671875,18000.0,0.0,0.0,0.3960848748683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96881103515625,0.968821346759796,-1.0298757842974736e-05,0.0,0.0004019757907371,0.0,0.0,123.47423553466795,0.0,0.0,0.0,0.5667703151702881,4.0,0.0,1.0
565980,293.1616516113281,297.1499938964844,293.1499938964844,0.1137040257453918,-2536.861328125,304.1537170410156,0.7067456841468811,0.1796010136604309,0.1638683825731277,294.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419189453125,0.4358703196048736,0.050000000745058,0.0499950870871543,293.2800598144531,297.1499938964844,293.1499938964844,0.2947200834751129,-4210.376953125,304.1728210449219,0.9056816697120668,0.3857440948486328,0.2715640068054199,293.23944091796875,297.1499938964844,293.1499938964844,0.4248046875,-7603.0234375,304.168212890625,0.998545467853546,0.5171128511428833,0.4905711412429809,293.2740173339844,297.1499938964844,293.1499938964844,0.0121833775192499,-3398.081298828125,303.20703125,0.4358703196048736,0.050000000745058,0.2371551692485809,291.342041015625,291.1499938964844,260.0416259765625,258.4330749511719,279.8540344238281,294.24322509765625,291.3417663574219,1.0,0.3256614506244659,0.716392457485199,0.716392457485199,1.0,1.0,-1.4559754133224487,0.6127623915672302,0.8432130813598633,0.2712755799293518,0.0,0.0,0.6940231919288635,79.61022186279297,44.0,13.089637756347656,-16843.3515625,372.4183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944274902344,308.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21441.908203125,18000.0,0.0,0.0,0.3945595324039459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9295179843902588,0.9295281171798706,-1.0095732250192668e-05,0.0,0.000400427787099,0.0,0.0,114.23699188232422,0.0,0.0,0.0,0.5530948638916016,4.0,0.0,1.0
566040,293.1616516113281,297.1499938964844,293.1499938964844,0.1137040257453918,-2536.861328125,304.1537170410156,0.7067456841468811,0.1796010136604309,0.1638683825731277,294.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419189453125,0.4358703196048736,0.050000000745058,0.0499950870871543,293.2800598144531,297.1499938964844,293.1499938964844,0.2947200834751129,-4210.376953125,304.1728210449219,0.9056816697120668,0.3857440948486328,0.2715640068054199,293.23944091796875,297.1499938964844,293.1499938964844,0.4248046875,-7603.0234375,304.168212890625,0.998545467853546,0.5171128511428833,0.4905711412429809,293.2740173339844,297.1499938964844,293.1499938964844,0.0121833775192499,-3398.081298828125,303.20703125,0.4358703196048736,0.050000000745058,0.2371551692485809,291.342041015625,291.1499938964844,260.0416259765625,258.4330749511719,279.8540344238281,294.24322509765625,291.3417663574219,1.0,0.3256614506244659,0.716392457485199,0.716392457485199,1.0,1.0,-1.4559754133224487,0.6127623915672302,0.8432130813598633,0.2712755799293518,0.0,0.0,0.6940231919288635,79.61022186279297,44.0,13.089637756347656,-16843.3515625,372.4183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944274902344,308.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21441.908203125,18000.0,0.0,0.0,0.3945595324039459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9295179843902588,0.9295281171798706,-1.0095732250192668e-05,0.0,0.000400427787099,0.0,0.0,114.23699188232422,0.0,0.0,0.0,0.5530948638916016,4.0,0.0,1.0
566100,293.1607666015625,297.1499938964844,293.1499938964844,0.113540232181549,-2533.916748046875,304.1533508300781,0.7139984965324402,0.1796271800994873,0.1637283414602279,294.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.4423682987689972,0.050000000745058,0.0498419068753719,293.2804870605469,297.1499938964844,293.1499938964844,0.2927792966365814,-4188.58056640625,304.1722106933594,0.9143652319908142,0.3840177953243255,0.270245611667633,293.2334899902344,297.1499938964844,293.1499938964844,0.4129630923271179,-7427.033203125,304.18670654296875,0.9990000128746032,0.5171401500701904,0.4786750376224518,293.2743530273437,297.1499938964844,293.1499938964844,0.012073028832674,-3380.571533203125,303.1850891113281,0.4423682987689972,0.050000000745058,0.2364285439252853,291.344482421875,291.1499938964844,260.05535888671875,258.4453125,279.8923645019531,294.2723693847656,291.3468017578125,1.0,0.3192484378814697,0.7160853743553162,0.7160853743553162,1.0,1.0,-1.438801884651184,0.6048553586006165,0.8339465260505676,0.2671288847923279,0.0,0.0,0.680886447429657,75.43477630615234,44.0,20.59668159484864,-16646.498046875,353.7601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,308.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,21876.58984375,18000.0,0.0,0.0,0.3932699859142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070695638656616,0.9070794582366944,-9.943675649992656e-06,0.0,0.000399119046051,0.0,0.0,108.86930084228516,0.0,0.0,0.0,0.5448556542396545,4.0,0.0,1.0
566160,293.16082763671875,297.1499938964844,293.1499938964844,0.113156147301197,-2526.587890625,304.1534423828125,0.7211903929710388,0.1794824451208114,0.1635859310626983,294.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.4495505392551422,0.050000000745058,0.0496915876865386,293.2809753417969,297.1499938964844,293.1499938964844,0.2902819216251373,-4159.8759765625,304.1727294921875,0.9240150451660156,0.3822662830352783,0.2689288258552551,293.2168884277344,297.1499938964844,293.1499938964844,0.3971303701400757,-7190.75146484375,304.20880126953125,0.9990000128746032,0.5193334221839905,0.4635384082794189,293.274169921875,297.1499938964844,293.1499938964844,0.0119455568492412,-3357.850830078125,303.1662292480469,0.4495505392551422,0.050000000745058,0.2357155084609985,291.369140625,291.1499938964844,260.0690002441406,258.45751953125,279.9364624023437,294.30859375,291.3744201660156,1.0,0.3123710453510284,0.715828001499176,0.715828001499176,1.0,1.0,-1.4179675579071045,0.5953572392463684,0.8226103782653809,0.2619774937629699,0.0,0.0,0.6639046669006348,71.26834106445312,32.0,49.1142578125,-16417.078125,333.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,308.99267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22415.4375,18000.0,0.0,0.0,0.3914250433444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880894660949707,0.8809044361114502,-9.781344488146717e-06,0.0,0.0003972466511186,0.0,0.0,102.9338836669922,0.0,0.0,0.0,0.5355051159858704,4.0,0.0,1.0
566220,293.17584228515625,297.1499938964844,293.1499938964844,0.1106170639395713,-2479.531982421875,304.1566467285156,0.734204113483429,0.1761942356824875,0.1611712425947189,294.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41717529296875,0.4668668210506439,0.050000000745058,0.0493852943181991,293.2822570800781,297.1499938964844,293.1499938964844,0.2851942479610443,-4101.29541015625,304.1736145019531,0.9465597867965698,0.3786922395229339,0.2662366330623626,293.15936279296875,297.1499938964844,293.1499938964844,0.3626869320869446,-6678.37939453125,304.2463073730469,0.9990000128746032,0.529239296913147,0.4310499429702759,293.2719116210937,297.1499938964844,293.1499938964844,0.0117015419527888,-3313.190185546875,303.13427734375,0.4668668210506439,0.050000000745058,0.2342625856399536,291.423095703125,291.1499938964844,260.09600830078125,258.4815979003906,279.993896484375,294.3192749023437,291.4272155761719,1.0,0.2973761558532715,0.7153132557868958,0.7153132557868958,1.0,1.0,-1.3707281351089478,0.5739122033119202,0.7968159317970276,0.2504053711891174,0.0,0.0,0.6237216591835022,62.71870803833008,35.0,64.55342102050781,-15869.650390625,292.4440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81494140625,309.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,23858.078125,18000.0,0.0,0.0,0.3858369886875152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119513392448425,0.811960756778717,-9.398873771715444e-06,0.0,0.0003915755078196,0.0,0.0,88.62025451660156,0.0,0.0,0.0,0.5121081471443176,4.0,0.0,1.0
566280,293.17584228515625,297.1499938964844,293.1499938964844,0.1106170639395713,-2479.531982421875,304.1566467285156,0.734204113483429,0.1761942356824875,0.1611712425947189,294.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41717529296875,0.4668668210506439,0.050000000745058,0.0493852943181991,293.2822570800781,297.1499938964844,293.1499938964844,0.2851942479610443,-4101.29541015625,304.1736145019531,0.9465597867965698,0.3786922395229339,0.2662366330623626,293.15936279296875,297.1499938964844,293.1499938964844,0.3626869320869446,-6678.37939453125,304.2463073730469,0.9990000128746032,0.529239296913147,0.4310499429702759,293.2719116210937,297.1499938964844,293.1499938964844,0.0117015419527888,-3313.190185546875,303.13427734375,0.4668668210506439,0.050000000745058,0.2342625856399536,291.423095703125,291.1499938964844,260.09600830078125,258.4815979003906,279.993896484375,294.3192749023437,291.4272155761719,1.0,0.2973761558532715,0.7153132557868958,0.7153132557868958,1.0,1.0,-1.3707281351089478,0.5739122033119202,0.7968159317970276,0.2504053711891174,0.0,0.0,0.6237216591835022,62.71870803833008,35.0,64.55342102050781,-15869.650390625,292.4440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81494140625,309.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,23858.078125,18000.0,0.0,0.0,0.3858369886875152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119513392448425,0.811960756778717,-9.398873771715444e-06,0.0,0.0003915755078196,0.0,0.0,88.62025451660156,0.0,0.0,0.0,0.5121081471443176,4.0,0.0,1.0
566340,293.1913452148437,297.1499938964844,293.1499938964844,0.1072583869099617,-2417.939453125,304.159912109375,0.7414675354957581,0.1723765581846237,0.1573944091796875,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.4779520332813263,0.050000000745058,0.0491799898445606,293.2838439941406,297.1499938964844,293.1499938964844,0.2809388637542724,-4052.82958984375,304.1727600097656,0.962115466594696,0.3750187754631042,0.2635532915592193,293.0897827148437,297.1499938964844,293.1499938964844,0.3378229737281799,-6311.7890625,304.2548828125,0.9990000128746032,0.543115496635437,0.4078197479248047,293.2684020996094,297.1499938964844,293.1499938964844,0.0115386676043272,-3284.7998046875,303.1042175292969,0.4779520332813263,0.050000000745058,0.2332886904478073,291.44696044921875,291.1499938964844,260.1224975585937,258.5052490234375,280.0429077148437,294.32916259765625,291.4456481933594,1.0,0.2868032157421112,0.7147985100746155,0.7147985100746155,1.0,1.0,-1.3336621522903442,0.5571609735488892,0.7765011787414551,0.2412964701652526,0.0,0.0,0.581803560256958,56.91584777832031,53.0,23.141845703125,-15304.4912109375,263.7785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2944030761719,309.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,25008.8671875,18000.0,0.0,0.0,0.3774512112140655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274605631828308,0.7274693846702576,-8.869298653735314e-06,0.0,0.0003830649948213,0.0,0.0,72.4692153930664,0.0,0.0,0.0,0.4834337830543518,4.0,0.0,1.0
