time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1913452148437,297.1499938964844,293.1499938964844,0.1072583869099617,-2417.939453125,304.159912109375,0.7414675354957581,0.1723765581846237,0.1573944091796875,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.4779520332813263,0.050000000745058,0.0491799898445606,293.2838439941406,297.1499938964844,293.1499938964844,0.2809388637542724,-4052.82958984375,304.1727600097656,0.962115466594696,0.3750187754631042,0.2635532915592193,293.0897827148437,297.1499938964844,293.1499938964844,0.3378229737281799,-6311.7890625,304.2548828125,0.9990000128746032,0.543115496635437,0.4078197479248047,293.2684020996094,297.1499938964844,293.1499938964844,0.0115386676043272,-3284.7998046875,303.1042175292969,0.4779520332813263,0.050000000745058,0.2332886904478073,291.44696044921875,291.1499938964844,260.1224975585937,258.5052490234375,280.0429077148437,294.32916259765625,291.4456481933594,1.0,0.2868032157421112,0.7147985100746155,0.7147985100746155,1.0,1.0,-1.3336621522903442,0.5571609735488892,0.7765011787414551,0.2412964701652526,0.0,0.0,0.581803560256958,56.91584777832031,53.0,23.141845703125,-15304.4912109375,263.7785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2944030761719,309.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,25008.8671875,18000.0,0.0,0.0,0.3774512112140655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274605631828308,0.7274693846702576,-8.869298653735314e-06,0.0,0.0003830649948213,0.0,0.0,72.4692153930664,0.0,0.0,0.0,0.4834337830543518,4.0,0.0,1.0
566460,293.1966247558594,297.1499938964844,293.1499938964844,0.1059472113847732,-2394.67236328125,304.15966796875,0.7409073710441589,0.1705638170242309,0.155466228723526,294.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42340087890625,0.4797180891036987,0.050000000745058,0.0491456501185894,293.28521728515625,297.1499938964844,293.1499938964844,0.2791709899902344,-4033.7744140625,304.17010498046875,0.9630160331726074,0.3723154962062835,0.2616662681102752,293.04998779296875,297.1499938964844,293.1499938964844,0.3334737420082092,-6256.57080078125,304.2357788085937,0.9990000128746032,0.5521537065505981,0.4037980139255523,293.265869140625,297.1499938964844,293.1499938964844,0.0115128215402364,-3284.86279296875,303.079345703125,0.4797180891036987,0.050000000745058,0.2331258058547973,291.4157409667969,291.1499938964844,260.1410827636719,258.5218505859375,280.0628356933594,294.3356628417969,291.4078674316406,1.0,0.2850564420223236,0.7147467732429504,0.7147467732429504,1.0,1.0,-1.3240050077438354,0.5528408288955688,0.7711641192436218,0.2388970851898193,0.0,0.0,0.558664083480835,55.88997268676758,53.0,-47.577667236328125,-14991.5263671875,257.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66845703125,309.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,25090.201171875,18000.0,0.0,0.0,0.369892805814743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688481569290161,0.6688565611839294,-8.390714356210083e-06,0.0,0.0003753941855393,0.0,0.0,61.74019241333008,0.0,0.0,0.0,0.4620706140995025,4.0,0.0,1.0
566520,293.1972351074219,297.1499938964844,293.1499938964844,0.1057578399777412,-2391.752685546875,304.15899658203125,0.7394822239875793,0.1701119393110275,0.1549453884363174,294.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3997497558594,0.4792214632034302,0.050000000745058,0.0491553656756877,293.2857971191406,297.1499938964844,293.1499938964844,0.278837502002716,-4030.703369140625,304.1685791015625,0.9611451625823976,0.3712332844734192,0.2609261274337768,293.03936767578125,297.1499938964844,293.1499938964844,0.3348323702812195,-6282.06982421875,304.2239990234375,0.9990000128746032,0.5549315214157104,0.4049353897571563,293.2650146484375,297.1499938964844,293.1499938964844,0.0115243913605809,-3290.0732421875,303.0680847167969,0.4792214632034302,0.050000000745058,0.2331718951463699,291.3887939453125,291.1499938964844,260.1483459472656,258.5283203125,280.067626953125,294.33807373046875,291.37872314453125,1.0,0.2854788303375244,0.7147263288497925,0.7147263288497925,1.0,1.0,-1.323920726776123,0.5528005957603455,0.7711201310157776,0.2388647198677063,0.0,0.0,0.5527162551879883,56.134185791015625,71.0,-79.68040466308594,-14902.109375,258.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81219482421875,309.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24881.27734375,18000.0,0.0,0.0,0.3666522800922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491061449050903,0.6491143703460693,-8.18546595837688e-06,0.0,0.0003721054526977,0.0,0.0,58.096656799316406,0.0,0.0,0.0,0.454104870557785,4.0,0.0,1.0
566580,293.1947326660156,297.1499938964844,293.1499938964844,0.1062264889478683,-2402.843017578125,304.1551818847656,0.7306342124938965,0.169410765171051,0.1541228741407394,294.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.4729613661766052,0.050000000745058,0.0492754913866519,293.2879638671875,297.1499938964844,293.1499938964844,0.2785102128982544,-4030.01171875,304.1629333496094,0.9461289644241332,0.3673534393310547,0.2583354711532593,293.026611328125,297.1499938964844,293.1499938964844,0.3505358397960663,-6537.2685546875,304.1728515625,0.9990000128746032,0.5603992938995361,0.4187664091587066,293.2630920410156,297.1499938964844,293.1499938964844,0.01162342261523,-3321.98974609375,303.0224304199219,0.4729613661766052,0.050000000745058,0.2337417304515838,291.2586669921875,291.1499938964844,260.1734313964844,258.5507202148437,280.0735168457031,294.3462219238281,291.2456359863281,1.0,0.2912898659706116,0.7146541476249695,0.7146541476249695,1.0,1.0,-1.337245225906372,0.5587563514709473,0.7784888744354248,0.2420317530632019,0.0,0.0,0.5465219020843506,59.38750457763672,89.0,-161.33152770996094,-14780.38671875,270.8431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2449951171875,309.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,23269.9296875,18000.0,0.0,0.0,0.3547596335411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025533676147461,0.6025608777999878,-7.467226623703027e-06,0.0,0.0003600359195843,0.0,0.0,48.731712341308594,0.0,0.0,0.0,0.4306637346744537,4.0,0.0,1.0
566640,293.1947326660156,297.1499938964844,293.1499938964844,0.1062264889478683,-2402.843017578125,304.1551818847656,0.7306342124938965,0.169410765171051,0.1541228741407394,294.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.4729613661766052,0.050000000745058,0.0492754913866519,293.2879638671875,297.1499938964844,293.1499938964844,0.2785102128982544,-4030.01171875,304.1629333496094,0.9461289644241332,0.3673534393310547,0.2583354711532593,293.026611328125,297.1499938964844,293.1499938964844,0.3505358397960663,-6537.2685546875,304.1728515625,0.9990000128746032,0.5603992938995361,0.4187664091587066,293.2630920410156,297.1499938964844,293.1499938964844,0.01162342261523,-3321.98974609375,303.0224304199219,0.4729613661766052,0.050000000745058,0.2337417304515838,291.2586669921875,291.1499938964844,260.1734313964844,258.5507202148437,280.0735168457031,294.3462219238281,291.2456359863281,1.0,0.2912898659706116,0.7146541476249695,0.7146541476249695,1.0,1.0,-1.337245225906372,0.5587563514709473,0.7784888744354248,0.2420317530632019,0.0,0.0,0.5465219020843506,59.38750457763672,89.0,-161.33152770996094,-14780.38671875,270.8431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2449951171875,309.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,23269.9296875,18000.0,0.0,0.0,0.3547596335411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025533676147461,0.6025608777999878,-7.467226623703027e-06,0.0,0.0003600359195843,0.0,0.0,48.731712341308594,0.0,0.0,0.0,0.4306637346744537,4.0,0.0,1.0
566700,293.1914367675781,297.1499938964844,293.1499938964844,0.106889933347702,-2416.306640625,304.1530456542969,0.7244327068328857,0.1694926768541336,0.1541630923748016,294.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.4671026766300201,0.050000000745058,0.0493814535439014,293.2891540527344,297.1499938964844,293.1499938964844,0.2784946262836456,-4031.28076171875,304.1606140136719,0.9343289732933044,0.365373283624649,0.257047563791275,293.0344543457031,297.1499938964844,293.1499938964844,0.3637661635875702,-6744.306640625,304.1446533203125,0.9990000128746032,0.5604292750358582,0.4306003749370575,293.2630920410156,297.1499938964844,293.1499938964844,0.0116901881992816,-3341.723388671875,302.9964599609375,0.4671026766300201,0.050000000745058,0.2342443615198135,291.1875305175781,291.1499938964844,260.1856384277344,258.5616455078125,280.07098388671875,294.35028076171875,291.1748352050781,1.0,0.2963716983795166,0.7146180272102356,0.7146180272102356,1.0,1.0,-1.350679874420166,0.5647756457328796,0.7859042286872864,0.2452520132064819,0.0,0.0,0.5511482954025269,62.28692626953125,89.0,-178.39688110351562,-14829.5380859375,282.99835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3895874023437,309.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22186.7421875,18000.0,0.0,0.0,0.3489694893360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926400423049927,0.5926471948623657,-7.150315923354356e-06,0.0,0.0003541596815921,0.0,0.0,45.97244644165039,0.0,0.0,0.0,0.4223067462444305,4.0,0.0,1.0
566760,293.18707275390625,297.1499938964844,293.1499938964844,0.107761763036251,-2433.4990234375,304.1509094238281,0.7173749804496765,0.1698225885629654,0.1544731110334396,294.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4591446816921234,0.050000000745058,0.0495153293013572,293.2904052734375,297.1499938964844,293.1499938964844,0.2784132063388824,-4031.615478515625,304.1588439941406,0.9205681681632996,0.3633620738983154,0.2557594180107116,293.0511779785156,297.1499938964844,293.1499938964844,0.3799266815185547,-6992.88427734375,304.1162414550781,0.9990000128746032,0.5586161613464355,0.4451029300689697,293.2638854980469,297.1499938964844,293.1499938964844,0.0117603233084082,-3362.011962890625,302.96844482421875,0.4591446816921234,0.050000000745058,0.2348794043064117,291.11895751953125,291.1499938964844,260.1976318359375,258.57232666015625,280.0668640136719,294.3544616699219,291.1072082519531,1.0,0.3026573359966278,0.7143152952194214,0.7143152952194214,1.0,1.0,-1.3678343296051023,0.5724162459373474,0.7954181432723999,0.2493194788694381,0.0,0.0,0.5601024627685547,65.956787109375,107.0,-182.2469177246093,-14940.4931640625,298.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46978759765625,309.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,21045.18359375,18000.0,0.0,0.0,0.343597799539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906283259391785,0.5906352400779724,-6.877697614982026e-06,0.0,0.0003487080975901,0.0,0.0,44.305789947509766,0.0,0.0,0.0,0.4163585007190704,4.0,0.0,1.0
566820,293.1756591796875,297.1499938964844,293.1499938964844,0.1100025027990341,-2476.557861328125,304.1468811035156,0.7009161710739136,0.1711906790733337,0.1558037847280502,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.4415571987628937,0.050000000745058,0.0498604178428649,293.293212890625,297.1499938964844,293.1499938964844,0.2778722941875458,-4027.36767578125,304.1568603515625,0.8923056721687317,0.3592404723167419,0.2531723082065582,293.1084899902344,297.1499938964844,293.1499938964844,0.4194901883602142,-7587.43798828125,304.0616760253906,0.9990000128746032,0.5495643615722656,0.4804724156856537,293.2679443359375,297.1499938964844,293.1499938964844,0.0118997059762477,-3401.83984375,302.9058837890625,0.4415571987628937,0.050000000745058,0.2365163564682006,290.9967346191406,291.1499938964844,260.2208251953125,258.593017578125,280.052001953125,294.3636779785156,290.98712158203125,1.0,0.3181674480438232,0.7137097716331482,0.7137097716331482,1.0,1.0,-1.411158561706543,0.5917983651161194,0.8193602561950684,0.2596696019172668,0.0,0.0,0.5889040231704712,75.42011260986328,110.0,-168.22064208984375,-15302.5849609375,340.5956420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4109802246094,309.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18767.068359375,18000.0,0.0,0.0,0.3349301815032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066980361938477,0.6067045331001282,-6.4793416640895884e-06,0.0,0.000339911552146,0.0,0.0,43.74459838867188,0.0,0.0,0.0,0.4116077125072479,4.0,0.0,1.0
566880,293.1756591796875,297.1499938964844,293.1499938964844,0.1100025027990341,-2476.557861328125,304.1468811035156,0.7009161710739136,0.1711906790733337,0.1558037847280502,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.4415571987628937,0.050000000745058,0.0498604178428649,293.293212890625,297.1499938964844,293.1499938964844,0.2778722941875458,-4027.36767578125,304.1568603515625,0.8923056721687317,0.3592404723167419,0.2531723082065582,293.1084899902344,297.1499938964844,293.1499938964844,0.4194901883602142,-7587.43798828125,304.0616760253906,0.9990000128746032,0.5495643615722656,0.4804724156856537,293.2679443359375,297.1499938964844,293.1499938964844,0.0118997059762477,-3401.83984375,302.9058837890625,0.4415571987628937,0.050000000745058,0.2365163564682006,290.9967346191406,291.1499938964844,260.2208251953125,258.593017578125,280.052001953125,294.3636779785156,290.98712158203125,1.0,0.3181674480438232,0.7137097716331482,0.7137097716331482,1.0,1.0,-1.411158561706543,0.5917983651161194,0.8193602561950684,0.2596696019172668,0.0,0.0,0.5889040231704712,75.42011260986328,110.0,-168.22064208984375,-15302.5849609375,340.5956420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4109802246094,309.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18767.068359375,18000.0,0.0,0.0,0.3349301815032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066980361938477,0.6067045331001282,-6.4793416640895884e-06,0.0,0.000339911552146,0.0,0.0,43.74459838867188,0.0,0.0,0.0,0.4116077125072479,4.0,0.0,1.0
566940,293.1586608886719,297.1499938964844,293.1499938964844,0.1128999516367912,-2530.749755859375,304.1430969238281,0.689835250377655,0.1739712655544281,0.1582098603248596,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9158935546875,0.4292861223220825,0.050000000745058,0.0501714795827865,293.2960510253906,297.1499938964844,293.1499938964844,0.2763794064521789,-4011.202880859375,304.1571350097656,0.871054470539093,0.3550375699996948,0.2504903972148895,293.1857604980469,297.1499938964844,293.1499938964844,0.4537228643894195,-8084.11279296875,304.03497314453125,0.9990000128746032,0.5349697470664978,0.5095961689949036,293.27508544921875,297.1499938964844,293.1499938964844,0.0119724618270993,-3427.7353515625,302.8356628417969,0.4292861223220825,0.050000000745058,0.2379918992519378,290.9075927734375,291.1499938964844,260.24285888671875,258.6126708984375,280.0411071777344,294.3721008300781,290.90240478515625,1.0,0.330820083618164,0.713104248046875,0.713104248046875,1.0,1.0,-1.447801113128662,0.6081911325454712,0.8396100401878357,0.268586128950119,0.0,0.0,0.6277949810028076,83.93495178222656,113.0,-122.23875427246094,-15683.361328125,379.0688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685729980469,309.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16645.494140625,18000.0,0.0,0.0,0.3299119174480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436529159545898,0.6436591744422913,-6.280137313297018e-06,0.0,0.0003348186437506,0.0,0.0,46.32733917236328,0.0,0.0,0.0,0.4158986806869507,4.0,0.0,1.0
567000,293.1586608886719,297.1499938964844,293.1499938964844,0.1128999516367912,-2530.749755859375,304.1430969238281,0.689835250377655,0.1739712655544281,0.1582098603248596,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9158935546875,0.4292861223220825,0.050000000745058,0.0501714795827865,293.2960510253906,297.1499938964844,293.1499938964844,0.2763794064521789,-4011.202880859375,304.1571350097656,0.871054470539093,0.3550375699996948,0.2504903972148895,293.1857604980469,297.1499938964844,293.1499938964844,0.4537228643894195,-8084.11279296875,304.03497314453125,0.9990000128746032,0.5349697470664978,0.5095961689949036,293.27508544921875,297.1499938964844,293.1499938964844,0.0119724618270993,-3427.7353515625,302.8356628417969,0.4292861223220825,0.050000000745058,0.2379918992519378,290.9075927734375,291.1499938964844,260.24285888671875,258.6126708984375,280.0411071777344,294.3721008300781,290.90240478515625,1.0,0.330820083618164,0.713104248046875,0.713104248046875,1.0,1.0,-1.447801113128662,0.6081911325454712,0.8396100401878357,0.268586128950119,0.0,0.0,0.6277949810028076,83.93495178222656,113.0,-122.23875427246094,-15683.361328125,379.0688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685729980469,309.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16645.494140625,18000.0,0.0,0.0,0.3299119174480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436529159545898,0.6436591744422913,-6.280137313297018e-06,0.0,0.0003348186437506,0.0,0.0,46.32733917236328,0.0,0.0,0.0,0.4158986806869507,4.0,0.0,1.0
567060,293.15008544921875,297.1499938964844,293.1499938964844,0.1150124669075012,-2568.79443359375,304.14208984375,0.6766921281814575,0.175528272986412,0.160616397857666,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.4169383943080902,0.050000000745058,0.0505790933966636,293.2987060546875,297.1499938964844,293.1499938964844,0.2728492021560669,-3969.722900390625,304.1607666015625,0.848504364490509,0.3507975339889526,0.2478603422641754,293.2357788085937,297.1499938964844,293.1499938964844,0.4462231993675232,-7949.86083984375,304.08563232421875,0.9755659699440002,0.523815929889679,0.4991485774517059,293.2836303710937,297.1499938964844,293.1499938964844,0.0119843510910868,-3435.645263671875,302.7671813964844,0.4169383943080902,0.050000000745058,0.2399254441261291,290.9049987792969,291.1499938964844,260.2636413574219,258.6311950683594,280.04754638671875,294.34332275390625,290.9088134765625,1.0,0.339944839477539,0.7120121717453003,0.7120121717453003,1.0,1.0,-1.4380382299423218,0.6034408807754517,0.8345974087715149,0.2661118805408478,0.0,0.0,0.6620929837226868,94.09215545654295,101.0,-9.069852828979492,-15757.326171875,399.0067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56414794921875,309.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,15175.1435546875,18000.0,0.0,0.0,0.3282710015773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878059506416321,0.6878122091293335,-6.304607268248219e-06,0.0,0.0003331533516757,0.0,0.0,51.126747131347656,0.0,0.0,0.0,0.4270431399345398,4.0,0.0,1.0
567120,293.15008544921875,297.1499938964844,293.1499938964844,0.1150124669075012,-2568.79443359375,304.14208984375,0.6766921281814575,0.175528272986412,0.160616397857666,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.4169383943080902,0.050000000745058,0.0505790933966636,293.2987060546875,297.1499938964844,293.1499938964844,0.2728492021560669,-3969.722900390625,304.1607666015625,0.848504364490509,0.3507975339889526,0.2478603422641754,293.2357788085937,297.1499938964844,293.1499938964844,0.4462231993675232,-7949.86083984375,304.08563232421875,0.9755659699440002,0.523815929889679,0.4991485774517059,293.2836303710937,297.1499938964844,293.1499938964844,0.0119843510910868,-3435.645263671875,302.7671813964844,0.4169383943080902,0.050000000745058,0.2399254441261291,290.9049987792969,291.1499938964844,260.2636413574219,258.6311950683594,280.04754638671875,294.34332275390625,290.9088134765625,1.0,0.339944839477539,0.7120121717453003,0.7120121717453003,1.0,1.0,-1.4380382299423218,0.6034408807754517,0.8345974087715149,0.2661118805408478,0.0,0.0,0.6620929837226868,94.09215545654295,101.0,-9.069852828979492,-15757.326171875,399.0067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56414794921875,309.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,15175.1435546875,18000.0,0.0,0.0,0.3282710015773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878059506416321,0.6878122091293335,-6.304607268248219e-06,0.0,0.0003331533516757,0.0,0.0,51.126747131347656,0.0,0.0,0.0,0.4270431399345398,4.0,0.0,1.0
567180,293.150634765625,297.1499938964844,293.1499938964844,0.114777997136116,-2563.34228515625,304.1451416015625,0.6722257733345032,0.1754203140735626,0.1608456671237945,294.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485168457031,0.4136499166488647,0.050000000745058,0.0507091060280799,293.3016967773437,297.1499938964844,293.1499938964844,0.2677700221538543,-3909.431884765625,304.1656188964844,0.8398982286453247,0.3464274406433105,0.2449309676885604,293.25225830078125,297.1499938964844,293.1499938964844,0.4397504925727844,-7842.4765625,304.11737060546875,0.9654191732406616,0.5182671546936035,0.4931321442127228,293.2911376953125,297.1499938964844,293.1499938964844,0.0118445502594113,-3411.90966796875,302.7044677734375,0.4136499166488647,0.050000000745058,0.2405421584844589,290.95465087890625,291.1499938964844,260.28302001953125,258.64849853515625,280.0846862792969,294.3678283691406,290.95928955078125,1.0,0.3415051698684692,0.7109200358390808,0.7109200358390808,1.0,1.0,-1.4283946752548218,0.5987813472747803,0.8296133279800415,0.2635414600372314,0.0,0.0,0.6849238872528076,97.21829223632812,89.0,50.64268112182617,-15729.3134765625,401.7086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.043701171875,308.8598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,14657.7216796875,18000.0,0.0,0.0,0.3288685381412506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260642051696777,0.726070761680603,-6.51606751489453e-06,0.0,0.0003337597590871,0.0,0.0,56.78905487060547,0.0,0.0,0.0,0.4408149719238281,4.0,0.0,1.0
567240,293.150634765625,297.1499938964844,293.1499938964844,0.114777997136116,-2563.34228515625,304.1451416015625,0.6722257733345032,0.1754203140735626,0.1608456671237945,294.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485168457031,0.4136499166488647,0.050000000745058,0.0507091060280799,293.3016967773437,297.1499938964844,293.1499938964844,0.2677700221538543,-3909.431884765625,304.1656188964844,0.8398982286453247,0.3464274406433105,0.2449309676885604,293.25225830078125,297.1499938964844,293.1499938964844,0.4397504925727844,-7842.4765625,304.11737060546875,0.9654191732406616,0.5182671546936035,0.4931321442127228,293.2911376953125,297.1499938964844,293.1499938964844,0.0118445502594113,-3411.90966796875,302.7044677734375,0.4136499166488647,0.050000000745058,0.2405421584844589,290.95465087890625,291.1499938964844,260.28302001953125,258.64849853515625,280.0846862792969,294.3678283691406,290.95928955078125,1.0,0.3415051698684692,0.7109200358390808,0.7109200358390808,1.0,1.0,-1.4283946752548218,0.5987813472747803,0.8296133279800415,0.2635414600372314,0.0,0.0,0.6849238872528076,97.21829223632812,89.0,50.64268112182617,-15729.3134765625,401.7086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.043701171875,308.8598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,14657.7216796875,18000.0,0.0,0.0,0.3288685381412506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260642051696777,0.726070761680603,-6.51606751489453e-06,0.0,0.0003337597590871,0.0,0.0,56.78905487060547,0.0,0.0,0.0,0.4408149719238281,4.0,0.0,1.0
567300,293.1512451171875,297.1499938964844,293.1499938964844,0.1144188642501831,-2556.240966796875,304.14666748046875,0.6726447343826294,0.1752892136573791,0.1607179492712021,294.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757385253906,0.4140612483024597,0.050000000745058,0.0506923384964466,293.3030090332031,297.1499938964844,293.1499938964844,0.2650749087333679,-3877.468994140625,304.16766357421875,0.8389188051223755,0.3442447781562805,0.2433994859457016,293.2554931640625,297.1499938964844,293.1499938964844,0.4371271431446075,-7799.89306640625,304.1280212402344,0.9649028182029724,0.5163300633430481,0.4910897314548492,293.2940673828125,297.1499938964844,293.1499938964844,0.011745860800147,-3394.2587890625,302.67486572265625,0.4140612483024597,0.050000000745058,0.2404626309871673,290.9822082519531,291.1499938964844,260.2921447753906,258.6566162109375,280.1068420410156,294.38702392578125,290.98699951171875,1.0,0.3403920531272888,0.7103739976882935,0.7103739976882935,1.0,1.0,-1.4238353967666626,0.5965734720230103,0.8272619247436523,0.2623158097267151,0.0,0.0,0.6933531761169434,96.71563720703124,89.0,64.27439880371094,-15699.3994140625,398.1568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981262207031,308.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,14591.029296875,18000.0,0.0,0.0,0.3297864198684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434765696525574,0.7434832453727722,-6.656368896074127e-06,0.0,0.0003346913144923,0.0,0.0,59.787593841552734,0.0,0.0,0.0,0.4479571282863617,4.0,0.0,1.0
567360,293.1517333984375,297.1499938964844,293.1499938964844,0.1140241473913192,-2548.52978515625,304.1479797363281,0.6744603514671326,0.1751790344715118,0.1605554372072219,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.4154633581638336,0.050000000745058,0.0506362915039062,293.30419921875,297.1499938964844,293.1499938964844,0.2623434364795685,-3845.094970703125,304.16943359375,0.8395112752914429,0.3420717418193817,0.2418440282344818,293.2571105957031,297.1499938964844,293.1499938964844,0.4346721768379211,-7760.849609375,304.136474609375,0.9665606617927552,0.5146748423576355,0.4893520772457123,293.2964782714844,297.1499938964844,293.1499938964844,0.0116359060630202,-3374.2548828125,302.64630126953125,0.4154633581638336,0.050000000745058,0.2401967644691467,291.0099792480469,291.1499938964844,260.30084228515625,258.6643981933594,280.12799072265625,294.4073181152344,291.01470947265625,1.0,0.3383077681064605,0.7101039886474609,0.7101039886474609,1.0,1.0,-1.4193006753921509,0.5944433808326721,0.824857234954834,0.2611647248268127,0.0,0.0,0.6999046802520752,95.2191162109375,77.0,71.01715850830078,-15663.2041015625,392.2348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,308.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,14624.400390625,18000.0,0.0,0.0,0.331013560295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595317959785461,0.7595385909080505,-6.81045185046969e-06,0.0,0.0003359366673976,0.0,0.0,62.80533981323242,0.0,0.0,0.0,0.4549919962882995,4.0,0.0,1.0
567420,293.15447998046875,297.1499938964844,293.1499938964844,0.11305832862854,-2530.050048828125,304.1502685546875,0.6812964081764221,0.1745880991220474,0.1599775105714798,294.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.4208640158176422,0.050000000745058,0.0504369139671325,293.30621337890625,297.1499938964844,293.1499938964844,0.2569394409656524,-3781.13037109375,304.1719055175781,0.8445546627044678,0.3377590775489807,0.2386909127235412,293.25762939453125,297.1499938964844,293.1499938964844,0.430145800113678,-7690.7705078125,304.1483459472656,0.9747000336647034,0.5118525624275208,0.4863645732402801,293.300048828125,297.1499938964844,293.1499938964844,0.0113983871415257,-3330.54443359375,302.5912170410156,0.4208640158176422,0.050000000745058,0.2392510026693344,291.0607604980469,291.1499938964844,260.3170471191406,258.6788635253906,280.1557006835937,294.42431640625,291.0647888183594,1.0,0.3318571448326111,0.7095640301704407,0.7095640301704407,1.0,1.0,-1.4098610877990725,0.590026319026947,0.81983482837677,0.2587923407554626,0.0,0.0,0.7083035707473755,90.0107421875,65.0,69.57701873779297,-15583.96875,374.99114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,308.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,14910.7353515625,18000.0,0.0,0.0,0.3341214954853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872596979141235,0.7872668504714966,-7.135651230782969e-06,0.0,0.000339090853231,0.0,0.0,68.6454086303711,0.0,0.0,0.0,0.4681417644023895,4.0,0.0,1.0
567480,293.15447998046875,297.1499938964844,293.1499938964844,0.11305832862854,-2530.050048828125,304.1502685546875,0.6812964081764221,0.1745880991220474,0.1599775105714798,294.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.4208640158176422,0.050000000745058,0.0504369139671325,293.30621337890625,297.1499938964844,293.1499938964844,0.2569394409656524,-3781.13037109375,304.1719055175781,0.8445546627044678,0.3377590775489807,0.2386909127235412,293.25762939453125,297.1499938964844,293.1499938964844,0.430145800113678,-7690.7705078125,304.1483459472656,0.9747000336647034,0.5118525624275208,0.4863645732402801,293.300048828125,297.1499938964844,293.1499938964844,0.0113983871415257,-3330.54443359375,302.5912170410156,0.4208640158176422,0.050000000745058,0.2392510026693344,291.0607604980469,291.1499938964844,260.3170471191406,258.6788635253906,280.1557006835937,294.42431640625,291.0647888183594,1.0,0.3318571448326111,0.7095640301704407,0.7095640301704407,1.0,1.0,-1.4098610877990725,0.590026319026947,0.81983482837677,0.2587923407554626,0.0,0.0,0.7083035707473755,90.0107421875,65.0,69.57701873779297,-15583.96875,374.99114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,308.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,14910.7353515625,18000.0,0.0,0.0,0.3341214954853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872596979141235,0.7872668504714966,-7.135651230782969e-06,0.0,0.000339090853231,0.0,0.0,68.6454086303711,0.0,0.0,0.0,0.4681417644023895,4.0,0.0,1.0
567540,293.1585388183594,297.1499938964844,293.1499938964844,0.1117001846432685,-2504.57080078125,304.1524353027344,0.6915110945701599,0.1736477315425872,0.1588971614837646,294.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.4297636151313782,0.050000000745058,0.050158217549324,293.3077697753906,297.1499938964844,293.1499938964844,0.2516146004199981,-3718.083740234375,304.1734619140625,0.8541503548622131,0.3334835767745971,0.2355070561170578,293.2562866210937,297.1499938964844,293.1499938964844,0.4258697926998138,-7626.4296875,304.15594482421875,0.987137734889984,0.5093985199928284,0.4837117791175842,293.30255126953125,297.1499938964844,293.1499938964844,0.0111479191109538,-3283.62060546875,302.5376892089844,0.4297636151313782,0.050000000745058,0.2379289865493774,291.1066589355469,291.1499938964844,260.3314819335937,258.69171142578125,280.1802673339844,294.4356994628906,291.110595703125,1.0,0.3231184184551239,0.7090240120887756,0.7090240120887756,1.0,1.0,-1.3996362686157229,0.5852588415145874,0.81437748670578,0.2562383115291595,0.0,0.0,0.7109988927841187,82.7820053100586,53.0,65.69684600830078,-15496.6455078125,352.7701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,308.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,15397.46484375,18000.0,0.0,0.0,0.3376742601394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087590336799622,0.8087664842605591,-7.454092155967373e-06,0.0,0.0003426964394748,0.0,0.0,73.86267852783203,0.0,0.0,0.0,0.4793836772441864,4.0,0.0,1.0
567600,293.1585388183594,297.1499938964844,293.1499938964844,0.1117001846432685,-2504.57080078125,304.1524353027344,0.6915110945701599,0.1736477315425872,0.1588971614837646,294.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.4297636151313782,0.050000000745058,0.050158217549324,293.3077697753906,297.1499938964844,293.1499938964844,0.2516146004199981,-3718.083740234375,304.1734619140625,0.8541503548622131,0.3334835767745971,0.2355070561170578,293.2562866210937,297.1499938964844,293.1499938964844,0.4258697926998138,-7626.4296875,304.15594482421875,0.987137734889984,0.5093985199928284,0.4837117791175842,293.30255126953125,297.1499938964844,293.1499938964844,0.0111479191109538,-3283.62060546875,302.5376892089844,0.4297636151313782,0.050000000745058,0.2379289865493774,291.1066589355469,291.1499938964844,260.3314819335937,258.69171142578125,280.1802673339844,294.4356994628906,291.110595703125,1.0,0.3231184184551239,0.7090240120887756,0.7090240120887756,1.0,1.0,-1.3996362686157229,0.5852588415145874,0.81437748670578,0.2562383115291595,0.0,0.0,0.7109988927841187,82.7820053100586,53.0,65.69684600830078,-15496.6455078125,352.7701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,308.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,15397.46484375,18000.0,0.0,0.0,0.3376742601394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087590336799622,0.8087664842605591,-7.454092155967373e-06,0.0,0.0003426964394748,0.0,0.0,73.86267852783203,0.0,0.0,0.0,0.4793836772441864,4.0,0.0,1.0
567660,293.1620483398437,297.1499938964844,293.1499938964844,0.1103031560778617,-2478.4501953125,304.1539306640625,0.7050268650054932,0.1727204918861389,0.1577634215354919,294.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4424374103546142,0.050000000745058,0.049840822815895,293.3090209960937,297.1499938964844,293.1499938964844,0.2463297396898269,-3655.36181640625,304.1744384765625,0.8678092956542969,0.3292361497879028,0.2323127835988998,293.2534484863281,297.1499938964844,293.1499938964844,0.4190570414066314,-7524.224609375,304.1659240722656,0.9990000128746032,0.5072696805000305,0.4784444272518158,293.3043518066406,297.1499938964844,293.1499938964844,0.0108956079930067,-3235.24072265625,302.4855041503906,0.4424374103546142,0.050000000745058,0.2364234030246734,291.1513061523437,291.1499938964844,260.343994140625,258.702880859375,280.2062072753906,294.4463195800781,291.1554260253906,1.0,0.3126310110092163,0.7085163593292236,0.7085163593292236,1.0,1.0,-1.386017918586731,0.5789417624473572,0.8070761561393738,0.252998411655426,0.0,0.0,0.7078419923782349,74.52169799804688,41.0,64.88229370117188,-15384.890625,326.8476257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,308.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16066.716796875,18000.0,0.0,0.0,0.3412148654460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226551413536072,0.822662889957428,-7.74310865381267e-06,0.0,0.0003462897147983,0.0,0.0,77.96446228027344,0.0,0.0,0.0,0.4879562854766845,4.0,0.0,1.0
567720,293.1620483398437,297.1499938964844,293.1499938964844,0.1103031560778617,-2478.4501953125,304.1539306640625,0.7050268650054932,0.1727204918861389,0.1577634215354919,294.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4424374103546142,0.050000000745058,0.049840822815895,293.3090209960937,297.1499938964844,293.1499938964844,0.2463297396898269,-3655.36181640625,304.1744384765625,0.8678092956542969,0.3292361497879028,0.2323127835988998,293.2534484863281,297.1499938964844,293.1499938964844,0.4190570414066314,-7524.224609375,304.1659240722656,0.9990000128746032,0.5072696805000305,0.4784444272518158,293.3043518066406,297.1499938964844,293.1499938964844,0.0108956079930067,-3235.24072265625,302.4855041503906,0.4424374103546142,0.050000000745058,0.2364234030246734,291.1513061523437,291.1499938964844,260.343994140625,258.702880859375,280.2062072753906,294.4463195800781,291.1554260253906,1.0,0.3126310110092163,0.7085163593292236,0.7085163593292236,1.0,1.0,-1.386017918586731,0.5789417624473572,0.8070761561393738,0.252998411655426,0.0,0.0,0.7078419923782349,74.52169799804688,41.0,64.88229370117188,-15384.890625,326.8476257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,308.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16066.716796875,18000.0,0.0,0.0,0.3412148654460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226551413536072,0.822662889957428,-7.74310865381267e-06,0.0,0.0003462897147983,0.0,0.0,77.96446228027344,0.0,0.0,0.0,0.4879562854766845,4.0,0.0,1.0
567780,293.1725769042969,297.1499938964844,293.1499938964844,0.1079089790582656,-2433.34912109375,304.1567077636719,0.7162080407142639,0.1703084707260131,0.1558848768472671,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221984863281,0.455737829208374,0.050000000745058,0.0495753996074199,293.3099670410156,297.1499938964844,293.1499938964844,0.2403119802474975,-3582.93505859375,304.1763610839844,0.881009042263031,0.3250118792057037,0.2291833013296127,293.22613525390625,297.1499938964844,293.1499938964844,0.389075756072998,-7076.6728515625,304.2104797363281,0.9990000128746032,0.510111391544342,0.4514479637145996,293.3046569824219,297.1499938964844,293.1499938964844,0.0106437038630247,-3181.970947265625,302.4421691894531,0.455737829208374,0.050000000745058,0.2351643443107605,291.2343444824219,291.1499938964844,260.3544921875,258.71221923828125,280.2526550292969,294.4561462402344,291.2441711425781,1.0,0.2998453378677368,0.7080087065696716,0.7080087065696716,1.0,1.0,-1.3456964492797852,0.5606547594070435,0.7850416302680969,0.2433525025844574,0.0,0.0,0.6917932629585266,67.14331817626953,29.0,118.00718688964844,-15089.2158203125,292.0429077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6117553710937,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17142.224609375,18000.0,0.0,0.0,0.3439093828201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241909742355347,0.8241989612579346,-8.001692549441941e-06,0.0,0.000349024310708,0.0,0.0,80.11758422851562,0.0,0.0,0.0,0.4925572276115417,4.0,0.0,1.0
567840,293.1725769042969,297.1499938964844,293.1499938964844,0.1079089790582656,-2433.34912109375,304.1567077636719,0.7162080407142639,0.1703084707260131,0.1558848768472671,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221984863281,0.455737829208374,0.050000000745058,0.0495753996074199,293.3099670410156,297.1499938964844,293.1499938964844,0.2403119802474975,-3582.93505859375,304.1763610839844,0.881009042263031,0.3250118792057037,0.2291833013296127,293.22613525390625,297.1499938964844,293.1499938964844,0.389075756072998,-7076.6728515625,304.2104797363281,0.9990000128746032,0.510111391544342,0.4514479637145996,293.3046569824219,297.1499938964844,293.1499938964844,0.0106437038630247,-3181.970947265625,302.4421691894531,0.455737829208374,0.050000000745058,0.2351643443107605,291.2343444824219,291.1499938964844,260.3544921875,258.71221923828125,280.2526550292969,294.4561462402344,291.2441711425781,1.0,0.2998453378677368,0.7080087065696716,0.7080087065696716,1.0,1.0,-1.3456964492797852,0.5606547594070435,0.7850416302680969,0.2433525025844574,0.0,0.0,0.6917932629585266,67.14331817626953,29.0,118.00718688964844,-15089.2158203125,292.0429077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6117553710937,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17142.224609375,18000.0,0.0,0.0,0.3439093828201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241909742355347,0.8241989612579346,-8.001692549441941e-06,0.0,0.000349024310708,0.0,0.0,80.11758422851562,0.0,0.0,0.0,0.4925572276115417,4.0,0.0,1.0
567900,293.1819763183594,297.1499938964844,293.1499938964844,0.1058746725320816,-2395.11962890625,304.1591796875,0.7213014364242554,0.1681803464889526,0.1540903747081756,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.4639776945114136,0.050000000745058,0.0494347624480724,293.3105163574219,297.1499938964844,293.1499938964844,0.2370003312826156,-3542.748291015625,304.1776123046875,0.8891568183898926,0.3228791654109955,0.2276010811328888,293.20068359375,297.1499938964844,293.1499938964844,0.3719788193702698,-6821.349609375,304.23052978515625,0.9990000128746032,0.5141391754150391,0.4364175498485565,293.3039855957031,297.1499938964844,293.1499938964844,0.0105100749060511,-3152.010009765625,302.4250183105469,0.4639776945114136,0.050000000745058,0.2344972193241119,291.291259765625,291.1499938964844,260.3589172363281,258.7161865234375,280.2779541015625,294.4608154296875,291.3020935058594,1.0,0.2927069365978241,0.7077548503875732,0.7077548503875732,1.0,1.0,-1.3226323127746582,0.5502368807792664,0.7723954916000366,0.2378938049077987,0.0,0.0,0.67670077085495,63.21604919433594,29.0,140.250244140625,-14902.6708984375,273.5767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457824707031,308.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4453125,18000.0,0.0,0.0,0.3446179330348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816088080406189,0.8160961866378784,-8.117331162793562e-06,0.0,0.0003497433790471,0.0,0.0,79.79131317138672,0.0,0.0,0.0,0.4922630786895752,4.0,0.0,1.0
567960,293.1921081542969,297.1499938964844,293.1499938964844,0.103503942489624,-2350.547119140625,304.1618347167969,0.7265013456344604,0.1657823175191879,0.1519027948379516,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.4721884727478027,0.050000000745058,0.0492901131510734,293.3110656738281,297.1499938964844,293.1499938964844,0.2336369156837463,-3501.81787109375,304.1786804199219,0.8984801173210144,0.3207387626171112,0.2260089218616485,293.169189453125,297.1499938964844,293.1499938964844,0.3538404703140259,-6549.64306640625,304.24884033203125,0.9990000128746032,0.5196755528450012,0.420397400856018,293.30279541015625,297.1499938964844,293.1499938964844,0.0103776566684246,-3121.671875,302.4099426269531,0.4721884727478027,0.050000000745058,0.2338110655546188,291.3512268066406,291.1499938964844,260.3628234863281,258.7196655273437,280.3035888671875,294.4653015136719,291.36248779296875,1.0,0.2851076126098633,0.7076590061187744,0.7076590061187744,1.0,1.0,-1.2978686094284058,0.5391185283660889,0.7587501406669617,0.2321185916662216,0.0,0.0,0.6572867035865784,59.16836166381836,32.0,154.5107421875,-14684.7314453125,254.73350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245483398437,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19083.509765625,18000.0,0.0,0.0,0.3447664976119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005204796791077,0.8005286455154419,-8.207179234887008e-06,0.0,0.0003498941659927,0.0,0.0,78.1893081665039,0.0,0.0,0.0,0.4896595180034637,4.0,0.0,1.0
568020,293.20635986328125,297.1499938964844,293.1499938964844,0.0992166548967361,-2269.906982421875,304.1649169921875,0.7327254414558411,0.1617987602949142,0.1477701961994171,294.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.4823114275932312,0.050000000745058,0.0490953139960765,293.31231689453125,297.1499938964844,293.1499938964844,0.2274974733591079,-3427.265869140625,304.17926025390625,0.9117170572280884,0.316402792930603,0.2228629291057586,293.10260009765625,297.1499938964844,293.1499938964844,0.3273981809616089,-6155.921875,304.2591857910156,0.9990000128746032,0.5327003598213196,0.3977994620800018,293.2995300292969,297.1499938964844,293.1499938964844,0.0101690543815493,-3073.72021484375,302.38037109375,0.4823114275932312,0.050000000745058,0.2328870296478271,291.449951171875,291.1499938964844,260.3688659667969,258.7250366210937,280.34393310546875,294.4736022949219,291.45574951171875,1.0,0.2746462225914001,0.7074673175811768,0.7074673175811768,1.0,1.0,-1.2606536149978638,0.5224661231040955,0.7381874322891235,0.2234776616096496,0.0,0.0,0.6100087761878967,53.671234130859375,35.0,123.35318756103516,-14243.931640625,228.82498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,308.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21594.435546875,18000.0,0.0,0.0,0.3431387543678283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444725632667542,0.7444808483123779,-8.249185157183092e-06,0.0,0.000348242232576,0.0,0.0,70.65647888183594,0.0,0.0,0.0,0.4764575064182281,4.0,0.0,1.0
568080,293.20635986328125,297.1499938964844,293.1499938964844,0.0992166548967361,-2269.906982421875,304.1649169921875,0.7327254414558411,0.1617987602949142,0.1477701961994171,294.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.4823114275932312,0.050000000745058,0.0490953139960765,293.31231689453125,297.1499938964844,293.1499938964844,0.2274974733591079,-3427.265869140625,304.17926025390625,0.9117170572280884,0.316402792930603,0.2228629291057586,293.10260009765625,297.1499938964844,293.1499938964844,0.3273981809616089,-6155.921875,304.2591857910156,0.9990000128746032,0.5327003598213196,0.3977994620800018,293.2995300292969,297.1499938964844,293.1499938964844,0.0101690543815493,-3073.72021484375,302.38037109375,0.4823114275932312,0.050000000745058,0.2328870296478271,291.449951171875,291.1499938964844,260.3688659667969,258.7250366210937,280.34393310546875,294.4736022949219,291.45574951171875,1.0,0.2746462225914001,0.7074673175811768,0.7074673175811768,1.0,1.0,-1.2606536149978638,0.5224661231040955,0.7381874322891235,0.2234776616096496,0.0,0.0,0.6100087761878967,53.671234130859375,35.0,123.35318756103516,-14243.931640625,228.82498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,308.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,21594.435546875,18000.0,0.0,0.0,0.3431387543678283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444725632667542,0.7444808483123779,-8.249185157183092e-06,0.0,0.000348242232576,0.0,0.0,70.65647888183594,0.0,0.0,0.0,0.4764575064182281,4.0,0.0,1.0
568140,293.2048645019531,297.1499938964844,293.1499938964844,0.0976146683096885,-2240.403564453125,304.1624755859375,0.7392261624336243,0.1606609374284744,0.1460644453763961,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4708557128906,0.4889985024929046,0.050000000745058,0.0489667244255542,293.3135986328125,297.1499938964844,293.1499938964844,0.223042756319046,-3374.189453125,304.1768798828125,0.920803427696228,0.3120296597480774,0.2197314500808715,293.0521240234375,297.1499938964844,293.1499938964844,0.310189813375473,-5902.48974609375,304.2511291503906,0.9990000128746032,0.5441660284996033,0.3821505010128021,293.2954406738281,297.1499938964844,293.1499938964844,0.010050181299448,-3050.395263671875,302.3434753417969,0.4889985024929046,0.050000000745058,0.232277050614357,291.46978759765625,291.1499938964844,260.3724975585937,258.728271484375,280.3741149902344,294.480712890625,291.4672546386719,1.0,0.2673690319061279,0.7072756290435791,0.7072756290435791,1.0,1.0,-1.235171675682068,0.5110303163528442,0.7241412997245789,0.217786505818367,0.0,0.0,0.5651207566261292,50.04365921020508,38.0,28.979145050048828,-13780.4677734375,212.11740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,308.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23430.482421875,18000.0,0.0,0.0,0.3387835621833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678284406661987,0.6678364276885986,-8.007092219486367e-06,0.0,0.0003438222338445,0.0,0.0,59.29072952270508,0.0,0.0,0.0,0.4546630084514618,4.0,0.0,1.0
