time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2048645019531,297.1499938964844,293.1499938964844,0.0976146683096885,-2240.403564453125,304.1624755859375,0.7392261624336243,0.1606609374284744,0.1460644453763961,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4708557128906,0.4889985024929046,0.050000000745058,0.0489667244255542,293.3135986328125,297.1499938964844,293.1499938964844,0.223042756319046,-3374.189453125,304.1768798828125,0.920803427696228,0.3120296597480774,0.2197314500808715,293.0521240234375,297.1499938964844,293.1499938964844,0.310189813375473,-5902.48974609375,304.2511291503906,0.9990000128746032,0.5441660284996033,0.3821505010128021,293.2954406738281,297.1499938964844,293.1499938964844,0.010050181299448,-3050.395263671875,302.3434753417969,0.4889985024929046,0.050000000745058,0.232277050614357,291.46978759765625,291.1499938964844,260.3724975585937,258.728271484375,280.3741149902344,294.480712890625,291.4672546386719,1.0,0.2673690319061279,0.7072756290435791,0.7072756290435791,1.0,1.0,-1.235171675682068,0.5110303163528442,0.7241412997245789,0.217786505818367,0.0,0.0,0.5651207566261292,50.04365921020508,38.0,28.979145050048828,-13780.4677734375,212.11740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,308.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23430.482421875,18000.0,0.0,0.0,0.3387835621833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678284406661987,0.6678364276885986,-8.007092219486367e-06,0.0,0.0003438222338445,0.0,0.0,59.29072952270508,0.0,0.0,0.0,0.4546630084514618,4.0,0.0,1.0
568260,293.200439453125,297.1499938964844,293.1499938964844,0.0975727811455726,-2241.035400390625,304.1584167480469,0.7444989085197449,0.1601654291152954,0.1454827487468719,294.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.493376076221466,0.050000000745058,0.0488868094980716,293.3148193359375,297.1499938964844,293.1499938964844,0.2201205492019653,-3340.64990234375,304.1727600097656,0.9252569675445556,0.3076389729976654,0.2166215628385543,293.0153503417969,297.1499938964844,293.1499938964844,0.3005666732788086,-5765.34130859375,304.2333068847656,0.9990000128746032,0.5541253089904785,0.3720932304859161,293.2911682128906,297.1499938964844,293.1499938964844,0.0100054424256086,-3048.5361328125,302.2974853515625,0.493376076221466,0.050000000745058,0.2318979799747467,291.4140319824219,291.1499938964844,260.3735656738281,258.729248046875,280.3954772949219,294.486572265625,291.40576171875,1.0,0.262652039527893,0.7072514295578003,0.7072514295578003,1.0,1.0,-1.2181143760681152,0.5033610463142395,0.7147533297538757,0.2141993641853332,0.0,0.0,0.5330023765563965,47.78027725219727,41.0,-65.15293884277344,-13367.7646484375,201.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159240722656,308.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,23762.3359375,18000.0,0.0,0.0,0.3317644596099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957890748977661,0.5957965850830078,-7.529361027991399e-06,0.0,0.0003366987511981,0.0,0.0,48.34476089477539,0.0,0.0,0.0,0.4303580522537231,4.0,0.0,1.0
568320,293.200439453125,297.1499938964844,293.1499938964844,0.0975727811455726,-2241.035400390625,304.1584167480469,0.7444989085197449,0.1601654291152954,0.1454827487468719,294.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.493376076221466,0.050000000745058,0.0488868094980716,293.3148193359375,297.1499938964844,293.1499938964844,0.2201205492019653,-3340.64990234375,304.1727600097656,0.9252569675445556,0.3076389729976654,0.2166215628385543,293.0153503417969,297.1499938964844,293.1499938964844,0.3005666732788086,-5765.34130859375,304.2333068847656,0.9990000128746032,0.5541253089904785,0.3720932304859161,293.2911682128906,297.1499938964844,293.1499938964844,0.0100054424256086,-3048.5361328125,302.2974853515625,0.493376076221466,0.050000000745058,0.2318979799747467,291.4140319824219,291.1499938964844,260.3735656738281,258.729248046875,280.3954772949219,294.486572265625,291.40576171875,1.0,0.262652039527893,0.7072514295578003,0.7072514295578003,1.0,1.0,-1.2181143760681152,0.5033610463142395,0.7147533297538757,0.2141993641853332,0.0,0.0,0.5330023765563965,47.78027725219727,41.0,-65.15293884277344,-13367.7646484375,201.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9159240722656,308.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,23762.3359375,18000.0,0.0,0.0,0.3317644596099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957890748977661,0.5957965850830078,-7.529361027991399e-06,0.0,0.0003366987511981,0.0,0.0,48.34476089477539,0.0,0.0,0.0,0.4303580522537231,4.0,0.0,1.0
568380,293.1963195800781,297.1499938964844,293.1499938964844,0.0979257971048355,-2249.335205078125,304.155029296875,0.747174084186554,0.1597235053777694,0.1450442224740982,294.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.495745837688446,0.050000000745058,0.0488455630838871,293.3160095214844,297.1499938964844,293.1499938964844,0.2178303748369217,-3314.93359375,304.1690368652344,0.9252366423606871,0.3032213449478149,0.2135237157344818,292.9896240234375,297.1499938964844,293.1499938964844,0.2965228259563446,-5713.41455078125,304.2122497558594,0.9990000128746032,0.5627738237380981,0.3667927086353302,293.2875061035156,297.1499938964844,293.1499938964844,0.0099950218573212,-3056.435791015625,302.2461242675781,0.495745837688446,0.050000000745058,0.2317023128271103,291.3253173828125,291.1499938964844,260.3720092773437,258.72784423828125,280.4101257324219,294.4916076660156,291.31610107421875,1.0,0.2599653899669647,0.7072272896766663,0.7072272896766663,1.0,1.0,-1.2072205543518066,0.4984336793422699,0.7087868452072144,0.2120272368192672,0.0,0.0,0.5154515504837036,46.58713912963867,59.0,-111.01300811767578,-13082.4892578125,195.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4161376953125,308.6786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,22940.970703125,18000.0,0.0,0.0,0.3226838409900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440272688865662,0.5440342426300049,-6.98554549671826e-06,0.0,0.0003274830814916,0.0,0.0,40.29686737060547,0.0,0.0,0.0,0.4089471995830536,4.0,0.0,1.0
568440,293.1963195800781,297.1499938964844,293.1499938964844,0.0979257971048355,-2249.335205078125,304.155029296875,0.747174084186554,0.1597235053777694,0.1450442224740982,294.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.495745837688446,0.050000000745058,0.0488455630838871,293.3160095214844,297.1499938964844,293.1499938964844,0.2178303748369217,-3314.93359375,304.1690368652344,0.9252366423606871,0.3032213449478149,0.2135237157344818,292.9896240234375,297.1499938964844,293.1499938964844,0.2965228259563446,-5713.41455078125,304.2122497558594,0.9990000128746032,0.5627738237380981,0.3667927086353302,293.2875061035156,297.1499938964844,293.1499938964844,0.0099950218573212,-3056.435791015625,302.2461242675781,0.495745837688446,0.050000000745058,0.2317023128271103,291.3253173828125,291.1499938964844,260.3720092773437,258.72784423828125,280.4101257324219,294.4916076660156,291.31610107421875,1.0,0.2599653899669647,0.7072272896766663,0.7072272896766663,1.0,1.0,-1.2072205543518066,0.4984336793422699,0.7087868452072144,0.2120272368192672,0.0,0.0,0.5154515504837036,46.58713912963867,59.0,-111.01300811767578,-13082.4892578125,195.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4161376953125,308.6786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,22940.970703125,18000.0,0.0,0.0,0.3226838409900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440272688865662,0.5440342426300049,-6.98554549671826e-06,0.0,0.0003274830814916,0.0,0.0,40.29686737060547,0.0,0.0,0.0,0.4089471995830536,4.0,0.0,1.0
568500,293.1946105957031,297.1499938964844,293.1499938964844,0.0981496423482894,-2254.336669921875,304.1537170410156,0.7445720434188843,0.1594753563404083,0.1448619961738586,294.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904052734375,0.4941319227218628,0.050000000745058,0.0488735437393188,293.31671142578125,297.1499938964844,293.1499938964844,0.2167397290468216,-3302.641845703125,304.16754150390625,0.919175386428833,0.3009830713272095,0.2119967937469482,292.9821472167969,297.1499938964844,293.1499938964844,0.3004766702651977,-5781.4990234375,304.1936340332031,0.9990000128746032,0.5662760138511658,0.3703901469707489,293.2861328125,297.1499938964844,293.1499938964844,0.0100031793117523,-3063.406005859375,302.21929931640625,0.4941319227218628,0.050000000745058,0.231835052371025,291.2796630859375,291.1499938964844,260.37017822265625,258.7262268066406,280.4093322753906,294.4940795898437,291.26959228515625,1.0,0.2616522312164306,0.7072151899337769,0.7072151899337769,1.0,1.0,-1.2096718549728394,0.499531626701355,0.7101402282714844,0.2125308811664581,0.0,0.0,0.5113548636436462,47.32897567749024,59.0,-124.1356430053711,-13026.3203125,197.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6394348144531,308.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,22335.505859375,18000.0,0.0,0.0,0.3176900148391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261468887329102,0.5261536240577698,-6.732900601491565e-06,0.0,0.0003224149695597,0.0,0.0,37.40177536010742,0.0,0.0,0.0,0.400113046169281,4.0,0.0,1.0
568560,293.1932067871094,297.1499938964844,293.1499938964844,0.0984517559409141,-2260.903564453125,304.1524963378906,0.7393264174461365,0.1591871231794357,0.1446819007396698,294.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384338378906,0.4906305074691772,0.050000000745058,0.0489365309476852,293.3174743652344,297.1499938964844,293.1499938964844,0.2158198058605194,-3292.521240234375,304.1660461425781,0.9093191027641296,0.2987208366394043,0.2104772180318832,292.9815673828125,297.1499938964844,293.1499938964844,0.3089833855628967,-5920.32568359375,304.1701965332031,0.9990000128746032,0.5685232877731323,0.378368467092514,293.2852783203125,297.1499938964844,293.1499938964844,0.0100255347788333,-3074.228515625,302.1899108886719,0.4906305074691772,0.050000000745058,0.2321338355541229,291.2256164550781,291.1499938964844,260.3676147460937,258.72393798828125,280.40313720703125,294.4966125488281,291.21405029296875,1.0,0.264992356300354,0.7070905566215515,0.7070905566215515,1.0,1.0,-1.217638611793518,0.50307297706604,0.7145655751228333,0.2141847014427185,0.0,0.0,0.5116798281669617,49.03464126586914,62.0,-141.3388214111328,-13032.8359375,204.0464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8251953125,308.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,21634.177734375,18000.0,0.0,0.0,0.3126601874828338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141765475273132,0.5141830444335938,-6.4992195802915376e-06,0.0,0.0003173103323206,0.0,0.0,35.2291145324707,0.0,0.0,0.0,0.3927691578865051,4.0,0.0,1.0
568620,293.1912536621094,297.1499938964844,293.1499938964844,0.0988429635763168,-2269.740234375,304.15106201171875,0.7307814359664917,0.1584888398647308,0.144195556640625,294.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.484988272190094,0.050000000745058,0.0490434095263481,293.3189392089844,297.1499938964844,293.1499938964844,0.2136664688587188,-3267.95556640625,304.16436767578125,0.8939209580421448,0.2941798567771911,0.2073996514081955,292.9938659667969,297.1499938964844,293.1499938964844,0.3238264620304107,-6157.24658203125,304.13922119140625,0.9990000128746032,0.5703189373016357,0.3915368616580963,293.2852783203125,297.1499938964844,293.1499938964844,0.0100492052733898,-3090.487548828125,302.1280517578125,0.484988272190094,0.050000000745058,0.2326408177614212,291.1278381347656,291.1499938964844,260.3603515625,258.7174377441406,280.3934020996094,294.5018920898437,291.1211242675781,1.0,0.2698960602283478,0.706841230392456,0.706841230392456,1.0,1.0,-1.2299076318740845,0.5084843039512634,0.7214232683181763,0.2168226242065429,0.0,0.0,0.5217633247375488,51.916046142578125,65.0,-121.81678009033205,-13130.9033203125,214.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0492248535156,308.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,20064.111328125,18000.0,0.0,0.0,0.3032019138336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508505642414093,0.5085117816925049,-6.109262812969973e-06,0.0,0.0003077114233747,0.0,0.0,32.935997009277344,0.0,0.0,0.0,0.3831094205379486,4.0,0.0,1.0
568680,293.1912536621094,297.1499938964844,293.1499938964844,0.0988429635763168,-2269.740234375,304.15106201171875,0.7307814359664917,0.1584888398647308,0.144195556640625,294.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.484988272190094,0.050000000745058,0.0490434095263481,293.3189392089844,297.1499938964844,293.1499938964844,0.2136664688587188,-3267.95556640625,304.16436767578125,0.8939209580421448,0.2941798567771911,0.2073996514081955,292.9938659667969,297.1499938964844,293.1499938964844,0.3238264620304107,-6157.24658203125,304.13922119140625,0.9990000128746032,0.5703189373016357,0.3915368616580963,293.2852783203125,297.1499938964844,293.1499938964844,0.0100492052733898,-3090.487548828125,302.1280517578125,0.484988272190094,0.050000000745058,0.2326408177614212,291.1278381347656,291.1499938964844,260.3603515625,258.7174377441406,280.3934020996094,294.5018920898437,291.1211242675781,1.0,0.2698960602283478,0.706841230392456,0.706841230392456,1.0,1.0,-1.2299076318740845,0.5084843039512634,0.7214232683181763,0.2168226242065429,0.0,0.0,0.5217633247375488,51.916046142578125,65.0,-121.81678009033205,-13130.9033203125,214.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0492248535156,308.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,20064.111328125,18000.0,0.0,0.0,0.3032019138336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508505642414093,0.5085117816925049,-6.109262812969973e-06,0.0,0.0003077114233747,0.0,0.0,32.935997009277344,0.0,0.0,0.0,0.3831094205379486,4.0,0.0,1.0
568740,293.19049072265625,297.1499938964844,293.1499938964844,0.0987280681729316,-2268.387451171875,304.1509094238281,0.7224999666213989,0.1576009839773178,0.143543854355812,294.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.479459285736084,0.050000000745058,0.0491513162851333,293.3204345703125,297.1499938964844,293.1499938964844,0.210652619600296,-3231.89306640625,304.16461181640625,0.8795512914657593,0.2896012663841247,0.2043004184961319,293.0137939453125,297.1499938964844,293.1499938964844,0.3378451764583587,-6375.138671875,304.1196594238281,0.9990000128746032,0.5702511072158813,0.4043960869312286,293.2872009277344,297.1499938964844,293.1499938964844,0.0100315129384398,-3094.61962890625,302.0673522949219,0.479459285736084,0.050000000745058,0.2331526726484298,291.0751342773437,291.1499938964844,260.3500061035156,258.7082214355469,280.3837280273437,294.5081481933594,291.0712280273437,1.0,0.2748677134513855,0.7065919041633606,0.7065919041633606,1.0,1.0,-1.241584539413452,0.5136451125144958,0.7279394865036011,0.219314306974411,0.0,0.0,0.5355591773986816,54.81607437133789,68.0,-79.35576629638672,-13264.404296875,224.4228363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0681457519531,308.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18810.603515625,18000.0,0.0,0.0,0.2953150868415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151255130767822,0.5151313543319702,-5.866550509381341e-06,0.0,0.0002997072588186,0.0,0.0,32.3582649230957,0.0,0.0,0.0,0.3789784908294678,4.0,0.0,1.0
568800,293.19049072265625,297.1499938964844,293.1499938964844,0.0987280681729316,-2268.387451171875,304.1509094238281,0.7224999666213989,0.1576009839773178,0.143543854355812,294.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.479459285736084,0.050000000745058,0.0491513162851333,293.3204345703125,297.1499938964844,293.1499938964844,0.210652619600296,-3231.89306640625,304.16461181640625,0.8795512914657593,0.2896012663841247,0.2043004184961319,293.0137939453125,297.1499938964844,293.1499938964844,0.3378451764583587,-6375.138671875,304.1196594238281,0.9990000128746032,0.5702511072158813,0.4043960869312286,293.2872009277344,297.1499938964844,293.1499938964844,0.0100315129384398,-3094.61962890625,302.0673522949219,0.479459285736084,0.050000000745058,0.2331526726484298,291.0751342773437,291.1499938964844,260.3500061035156,258.7082214355469,280.3837280273437,294.5081481933594,291.0712280273437,1.0,0.2748677134513855,0.7065919041633606,0.7065919041633606,1.0,1.0,-1.241584539413452,0.5136451125144958,0.7279394865036011,0.219314306974411,0.0,0.0,0.5355591773986816,54.81607437133789,68.0,-79.35576629638672,-13264.404296875,224.4228363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0681457519531,308.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18810.603515625,18000.0,0.0,0.0,0.2953150868415832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151255130767822,0.5151313543319702,-5.866550509381341e-06,0.0,0.0002997072588186,0.0,0.0,32.3582649230957,0.0,0.0,0.0,0.3789784908294678,4.0,0.0,1.0
568860,293.1905822753906,297.1499938964844,293.1499938964844,0.0983098968863487,-2261.031982421875,304.1513061523437,0.7140412330627441,0.1565565019845962,0.1427450627088546,294.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.4736741185188293,0.050000000745058,0.0492626875638961,293.3218688964844,297.1499938964844,293.1499938964844,0.2072055786848068,-3190.027099609375,304.1654968261719,0.8658192157745361,0.2849890291690826,0.2011773884296417,293.0380249023437,297.1499938964844,293.1499938964844,0.3517403602600097,-6586.5537109375,304.10675048828125,0.9990000128746032,0.5687956809997559,0.4172525703907013,293.2904968261719,297.1499938964844,293.1499938964844,0.0099923284724354,-3092.604736328125,302.00537109375,0.4736741185188293,0.050000000745058,0.2336809933185577,291.04425048828125,291.1499938964844,260.3378295898437,258.69732666015625,280.375732421875,294.5153503417969,291.0420837402344,1.0,0.2798449099063873,0.7060421109199524,0.7060421109199524,1.0,1.0,-1.2530771493911743,0.5186607241630554,0.7344164252281189,0.2216962575912475,0.0,0.0,0.5519033670425415,57.80270004272461,71.0,-47.57518768310547,-13401.4404296875,234.90773010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90728759765625,308.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.048828125,18000.0,0.0,0.0,0.2895226180553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297134518623352,0.5297192335128784,-5.738771960750455e-06,0.0,0.0002938286634162,0.0,0.0,32.95439529418945,0.0,0.0,0.0,0.3790573477745056,4.0,0.0,1.0
568920,293.1905822753906,297.1499938964844,293.1499938964844,0.0983098968863487,-2261.031982421875,304.1513061523437,0.7140412330627441,0.1565565019845962,0.1427450627088546,294.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.4736741185188293,0.050000000745058,0.0492626875638961,293.3218688964844,297.1499938964844,293.1499938964844,0.2072055786848068,-3190.027099609375,304.1654968261719,0.8658192157745361,0.2849890291690826,0.2011773884296417,293.0380249023437,297.1499938964844,293.1499938964844,0.3517403602600097,-6586.5537109375,304.10675048828125,0.9990000128746032,0.5687956809997559,0.4172525703907013,293.2904968261719,297.1499938964844,293.1499938964844,0.0099923284724354,-3092.604736328125,302.00537109375,0.4736741185188293,0.050000000745058,0.2336809933185577,291.04425048828125,291.1499938964844,260.3378295898437,258.69732666015625,280.375732421875,294.5153503417969,291.0420837402344,1.0,0.2798449099063873,0.7060421109199524,0.7060421109199524,1.0,1.0,-1.2530771493911743,0.5186607241630554,0.7344164252281189,0.2216962575912475,0.0,0.0,0.5519033670425415,57.80270004272461,71.0,-47.57518768310547,-13401.4404296875,234.90773010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90728759765625,308.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.048828125,18000.0,0.0,0.0,0.2895226180553436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297134518623352,0.5297192335128784,-5.738771960750455e-06,0.0,0.0002938286634162,0.0,0.0,32.95439529418945,0.0,0.0,0.0,0.3790573477745056,4.0,0.0,1.0
568980,293.190673828125,297.1499938964844,293.1499938964844,0.0977275222539901,-2250.440673828125,304.15185546875,0.705208420753479,0.1555046588182449,0.1418713927268982,294.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.4674132168292999,0.050000000745058,0.0493766441941261,293.3232421875,297.1499938964844,293.1499938964844,0.2035201489925384,-3144.919189453125,304.1664733886719,0.8528661131858826,0.2803556621074676,0.1980398744344711,293.0653076171875,297.1499938964844,293.1499938964844,0.3655537664890289,-6793.1083984375,304.0982360839844,0.9990000128746032,0.5661114454269409,0.4300088882446289,293.2946472167969,297.1499938964844,293.1499938964844,0.0099393799901008,-3086.806640625,301.9415283203125,0.4674132168292999,0.050000000745058,0.2342215329408645,291.0255432128906,291.1499938964844,260.3251342773437,258.6858215332031,280.3682556152344,294.5232238769531,291.0240783691406,1.0,0.2847964167594909,0.7054923176765442,0.7054923176765442,1.0,1.0,-1.2643598318099976,0.5235862135887146,0.740773618221283,0.2240274250507354,0.0,0.0,0.5698245167732239,60.85301971435547,74.0,-29.270490646362305,-13529.560546875,245.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60711669921875,308.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17079.47265625,18000.0,0.0,0.0,0.2860617637634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500062704086304,0.5500119924545288,-5.699604571418604e-06,0.0,0.0002903163258451,0.0,0.0,34.45935821533203,0.0,0.0,0.0,0.3824243247509002,4.0,0.0,1.0
569040,293.190673828125,297.1499938964844,293.1499938964844,0.0977275222539901,-2250.440673828125,304.15185546875,0.705208420753479,0.1555046588182449,0.1418713927268982,294.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.4674132168292999,0.050000000745058,0.0493766441941261,293.3232421875,297.1499938964844,293.1499938964844,0.2035201489925384,-3144.919189453125,304.1664733886719,0.8528661131858826,0.2803556621074676,0.1980398744344711,293.0653076171875,297.1499938964844,293.1499938964844,0.3655537664890289,-6793.1083984375,304.0982360839844,0.9990000128746032,0.5661114454269409,0.4300088882446289,293.2946472167969,297.1499938964844,293.1499938964844,0.0099393799901008,-3086.806640625,301.9415283203125,0.4674132168292999,0.050000000745058,0.2342215329408645,291.0255432128906,291.1499938964844,260.3251342773437,258.6858215332031,280.3682556152344,294.5232238769531,291.0240783691406,1.0,0.2847964167594909,0.7054923176765442,0.7054923176765442,1.0,1.0,-1.2643598318099976,0.5235862135887146,0.740773618221283,0.2240274250507354,0.0,0.0,0.5698245167732239,60.85301971435547,74.0,-29.270490646362305,-13529.560546875,245.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60711669921875,308.7223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17079.47265625,18000.0,0.0,0.0,0.2860617637634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500062704086304,0.5500119924545288,-5.699604571418604e-06,0.0,0.0002903163258451,0.0,0.0,34.45935821533203,0.0,0.0,0.0,0.3824243247509002,4.0,0.0,1.0
569100,293.18951416015625,297.1499938964844,293.1499938964844,0.0975404307246208,-2247.081787109375,304.15185546875,0.7011041641235352,0.1552160680294037,0.1415808200836181,294.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.4640553891658783,0.050000000745058,0.0494339279830455,293.32391357421875,297.1499938964844,293.1499938964844,0.2016354650259018,-3121.770263671875,304.1669006347656,0.8467217087745667,0.2780316174030304,0.1964661031961441,293.08062744140625,297.1499938964844,293.1499938964844,0.3724090158939361,-6894.46533203125,304.09521484375,0.9990000128746032,0.564171552658081,0.4362806677818298,293.29693603515625,297.1499938964844,293.1499938964844,0.0099100433290004,-3083.152587890625,301.9087829589844,0.4640553891658783,0.050000000745058,0.2344932705163955,291.0181579589844,291.1499938964844,260.3185729980469,258.67987060546875,280.364501953125,294.52734375,291.0168151855469,1.0,0.2872587442398071,0.7052174210548401,0.7052174210548401,1.0,1.0,-1.270045280456543,0.5260697603225708,0.7439755201339722,0.2252057641744613,0.0,0.0,0.5793584585189819,62.38725280761719,74.0,-24.27451515197754,-13591.0634765625,251.0833282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190673828125,308.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,16753.111328125,18000.0,0.0,0.0,0.2852150201797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561959981918335,0.5619656443595886,-5.706419869966339e-06,0.0,0.0002894569770433,0.0,0.0,35.51435852050781,0.0,0.0,0.0,0.3851422965526581,4.0,0.0,1.0
569160,293.1879272460937,297.1499938964844,293.1499938964844,0.0974601060152053,-2245.71826171875,304.1516418457031,0.6973353624343872,0.1550282984972,0.1414234936237335,294.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.4605946242809295,0.050000000745058,0.0494912751019001,293.3245544433594,297.1499938964844,293.1499938964844,0.1997368931770324,-3098.40673828125,304.1672668457031,0.8407875895500183,0.2757029831409454,0.1948888748884201,293.0968933105469,297.1499938964844,293.1499938964844,0.3792303502559662,-6994.6494140625,304.0927734375,0.9990000128746032,0.5618608593940735,0.442470520734787,293.2992858886719,297.1499938964844,293.1499938964844,0.0098793739452958,-3079.175048828125,301.87548828125,0.4605946242809295,0.050000000745058,0.2347653061151504,291.01129150390625,291.1499938964844,260.3119201660156,258.6737670898437,280.3607788085937,294.5315246582031,291.01007080078125,1.0,0.2897116839885711,0.704932451248169,0.704932451248169,1.0,1.0,-1.27578866481781,0.5285767316818237,0.7472119331359863,0.2263994812965393,0.0,0.0,0.5892950892448425,63.92448043823242,77.0,-21.170228958129883,-13651.8759765625,256.6150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21307373046875,308.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,16450.87109375,18000.0,0.0,0.0,0.2849434614181518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750289559364319,0.5750346779823303,-5.728276846639346e-06,0.0,0.0002891813928727,0.0,0.0,36.764610290527344,0.0,0.0,0.0,0.3884820640087127,4.0,0.0,1.0
569220,293.1841735839844,297.1499938964844,293.1499938964844,0.0974515676498413,-2245.812744140625,304.151123046875,0.690409243106842,0.154830053448677,0.1413014829158783,294.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.4540554583072662,0.050000000745058,0.0496066138148307,293.3257751464844,297.1499938964844,293.1499938964844,0.1959071159362793,-3051.14013671875,304.1679077148437,0.8294194936752319,0.2710325121879577,0.191725492477417,293.13104248046875,297.1499938964844,293.1499938964844,0.3928119540214538,-7192.3291015625,304.0892639160156,0.9990000128746032,0.5562860369682312,0.4546640813350677,293.30419921875,297.1499938964844,293.1499938964844,0.0098146442323923,-3070.380615234375,301.8072204589844,0.4540554583072662,0.050000000745058,0.2353124171495437,290.9988098144531,291.1499938964844,260.2982177734375,258.66119384765625,280.35333251953125,294.5399780273437,290.9977722167969,1.0,0.2945824265480041,0.7043625116348267,0.7043625116348267,1.0,1.0,-1.2872768640518188,0.5335907340049744,0.7536861300468445,0.2288004159927368,0.0,0.0,0.610306978225708,67.01663208007812,80.0,-17.385475158691406,-13773.5,267.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76812744140625,308.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,15896.744140625,18000.0,0.0,0.0,0.2860244512557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042654514312744,0.6042712926864624,-5.812330982735148e-06,0.0,0.0002902784617617,0.0,0.0,39.851104736328125,0.0,0.0,0.0,0.3968839347362518,4.0,0.0,1.0
569280,293.1841735839844,297.1499938964844,293.1499938964844,0.0974515676498413,-2245.812744140625,304.151123046875,0.690409243106842,0.154830053448677,0.1413014829158783,294.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.4540554583072662,0.050000000745058,0.0496066138148307,293.3257751464844,297.1499938964844,293.1499938964844,0.1959071159362793,-3051.14013671875,304.1679077148437,0.8294194936752319,0.2710325121879577,0.191725492477417,293.13104248046875,297.1499938964844,293.1499938964844,0.3928119540214538,-7192.3291015625,304.0892639160156,0.9990000128746032,0.5562860369682312,0.4546640813350677,293.30419921875,297.1499938964844,293.1499938964844,0.0098146442323923,-3070.380615234375,301.8072204589844,0.4540554583072662,0.050000000745058,0.2353124171495437,290.9988098144531,291.1499938964844,260.2982177734375,258.66119384765625,280.35333251953125,294.5399780273437,290.9977722167969,1.0,0.2945824265480041,0.7043625116348267,0.7043625116348267,1.0,1.0,-1.2872768640518188,0.5335907340049744,0.7536861300468445,0.2288004159927368,0.0,0.0,0.610306978225708,67.01663208007812,80.0,-17.385475158691406,-13773.5,267.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76812744140625,308.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,15896.744140625,18000.0,0.0,0.0,0.2860244512557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042654514312744,0.6042712926864624,-5.812330982735148e-06,0.0,0.0002902784617617,0.0,0.0,39.851104736328125,0.0,0.0,0.0,0.3968839347362518,4.0,0.0,1.0
569340,293.1796264648437,297.1499938964844,293.1499938964844,0.0976078063249588,-2248.9423828125,304.1504821777344,0.6842211484909058,0.1548846811056137,0.1413963437080383,294.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896850585937,0.4480467736721039,0.050000000745058,0.0497226640582084,293.3269348144531,297.1499938964844,293.1499938964844,0.1920260488986969,-3003.0244140625,304.1683959960937,0.8184666633605957,0.2663439810276031,0.1885498464107513,293.1666259765625,297.1499938964844,293.1499938964844,0.4062578678131103,-7385.85205078125,304.0871276855469,0.9990000128746032,0.5495553016662598,0.4666116237640381,293.3093566894531,297.1499938964844,293.1499938964844,0.009745018556714,-3060.299072265625,301.7368469238281,0.4480467736721039,0.050000000745058,0.235862910747528,290.9886169433594,291.1499938964844,260.2840881347656,258.6481628417969,280.3458251953125,294.54852294921875,290.9878234863281,1.0,0.2993984818458557,0.7037925720214844,0.7037925720214844,1.0,1.0,-1.2987202405929563,0.5385870337486267,0.7601332068443298,0.2312000691890716,0.0,0.0,0.632537841796875,70.12798309326172,83.0,-13.96154499053955,-13898.37890625,279.2903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,308.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15397.796875,18000.0,0.0,0.0,0.2890627980232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370850801467896,0.6370910406112671,-5.946891633357154e-06,0.0,0.0002933619834948,0.0,0.0,43.73550415039063,0.0,0.0,0.0,0.4074013829231262,4.0,0.0,1.0
569400,293.1796264648437,297.1499938964844,293.1499938964844,0.0976078063249588,-2248.9423828125,304.1504821777344,0.6842211484909058,0.1548846811056137,0.1413963437080383,294.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896850585937,0.4480467736721039,0.050000000745058,0.0497226640582084,293.3269348144531,297.1499938964844,293.1499938964844,0.1920260488986969,-3003.0244140625,304.1683959960937,0.8184666633605957,0.2663439810276031,0.1885498464107513,293.1666259765625,297.1499938964844,293.1499938964844,0.4062578678131103,-7385.85205078125,304.0871276855469,0.9990000128746032,0.5495553016662598,0.4666116237640381,293.3093566894531,297.1499938964844,293.1499938964844,0.009745018556714,-3060.299072265625,301.7368469238281,0.4480467736721039,0.050000000745058,0.235862910747528,290.9886169433594,291.1499938964844,260.2840881347656,258.6481628417969,280.3458251953125,294.54852294921875,290.9878234863281,1.0,0.2993984818458557,0.7037925720214844,0.7037925720214844,1.0,1.0,-1.2987202405929563,0.5385870337486267,0.7601332068443298,0.2312000691890716,0.0,0.0,0.632537841796875,70.12798309326172,83.0,-13.96154499053955,-13898.37890625,279.2903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,308.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15397.796875,18000.0,0.0,0.0,0.2890627980232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370850801467896,0.6370910406112671,-5.946891633357154e-06,0.0,0.0002933619834948,0.0,0.0,43.73550415039063,0.0,0.0,0.0,0.4074013829231262,4.0,0.0,1.0
569460,293.1730041503906,297.1499938964844,293.1499938964844,0.098066858947277,-2257.6796875,304.1495361328125,0.6790795922279358,0.1554723531007766,0.1418834328651428,294.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823913574219,0.4425629079341888,0.050000000745058,0.0498386770486831,293.3280334472656,297.1499938964844,293.1499938964844,0.1880793869495391,-2953.84130859375,304.1688537597656,0.8074949383735657,0.2616365551948547,0.1853608042001724,293.2037658691406,297.1499938964844,293.1499938964844,0.4194371104240417,-7573.52392578125,304.0861511230469,0.9990000128746032,0.5416061878204346,0.4782570302486419,293.31475830078125,297.1499938964844,293.1499938964844,0.0096695749089121,-3048.60400390625,301.6644592285156,0.4425629079341888,0.050000000745058,0.236413225531578,290.98175048828125,291.1499938964844,260.26953125,258.6346740722656,280.3383178710937,294.5570678710937,290.9813232421875,1.0,0.3041581511497497,0.7031903266906738,0.7031903266906738,1.0,1.0,-1.3102554082870483,0.5436200499534607,0.7666353583335876,0.2336172312498092,0.0,0.0,0.6554719805717468,73.24143981933594,71.0,-9.453655242919922,-14030.626953125,290.95184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671569824219,307.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,14957.2744140625,18000.0,0.0,0.0,0.2937456965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726810336112976,0.6726871728897095,-6.130381734692492e-06,0.0,0.0002981145516969,0.0,0.0,48.43728256225586,0.0,0.0,0.0,0.4197996854782104,4.0,0.0,1.0
569520,293.1730041503906,297.1499938964844,293.1499938964844,0.098066858947277,-2257.6796875,304.1495361328125,0.6790795922279358,0.1554723531007766,0.1418834328651428,294.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823913574219,0.4425629079341888,0.050000000745058,0.0498386770486831,293.3280334472656,297.1499938964844,293.1499938964844,0.1880793869495391,-2953.84130859375,304.1688537597656,0.8074949383735657,0.2616365551948547,0.1853608042001724,293.2037658691406,297.1499938964844,293.1499938964844,0.4194371104240417,-7573.52392578125,304.0861511230469,0.9990000128746032,0.5416061878204346,0.4782570302486419,293.31475830078125,297.1499938964844,293.1499938964844,0.0096695749089121,-3048.60400390625,301.6644592285156,0.4425629079341888,0.050000000745058,0.236413225531578,290.98175048828125,291.1499938964844,260.26953125,258.6346740722656,280.3383178710937,294.5570678710937,290.9813232421875,1.0,0.3041581511497497,0.7031903266906738,0.7031903266906738,1.0,1.0,-1.3102554082870483,0.5436200499534607,0.7666353583335876,0.2336172312498092,0.0,0.0,0.6554719805717468,73.24143981933594,71.0,-9.453655242919922,-14030.626953125,290.95184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671569824219,307.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,14957.2744140625,18000.0,0.0,0.0,0.2937456965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726810336112976,0.6726871728897095,-6.130381734692492e-06,0.0,0.0002981145516969,0.0,0.0,48.43728256225586,0.0,0.0,0.0,0.4197996854782104,4.0,0.0,1.0
569580,293.1664123535156,297.1499938964844,293.1499938964844,0.0985749661922454,-2266.95751953125,304.1488952636719,0.6806330680847168,0.1562322080135345,0.14262755215168,294.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.4428252279758453,0.050000000745058,0.0498328804969787,293.328857421875,297.1499938964844,293.1499938964844,0.1837154030799865,-2898.80908203125,304.1698608398437,0.8029420375823975,0.2569583058357239,0.1820901334285736,293.2336730957031,297.1499938964844,293.1499938964844,0.4198969602584839,-7568.64599609375,304.1072692871094,0.9990000128746032,0.5341441631317139,0.4776821434497833,293.3200378417969,297.1499938964844,293.1499938964844,0.0095479590818285,-3024.510498046875,301.5943298339844,0.4428252279758453,0.050000000745058,0.2363857328891754,290.9942626953125,291.1499938964844,260.2545166015625,258.6207580566406,280.34326171875,294.5655822753906,290.997802734375,1.0,0.3030151426792145,0.7025880217552185,0.7025880217552185,1.0,1.0,-1.3065029382705688,0.5417981147766113,0.7647048830986023,0.2325603514909744,0.0,0.0,0.6759295463562012,73.0361328125,59.0,23.87068748474121,-14076.5859375,288.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47784423828125,307.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,14652.5185546875,18000.0,0.0,0.0,0.2995773553848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091957330703735,0.7092021107673645,-6.367871719703544e-06,0.0,0.0003040329320356,0.0,0.0,53.89326477050781,0.0,0.0,0.0,0.433641642332077,4.0,0.0,1.0
569640,293.1664123535156,297.1499938964844,293.1499938964844,0.0985749661922454,-2266.95751953125,304.1488952636719,0.6806330680847168,0.1562322080135345,0.14262755215168,294.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908142089844,0.4428252279758453,0.050000000745058,0.0498328804969787,293.328857421875,297.1499938964844,293.1499938964844,0.1837154030799865,-2898.80908203125,304.1698608398437,0.8029420375823975,0.2569583058357239,0.1820901334285736,293.2336730957031,297.1499938964844,293.1499938964844,0.4198969602584839,-7568.64599609375,304.1072692871094,0.9990000128746032,0.5341441631317139,0.4776821434497833,293.3200378417969,297.1499938964844,293.1499938964844,0.0095479590818285,-3024.510498046875,301.5943298339844,0.4428252279758453,0.050000000745058,0.2363857328891754,290.9942626953125,291.1499938964844,260.2545166015625,258.6207580566406,280.34326171875,294.5655822753906,290.997802734375,1.0,0.3030151426792145,0.7025880217552185,0.7025880217552185,1.0,1.0,-1.3065029382705688,0.5417981147766113,0.7647048830986023,0.2325603514909744,0.0,0.0,0.6759295463562012,73.0361328125,59.0,23.87068748474121,-14076.5859375,288.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47784423828125,307.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,14652.5185546875,18000.0,0.0,0.0,0.2995773553848266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091957330703735,0.7092021107673645,-6.367871719703544e-06,0.0,0.0003040329320356,0.0,0.0,53.89326477050781,0.0,0.0,0.0,0.433641642332077,4.0,0.0,1.0
569700,293.1656494140625,297.1499938964844,293.1499938964844,0.0984355211257934,-2263.939453125,304.1493530273437,0.6829368472099304,0.1561736017465591,0.1426998674869537,294.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.4448037147521972,0.050000000745058,0.0497900061309337,293.32916259765625,297.1499938964844,293.1499938964844,0.1812467128038406,-2867.289794921875,304.1707458496094,0.8029063940048218,0.2546331882476806,0.1804363429546356,293.24053955078125,297.1499938964844,293.1499938964844,0.415360689163208,-7495.970703125,304.1233215332031,0.9990000128746032,0.5317279696464539,0.4734051823616028,293.322265625,297.1499938964844,293.1499938964844,0.0094670411199331,-3006.202880859375,301.5631408691406,0.4448037147521972,0.050000000745058,0.2361823469400406,291.01806640625,291.1499938964844,260.24688720703125,258.6136474609375,280.3502197265625,294.56982421875,291.0235595703125,1.0,0.3007472455501556,0.7022868990898132,0.7022868990898132,1.0,1.0,-1.2991780042648315,0.5384644269943237,0.7607135772705078,0.2307376712560653,0.0,0.0,0.682390570640564,71.83617401123047,59.0,49.73159408569336,-14061.9208984375,283.2504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3212585449219,307.6839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,14670.28515625,18000.0,0.0,0.0,0.302649587392807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254933714866638,0.7254998683929443,-6.513876542157959e-06,0.0,0.0003071508544962,0.0,0.0,56.70816040039063,0.0,0.0,0.0,0.4405935406684875,4.0,0.0,1.0
569760,293.1672058105469,297.1499938964844,293.1499938964844,0.0979035049676895,-2253.4169921875,304.15045166015625,0.6857191920280457,0.1556771248579025,0.1423990130424499,294.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.4478369057178497,0.050000000745058,0.0497269555926322,293.32940673828125,297.1499938964844,293.1499938964844,0.1786257177591323,-2833.60986328125,304.1717529296875,0.8040800094604492,0.2523160874843597,0.1787732392549514,293.241455078125,297.1499938964844,293.1499938964844,0.4082487225532532,-7385.8076171875,304.1410827636719,0.9990000128746032,0.5303969383239746,0.4670441448688507,293.3240966796875,297.1499938964844,293.1499938964844,0.0093770315870642,-2984.757568359375,301.5348815917969,0.4478369057178497,0.050000000745058,0.2358832657337188,291.0517883300781,291.1499938964844,260.2391662597656,258.6064453125,280.3593139648437,294.57403564453125,291.0591125488281,1.0,0.2975139915943146,0.7020390033721924,0.7020390033721924,1.0,1.0,-1.288752794265747,0.5337682962417603,0.7549844980239868,0.2282026559114456,0.0,0.0,0.6856071352958679,70.07827758789062,47.0,76.41039276123047,-14023.2919921875,275.1478881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1972961425781,307.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,14829.78515625,18000.0,0.0,0.0,0.3056772351264953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394119501113892,0.739418625831604,-6.673762072750833e-06,0.0,0.0003102235205005,0.0,0.0,59.41540145874024,0.0,0.0,0.0,0.447165310382843,4.0,0.0,1.0
569820,293.1768493652344,297.1499938964844,293.1499938964844,0.0955674797296524,-2208.134521484375,304.1542358398437,0.6921242475509644,0.1533041149377823,0.1405231356620788,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4570306241512298,0.050000000745058,0.049552958458662,293.3297424316406,297.1499938964844,293.1499938964844,0.1730038374662399,-2760.7421875,304.1738586425781,0.8096482753753662,0.2477052062749862,0.1754280775785446,293.22540283203125,297.1499938964844,293.1499938964844,0.3874218165874481,-7069.3388671875,304.1788024902344,0.9990000128746032,0.531284511089325,0.4490219950675964,293.3261108398437,297.1499938964844,293.1499938964844,0.0091772908344864,-2934.27734375,301.4877624511719,0.4570306241512298,0.050000000745058,0.2350579053163528,291.1459655761719,291.1499938964844,260.2234191894531,258.5918273925781,280.3836975097656,294.58203125,291.1566467285156,1.0,0.2885566055774688,0.7015432715415955,0.7015432715415955,1.0,1.0,-1.2596575021743774,0.5207443237304688,0.7389131784439087,0.2212242633104324,0.0,0.0,0.6802152395248413,65.229736328125,50.0,126.99390411376952,-13872.759765625,253.2401733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06207275390625,307.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,15636.787109375,18000.0,0.0,0.0,0.3111622929573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567465305328369,0.7567535638809204,-7.013757112872554e-06,0.0,0.0003157901810482,0.0,0.0,63.8535041809082,0.0,0.0,0.0,0.4578039944171905,4.0,0.0,1.0
569880,293.1768493652344,297.1499938964844,293.1499938964844,0.0955674797296524,-2208.134521484375,304.1542358398437,0.6921242475509644,0.1533041149377823,0.1405231356620788,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4570306241512298,0.050000000745058,0.049552958458662,293.3297424316406,297.1499938964844,293.1499938964844,0.1730038374662399,-2760.7421875,304.1738586425781,0.8096482753753662,0.2477052062749862,0.1754280775785446,293.22540283203125,297.1499938964844,293.1499938964844,0.3874218165874481,-7069.3388671875,304.1788024902344,0.9990000128746032,0.531284511089325,0.4490219950675964,293.3261108398437,297.1499938964844,293.1499938964844,0.0091772908344864,-2934.27734375,301.4877624511719,0.4570306241512298,0.050000000745058,0.2350579053163528,291.1459655761719,291.1499938964844,260.2234191894531,258.5918273925781,280.3836975097656,294.58203125,291.1566467285156,1.0,0.2885566055774688,0.7015432715415955,0.7015432715415955,1.0,1.0,-1.2596575021743774,0.5207443237304688,0.7389131784439087,0.2212242633104324,0.0,0.0,0.6802152395248413,65.229736328125,50.0,126.99390411376952,-13872.759765625,253.2401733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06207275390625,307.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,15636.787109375,18000.0,0.0,0.0,0.3111622929573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567465305328369,0.7567535638809204,-7.013757112872554e-06,0.0,0.0003157901810482,0.0,0.0,63.8535041809082,0.0,0.0,0.0,0.4578039944171905,4.0,0.0,1.0
569940,293.1903381347656,297.1499938964844,293.1499938964844,0.0921688303351402,-2142.814453125,304.158447265625,0.6932447552680969,0.1498828083276748,0.1374478191137313,294.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.4635429084300995,0.050000000745058,0.049442633986473,293.330078125,297.1499938964844,293.1499938964844,0.1673525720834732,-2686.990966796875,304.17529296875,0.8116920590400696,0.2430802285671234,0.1721307188272476,293.1956787109375,297.1499938964844,293.1499938964844,0.371732622385025,-6835.1533203125,304.1947021484375,0.9990000128746032,0.5354006290435791,0.4372048377990722,293.326416015625,297.1499938964844,293.1499938964844,0.0089968116953969,-2886.438232421875,301.4483642578125,0.4635429084300995,0.050000000745058,0.2345345765352249,291.2530822753906,291.1499938964844,260.20733642578125,258.57684326171875,280.402099609375,294.58941650390625,291.26220703125,1.0,0.2827439904212951,0.7010475397109985,0.7010475397109985,1.0,1.0,-1.237055420875549,0.5106767416000366,0.7263787388801575,0.2156717330217361,0.0,0.0,0.6590891480445862,62.09584045410156,53.0,137.12362670898438,-13717.4404296875,238.13824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0802307128906,307.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17137.857421875,18000.0,0.0,0.0,0.3153420090675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539965510368347,0.7540038824081421,-7.327995263040066e-06,0.0,0.0003200320643372,0.0,0.0,65.65534210205078,0.0,0.0,0.0,0.4626362323760986,4.0,0.0,1.0
