time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1903381347656,297.1499938964844,293.1499938964844,0.0921688303351402,-2142.814453125,304.158447265625,0.6932447552680969,0.1498828083276748,0.1374478191137313,294.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.4635429084300995,0.050000000745058,0.049442633986473,293.330078125,297.1499938964844,293.1499938964844,0.1673525720834732,-2686.990966796875,304.17529296875,0.8116920590400696,0.2430802285671234,0.1721307188272476,293.1956787109375,297.1499938964844,293.1499938964844,0.371732622385025,-6835.1533203125,304.1947021484375,0.9990000128746032,0.5354006290435791,0.4372048377990722,293.326416015625,297.1499938964844,293.1499938964844,0.0089968116953969,-2886.438232421875,301.4483642578125,0.4635429084300995,0.050000000745058,0.2345345765352249,291.2530822753906,291.1499938964844,260.20733642578125,258.57684326171875,280.402099609375,294.58941650390625,291.26220703125,1.0,0.2827439904212951,0.7010475397109985,0.7010475397109985,1.0,1.0,-1.237055420875549,0.5106767416000366,0.7263787388801575,0.2156717330217361,0.0,0.0,0.6590891480445862,62.09584045410156,53.0,137.12362670898438,-13717.4404296875,238.13824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0802307128906,307.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17137.857421875,18000.0,0.0,0.0,0.3153420090675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539965510368347,0.7540038824081421,-7.327995263040066e-06,0.0,0.0003200320643372,0.0,0.0,65.65534210205078,0.0,0.0,0.0,0.4626362323760986,4.0,0.0,1.0
570060,293.1976623535156,297.1499938964844,293.1499938964844,0.0894097685813903,-2090.219970703125,304.16015625,0.6920759677886963,0.1473591029644012,0.1348052769899368,294.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.4669840633869171,0.050000000745058,0.0493844151496887,293.330322265625,297.1499938964844,293.1499938964844,0.1623211801052093,-2621.406982421875,304.1752014160156,0.8105059862136841,0.2384683787822723,0.1688655018806457,293.1709899902344,297.1499938964844,293.1499938964844,0.3623683750629425,-6698.470703125,304.1950988769531,0.9990000128746032,0.5392648577690125,0.4308356642723083,293.325927734375,297.1499938964844,293.1499938964844,0.0088552767410874,-2850.106689453125,301.4046325683594,0.4669840633869171,0.050000000745058,0.2342583984136581,291.3264465332031,291.1499938964844,260.1909484863281,258.5616149902344,280.4111328125,294.59576416015625,291.3314208984375,1.0,0.2791806161403656,0.7009081840515137,0.7009081840515137,1.0,1.0,-1.221914529800415,0.5040124654769897,0.7179020643234253,0.2119602411985397,0.0,0.0,0.6302146911621094,60.39608001708984,56.0,99.5573959350586,-13552.9482421875,229.10763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2239990234375,307.7924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18905.927734375,18000.0,0.0,0.0,0.3179325461387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304379343986511,0.7304454445838928,-7.515481229347642e-06,0.0,0.0003226611297577,0.0,0.0,63.91732406616211,0.0,0.0,0.0,0.460089236497879,4.0,0.0,1.0
570120,293.1976623535156,297.1499938964844,293.1499938964844,0.0894097685813903,-2090.219970703125,304.16015625,0.6920759677886963,0.1473591029644012,0.1348052769899368,294.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.4669840633869171,0.050000000745058,0.0493844151496887,293.330322265625,297.1499938964844,293.1499938964844,0.1623211801052093,-2621.406982421875,304.1752014160156,0.8105059862136841,0.2384683787822723,0.1688655018806457,293.1709899902344,297.1499938964844,293.1499938964844,0.3623683750629425,-6698.470703125,304.1950988769531,0.9990000128746032,0.5392648577690125,0.4308356642723083,293.325927734375,297.1499938964844,293.1499938964844,0.0088552767410874,-2850.106689453125,301.4046325683594,0.4669840633869171,0.050000000745058,0.2342583984136581,291.3264465332031,291.1499938964844,260.1909484863281,258.5616149902344,280.4111328125,294.59576416015625,291.3314208984375,1.0,0.2791806161403656,0.7009081840515137,0.7009081840515137,1.0,1.0,-1.221914529800415,0.5040124654769897,0.7179020643234253,0.2119602411985397,0.0,0.0,0.6302146911621094,60.39608001708984,56.0,99.5573959350586,-13552.9482421875,229.10763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2239990234375,307.7924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18905.927734375,18000.0,0.0,0.0,0.3179325461387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304379343986511,0.7304454445838928,-7.515481229347642e-06,0.0,0.0003226611297577,0.0,0.0,63.91732406616211,0.0,0.0,0.0,0.460089236497879,4.0,0.0,1.0
570180,293.19647216796875,297.1499938964844,293.1499938964844,0.088237352669239,-2068.266357421875,304.1586608886719,0.6914994716644287,0.146385833621025,0.1336430460214615,294.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507080078125,0.4683850407600403,0.050000000745058,0.0493598841130733,293.3299560546875,297.1499938964844,293.1499938964844,0.1581488847732544,-2567.37939453125,304.1737365722656,0.8071161508560181,0.2339781820774078,0.1656981855630874,293.15789794921875,297.1499938964844,293.1499938964844,0.3581311404705047,-6640.22607421875,304.1869506835937,0.9990000128746032,0.541406512260437,0.4281215965747833,293.3251647949219,297.1499938964844,293.1499938964844,0.0087534254416823,-2826.91943359375,301.35205078125,0.4683850407600403,0.050000000745058,0.2341420352458953,291.3515625,291.1499938964844,260.1742553710937,258.5461120605469,280.4134521484375,294.6006164550781,291.3513488769531,1.0,0.2774377167224884,0.7007688283920288,0.7007688283920288,1.0,1.0,-1.213288187980652,0.5002386569976807,0.7130494713783264,0.2097438722848892,0.0,0.0,0.6010936498641968,59.64542007446289,59.0,36.969459533691406,-13381.029296875,224.4942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4673156738281,307.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20387.201171875,18000.0,0.0,0.0,0.3187435567378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918800473213196,0.6918875575065613,-7.517445283156121e-06,0.0,0.000323484186083,0.0,0.0,59.17719650268555,0.0,0.0,0.0,0.4509698152542114,4.0,0.0,1.0
570240,293.19647216796875,297.1499938964844,293.1499938964844,0.088237352669239,-2068.266357421875,304.1586608886719,0.6914994716644287,0.146385833621025,0.1336430460214615,294.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507080078125,0.4683850407600403,0.050000000745058,0.0493598841130733,293.3299560546875,297.1499938964844,293.1499938964844,0.1581488847732544,-2567.37939453125,304.1737365722656,0.8071161508560181,0.2339781820774078,0.1656981855630874,293.15789794921875,297.1499938964844,293.1499938964844,0.3581311404705047,-6640.22607421875,304.1869506835937,0.9990000128746032,0.541406512260437,0.4281215965747833,293.3251647949219,297.1499938964844,293.1499938964844,0.0087534254416823,-2826.91943359375,301.35205078125,0.4683850407600403,0.050000000745058,0.2341420352458953,291.3515625,291.1499938964844,260.1742553710937,258.5461120605469,280.4134521484375,294.6006164550781,291.3513488769531,1.0,0.2774377167224884,0.7007688283920288,0.7007688283920288,1.0,1.0,-1.213288187980652,0.5002386569976807,0.7130494713783264,0.2097438722848892,0.0,0.0,0.6010936498641968,59.64542007446289,59.0,36.969459533691406,-13381.029296875,224.4942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4673156738281,307.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20387.201171875,18000.0,0.0,0.0,0.3187435567378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918800473213196,0.6918875575065613,-7.517445283156121e-06,0.0,0.000323484186083,0.0,0.0,59.17719650268555,0.0,0.0,0.0,0.4509698152542114,4.0,0.0,1.0
570300,293.1952819824219,297.1499938964844,293.1499938964844,0.0879923179745674,-2063.9462890625,304.15753173828125,0.6909549832344055,0.1460282504558563,0.1333009004592895,294.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34722900390625,0.4684619605541229,0.050000000745058,0.0493585392832756,293.32965087890625,297.1499938964844,293.1499938964844,0.1563693732023239,-2544.5234375,304.1726379394531,0.8046305775642395,0.2317557334899902,0.1641449928283691,293.1545715332031,297.1499938964844,293.1499938964844,0.3578092753887176,-6638.4052734375,304.1808166503906,0.9990000128746032,0.5419653654098511,0.427970677614212,293.32476806640625,297.1499938964844,293.1499938964844,0.0087160877883434,-2820.05859375,301.3217468261719,0.4684619605541229,0.050000000745058,0.2341356575489044,291.34539794921875,291.1499938964844,260.1658020019531,258.5382995605469,280.4128112792969,294.6026306152344,291.34295654296875,1.0,0.2771289348602295,0.7006991505622864,0.7006991505622864,1.0,1.0,-1.2108217477798462,0.4991666376590729,0.7116551399230957,0.2090613394975662,0.0,0.0,0.5886255502700806,59.57350540161133,59.0,4.454377174377441,-13299.34375,223.4789428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164245605469,307.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20859.21484375,18000.0,0.0,0.0,0.3184695541858673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705771088600159,0.6705845594406128,-7.447941243299283e-06,0.0,0.000323206098983,0.0,0.0,56.22562026977539,0.0,0.0,0.0,0.444810539484024,4.0,0.0,1.0
570360,293.1941223144531,297.1499938964844,293.1499938964844,0.0878496021032333,-2061.662841796875,304.15643310546875,0.6900568008422852,0.1456838101148605,0.132991224527359,294.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.4681726098060608,0.050000000745058,0.0493636764585971,293.329345703125,297.1499938964844,293.1499938964844,0.1547372341156005,-2523.659423828125,304.1715087890625,0.801669180393219,0.2295375317335128,0.1626016199588775,293.1529235839844,297.1499938964844,293.1499938964844,0.3585307896137237,-6652.2763671875,304.17388916015625,0.9990000128746032,0.5422325730323792,0.4285379648208618,293.324462890625,297.1499938964844,293.1499938964844,0.0086857425048947,-2815.647216796875,301.2890930175781,0.4681726098060608,0.050000000745058,0.2341600358486175,291.3294677734375,291.1499938964844,260.1573181152344,258.5304260253906,280.41168212890625,294.6045227050781,291.3253479003906,1.0,0.2771381139755249,0.7005693912506104,0.7005693912506104,1.0,1.0,-1.2093130350112915,0.4985019564628601,0.7108111381530762,0.2085874080657959,0.0,0.0,0.5782186985015869,59.67961120605469,62.0,-24.099252700805664,-13226.57421875,223.1683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772521972656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21118.54296875,18000.0,0.0,0.0,0.3177674412727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499707102775574,0.6499780416488647,-7.341344826272689e-06,0.0,0.0003224935499019,0.0,0.0,53.22729110717773,0.0,0.0,0.0,0.4381867349147796,4.0,0.0,1.0
570420,293.1920166015625,297.1499938964844,293.1499938964844,0.0877186134457588,-2060.16748046875,304.1545104980469,0.6872569918632507,0.1449914872646331,0.1323979347944259,294.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4666250646114349,0.050000000745058,0.0493907555937767,293.3288269042969,297.1499938964844,293.1499938964844,0.1517220139503479,-2485.216064453125,304.1693725585937,0.7945481538772583,0.2250998467206955,0.1595296412706375,293.154052734375,297.1499938964844,293.1499938964844,0.3624787330627441,-6717.0810546875,304.15936279296875,0.9990000128746032,0.5419390797615051,0.4315209090709686,293.32427978515625,297.1499938964844,293.1499938964844,0.0086375242099165,-2811.1796875,301.2186889648437,0.4666250646114349,0.050000000745058,0.2342884689569473,291.2801818847656,291.1499938964844,260.1401062011719,258.5145263671875,280.4075012207031,294.6080017089844,291.2745666503906,1.0,0.2779664993286133,0.7003098726272583,0.7003098726272583,1.0,1.0,-1.208679437637329,0.498215913772583,0.7104635834693909,0.2081980258226394,0.0,0.0,0.5639867782592773,60.35169219970703,65.0,-61.60317611694336,-13123.1611328125,224.32879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,308.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21079.58984375,18000.0,0.0,0.0,0.315256804227829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614860475063324,0.6148675680160522,-7.062865734042134e-06,0.0,0.0003199455968569,0.0,0.0,47.80805206298828,0.0,0.0,0.0,0.4251037836074829,4.0,0.0,1.0
570480,293.1920166015625,297.1499938964844,293.1499938964844,0.0877186134457588,-2060.16748046875,304.1545104980469,0.6872569918632507,0.1449914872646331,0.1323979347944259,294.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4666250646114349,0.050000000745058,0.0493907555937767,293.3288269042969,297.1499938964844,293.1499938964844,0.1517220139503479,-2485.216064453125,304.1693725585937,0.7945481538772583,0.2250998467206955,0.1595296412706375,293.154052734375,297.1499938964844,293.1499938964844,0.3624787330627441,-6717.0810546875,304.15936279296875,0.9990000128746032,0.5419390797615051,0.4315209090709686,293.32427978515625,297.1499938964844,293.1499938964844,0.0086375242099165,-2811.1796875,301.2186889648437,0.4666250646114349,0.050000000745058,0.2342884689569473,291.2801818847656,291.1499938964844,260.1401062011719,258.5145263671875,280.4075012207031,294.6080017089844,291.2745666503906,1.0,0.2779664993286133,0.7003098726272583,0.7003098726272583,1.0,1.0,-1.208679437637329,0.498215913772583,0.7104635834693909,0.2081980258226394,0.0,0.0,0.5639867782592773,60.35169219970703,65.0,-61.60317611694336,-13123.1611328125,224.32879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,308.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21079.58984375,18000.0,0.0,0.0,0.315256804227829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614860475063324,0.6148675680160522,-7.062865734042134e-06,0.0,0.0003199455968569,0.0,0.0,47.80805206298828,0.0,0.0,0.0,0.4251037836074829,4.0,0.0,1.0
570540,293.1903381347656,297.1499938964844,293.1499938964844,0.0876215770840644,-2059.291748046875,304.1531982421875,0.6833398938179016,0.1442665308713913,0.1317996680736541,294.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.4639252126216888,0.050000000745058,0.0494365245103836,293.32843017578125,297.1499938964844,293.1499938964844,0.1487748175859451,-2447.4404296875,304.1678466796875,0.7861657738685608,0.220650315284729,0.1564646065235138,293.16033935546875,297.1499938964844,293.1499938964844,0.3688240945339203,-6816.326171875,304.1457214355469,0.9990000128746032,0.5405724048614502,0.4365196526050567,293.3246765136719,297.1499938964844,293.1499938964844,0.0085941450670361,-2808.212158203125,301.14501953125,0.4639252126216888,0.050000000745058,0.2345055937767028,291.22576904296875,291.1499938964844,260.1226501464844,258.4984741210937,280.4013366699219,294.6114807128906,291.2205810546875,1.0,0.2796758413314819,0.7000503540039062,0.7000503540039062,1.0,1.0,-1.210597038269043,0.4990452229976654,0.7115517854690552,0.2084165215492248,0.0,0.0,0.5575565099716187,61.53425216674805,68.0,-71.59315490722656,-13084.0859375,227.43963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419921875,308.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20561.703125,18000.0,0.0,0.0,0.3116861879825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905820727348328,0.5905888080596924,-6.768026651116088e-06,0.0,0.0003163218498229,0.0,0.0,43.71404266357422,0.0,0.0,0.0,0.4139716327190399,4.0,0.0,1.0
570600,293.1903381347656,297.1499938964844,293.1499938964844,0.0876215770840644,-2059.291748046875,304.1531982421875,0.6833398938179016,0.1442665308713913,0.1317996680736541,294.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.4639252126216888,0.050000000745058,0.0494365245103836,293.32843017578125,297.1499938964844,293.1499938964844,0.1487748175859451,-2447.4404296875,304.1678466796875,0.7861657738685608,0.220650315284729,0.1564646065235138,293.16033935546875,297.1499938964844,293.1499938964844,0.3688240945339203,-6816.326171875,304.1457214355469,0.9990000128746032,0.5405724048614502,0.4365196526050567,293.3246765136719,297.1499938964844,293.1499938964844,0.0085941450670361,-2808.212158203125,301.14501953125,0.4639252126216888,0.050000000745058,0.2345055937767028,291.22576904296875,291.1499938964844,260.1226501464844,258.4984741210937,280.4013366699219,294.6114807128906,291.2205810546875,1.0,0.2796758413314819,0.7000503540039062,0.7000503540039062,1.0,1.0,-1.210597038269043,0.4990452229976654,0.7115517854690552,0.2084165215492248,0.0,0.0,0.5575565099716187,61.53425216674805,68.0,-71.59315490722656,-13084.0859375,227.43963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419921875,308.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20561.703125,18000.0,0.0,0.0,0.3116861879825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905820727348328,0.5905888080596924,-6.768026651116088e-06,0.0,0.0003163218498229,0.0,0.0,43.71404266357422,0.0,0.0,0.0,0.4139716327190399,4.0,0.0,1.0
570660,293.1891174316406,297.1499938964844,293.1499938964844,0.0874382779002189,-2056.61328125,304.1524353027344,0.6785799860954285,0.1434925198554992,0.1311746537685394,294.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4602612555027008,0.050000000745058,0.049497365951538,293.3281555175781,297.1499938964844,293.1499938964844,0.1457147151231765,-2407.777099609375,304.1670227050781,0.776913583278656,0.2161861062049865,0.1534001976251602,293.17095947265625,297.1499938964844,293.1499938964844,0.3767247796058655,-6936.82958984375,304.134033203125,0.9990000128746032,0.5381624698638916,0.4430781900882721,293.3258056640625,297.1499938964844,293.1499938964844,0.0085468012839555,-2803.518798828125,301.0708312988281,0.4602612555027008,0.050000000745058,0.2347941994667053,291.1798400878906,291.1499938964844,260.10504150390625,258.4822998046875,280.3946533203125,294.6151428222656,291.17584228515625,1.0,0.2820678055286407,0.699679970741272,0.699679970741272,1.0,1.0,-1.2144595384597778,0.5006958246231079,0.7137637734413147,0.209080085158348,0.0,0.0,0.556773841381073,63.12702560424805,71.0,-63.18473434448242,-13098.4111328125,232.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19870.001953125,18000.0,0.0,0.0,0.3076201677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765364170074463,0.5765429139137268,-6.5120530052809045e-06,0.0,0.0003121953632216,0.0,0.0,40.993350982666016,0.0,0.0,0.0,0.4056856632232666,4.0,0.0,1.0
570720,293.1891174316406,297.1499938964844,293.1499938964844,0.0874382779002189,-2056.61328125,304.1524353027344,0.6785799860954285,0.1434925198554992,0.1311746537685394,294.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4602612555027008,0.050000000745058,0.049497365951538,293.3281555175781,297.1499938964844,293.1499938964844,0.1457147151231765,-2407.777099609375,304.1670227050781,0.776913583278656,0.2161861062049865,0.1534001976251602,293.17095947265625,297.1499938964844,293.1499938964844,0.3767247796058655,-6936.82958984375,304.134033203125,0.9990000128746032,0.5381624698638916,0.4430781900882721,293.3258056640625,297.1499938964844,293.1499938964844,0.0085468012839555,-2803.518798828125,301.0708312988281,0.4602612555027008,0.050000000745058,0.2347941994667053,291.1798400878906,291.1499938964844,260.10504150390625,258.4822998046875,280.3946533203125,294.6151428222656,291.17584228515625,1.0,0.2820678055286407,0.699679970741272,0.699679970741272,1.0,1.0,-1.2144595384597778,0.5006958246231079,0.7137637734413147,0.209080085158348,0.0,0.0,0.556773841381073,63.12702560424805,71.0,-63.18473434448242,-13098.4111328125,232.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19870.001953125,18000.0,0.0,0.0,0.3076201677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765364170074463,0.5765429139137268,-6.5120530052809045e-06,0.0,0.0003121953632216,0.0,0.0,40.993350982666016,0.0,0.0,0.0,0.4056856632232666,4.0,0.0,1.0
570780,293.1883544921875,297.1499938964844,293.1499938964844,0.0871340483427047,-2051.460693359375,304.15216064453125,0.6732252836227417,0.1426620930433273,0.1305117160081863,294.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4560725390911102,0.050000000745058,0.0495703853666782,293.3279724121094,297.1499938964844,293.1499938964844,0.142505407333374,-2365.712890625,304.16668701171875,0.7671513557434082,0.2117109447717666,0.1503358483314514,293.1852111816406,297.1499938964844,293.1499938964844,0.3856930732727051,-7071.1630859375,304.1244506835937,0.9990000128746032,0.5347504615783691,0.4508240818977356,293.3275756835937,297.1499938964844,293.1499938964844,0.0084927063435316,-2796.144775390625,300.99688720703125,0.4560725390911102,0.050000000745058,0.2351405620574951,291.1458435058594,291.1499938964844,260.08721923828125,258.466064453125,280.3871765136719,294.6191711425781,291.1430053710937,1.0,0.2849820554256439,0.6993096470832825,0.6993096470832825,1.0,1.0,-1.2197861671447754,0.5029816031455994,0.7168045043945312,0.210106760263443,0.0,0.0,0.5597192049026489,65.05012512207031,74.0,-48.61796951293945,-13147.1884765625,238.01007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280334472656,308.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19188.099609375,18000.0,0.0,0.0,0.303587943315506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570601224899292,0.5706075429916382,-6.316499366221251e-06,0.0,0.0003081031609326,0.0,0.0,39.41876983642578,0.0,0.0,0.0,0.4002856314182281,4.0,0.0,1.0
570840,293.1883544921875,297.1499938964844,293.1499938964844,0.0871340483427047,-2051.460693359375,304.15216064453125,0.6732252836227417,0.1426620930433273,0.1305117160081863,294.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4560725390911102,0.050000000745058,0.0495703853666782,293.3279724121094,297.1499938964844,293.1499938964844,0.142505407333374,-2365.712890625,304.16668701171875,0.7671513557434082,0.2117109447717666,0.1503358483314514,293.1852111816406,297.1499938964844,293.1499938964844,0.3856930732727051,-7071.1630859375,304.1244506835937,0.9990000128746032,0.5347504615783691,0.4508240818977356,293.3275756835937,297.1499938964844,293.1499938964844,0.0084927063435316,-2796.144775390625,300.99688720703125,0.4560725390911102,0.050000000745058,0.2351405620574951,291.1458435058594,291.1499938964844,260.08721923828125,258.466064453125,280.3871765136719,294.6191711425781,291.1430053710937,1.0,0.2849820554256439,0.6993096470832825,0.6993096470832825,1.0,1.0,-1.2197861671447754,0.5029816031455994,0.7168045043945312,0.210106760263443,0.0,0.0,0.5597192049026489,65.05012512207031,74.0,-48.61796951293945,-13147.1884765625,238.01007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280334472656,308.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19188.099609375,18000.0,0.0,0.0,0.303587943315506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570601224899292,0.5706075429916382,-6.316499366221251e-06,0.0,0.0003081031609326,0.0,0.0,39.41876983642578,0.0,0.0,0.0,0.4002856314182281,4.0,0.0,1.0
570900,293.1878356933594,297.1499938964844,293.1499938964844,0.0869524255394935,-2048.27197265625,304.152099609375,0.6704234480857849,0.1422779709100723,0.1301796734333038,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4538622498512268,0.050000000745058,0.0496106669306755,293.3279113769531,297.1499938964844,293.1499938964844,0.1408561468124389,-2343.9423828125,304.1666564941406,0.762181282043457,0.2094714343547821,0.148804560303688,293.1936340332031,297.1499938964844,293.1499938964844,0.3904887735843658,-7142.20654296875,304.1203918457031,0.9990000128746032,0.5326507091522217,0.4550409018993377,293.32867431640625,297.1499938964844,293.1499938964844,0.008463536389172,-2791.593994140625,300.9598693847656,0.4538622498512268,0.050000000745058,0.2353316396474838,291.1326599121094,291.1499938964844,260.0782470703125,258.4579162597656,280.3832397460937,294.6213073730469,291.1302795410156,1.0,0.2865938544273376,0.6991244554519653,0.6991244554519653,1.0,1.0,-1.222888469696045,0.5043150186538696,0.7185735106468201,0.210731491446495,0.0,0.0,0.5622003674507141,66.11392974853516,74.0,-41.62981414794922,-13179.494140625,241.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87408447265625,308.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18874.9140625,18000.0,0.0,0.0,0.3017225563526153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700691342353821,0.5700753331184387,-6.241987648536451e-06,0.0,0.0003062100440729,0.0,0.0,38.984413146972656,0.0,0.0,0.0,0.3985755443572998,4.0,0.0,1.0
570960,293.1861877441406,297.1499938964844,293.1499938964844,0.086853802204132,-2046.6209716796875,304.1518859863281,0.6678017377853394,0.1421162188053131,0.1299666166305542,294.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4516240060329437,0.050000000745058,0.0496527962386608,293.32781982421875,297.1499938964844,293.1499938964844,0.1391859352588653,-2321.804931640625,304.1666564941406,0.7572136521339417,0.2072318196296692,0.1472740471363067,293.2035522460937,297.1499938964844,293.1499938964844,0.3954315483570099,-7214.93896484375,304.1167907714844,0.9990000128746032,0.5301514863967896,0.4594099819660187,293.3299255371094,297.1499938964844,293.1499938964844,0.008432981558144,-2786.52783203125,300.9226989746094,0.4516240060329437,0.050000000745058,0.2355314940214157,291.1214599609375,291.1499938964844,260.0692443847656,258.44976806640625,280.3793334960937,294.6235046386719,291.1194152832031,1.0,0.2882930636405945,0.6989051103591919,0.6989051103591919,1.0,1.0,-1.2263301610946655,0.5057880878448486,0.7205420136451721,0.2114327400922775,0.0,0.0,0.5652332901954651,67.229736328125,62.0,-35.62382125854492,-13215.697265625,244.9496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89715576171875,308.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18583.79296875,18000.0,0.0,0.0,0.3000176548957824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709207057952881,0.5709268450737,-6.182050128700212e-06,0.0,0.0003044797922484,0.0,0.0,38.75262069702149,0.0,0.0,0.0,0.3974658846855163,4.0,0.0,1.0
571020,293.1826171875,297.1499938964844,293.1499938964844,0.086730383336544,-2044.3907470703125,304.1514892578125,0.6690131425857544,0.1419334560632705,0.1298085153102874,294.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4531202018260956,0.050000000745058,0.0496244989335536,293.3274230957031,297.1499938964844,293.1499938964844,0.1355489790439605,-2273.0439453125,304.1672058105469,0.7535260319709778,0.202806606888771,0.144152894616127,293.2188720703125,297.1499938964844,293.1499938964844,0.3934241235256195,-7178.57763671875,304.1318359375,0.9990000128746032,0.5256552696228027,0.4564784169197082,293.3323669433594,297.1499938964844,293.1499938964844,0.0083381859585642,-2766.014892578125,300.8525085449219,0.4531202018260956,0.050000000745058,0.2353972494602203,291.1176147460937,291.1499938964844,260.0511474609375,258.4334411621094,280.3826599121094,294.62799072265625,291.11968994140625,1.0,0.2860080897808075,0.6984665393829346,0.6984665393829346,1.0,1.0,-1.2186893224716189,0.5023236274719238,0.7163656949996948,0.209524393081665,0.0,0.0,0.5703220963478088,66.40206909179688,50.0,0.5097864866256714,-13200.9482421875,240.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89093017578125,308.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.96484375,18000.0,0.0,0.0,0.2970874607563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750600099563599,0.5750661492347717,-6.107541594246868e-06,0.0,0.0003015059919562,0.0,0.0,38.74430084228516,0.0,0.0,0.0,0.396725982427597,4.0,0.0,1.0
571080,293.1826171875,297.1499938964844,293.1499938964844,0.086730383336544,-2044.3907470703125,304.1514892578125,0.6690131425857544,0.1419334560632705,0.1298085153102874,294.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.4531202018260956,0.050000000745058,0.0496244989335536,293.3274230957031,297.1499938964844,293.1499938964844,0.1355489790439605,-2273.0439453125,304.1672058105469,0.7535260319709778,0.202806606888771,0.144152894616127,293.2188720703125,297.1499938964844,293.1499938964844,0.3934241235256195,-7178.57763671875,304.1318359375,0.9990000128746032,0.5256552696228027,0.4564784169197082,293.3323669433594,297.1499938964844,293.1499938964844,0.0083381859585642,-2766.014892578125,300.8525085449219,0.4531202018260956,0.050000000745058,0.2353972494602203,291.1176147460937,291.1499938964844,260.0511474609375,258.4334411621094,280.3826599121094,294.62799072265625,291.11968994140625,1.0,0.2860080897808075,0.6984665393829346,0.6984665393829346,1.0,1.0,-1.2186893224716189,0.5023236274719238,0.7163656949996948,0.209524393081665,0.0,0.0,0.5703220963478088,66.40206909179688,50.0,0.5097864866256714,-13200.9482421875,240.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89093017578125,308.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.96484375,18000.0,0.0,0.0,0.2970874607563019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750600099563599,0.5750661492347717,-6.107541594246868e-06,0.0,0.0003015059919562,0.0,0.0,38.74430084228516,0.0,0.0,0.0,0.396725982427597,4.0,0.0,1.0
571140,293.1850891113281,297.1499938964844,293.1499938964844,0.0856264233589172,-2023.170654296875,304.15289306640625,0.6737869381904602,0.1406160742044448,0.1288027465343475,294.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4598259925842285,0.050000000745058,0.0495048537850379,293.3268737792969,297.1499938964844,293.1499938964844,0.1314882487058639,-2217.7373046875,304.1682434082031,0.7550085186958313,0.1984288245439529,0.1410238891839981,293.2149963378906,297.1499938964844,293.1499938964844,0.3803015649318695,-6976.1044921875,304.1599426269531,0.9990000128746032,0.5246560573577881,0.4438699781894684,293.3338928222656,297.1499938964844,293.1499938964844,0.0082083009183406,-2732.95458984375,300.7939453125,0.4598259925842285,0.050000000745058,0.2348297089338302,291.15240478515625,291.1499938964844,260.032958984375,258.4171142578125,280.3959350585937,294.63250732421875,291.1571655273437,1.0,0.2795495688915252,0.6980279088020325,0.6980279088020325,1.0,1.0,-1.1977719068527222,0.4930621981620788,0.7047097086906433,0.2044784724712371,0.0,0.0,0.5679547190666199,63.07028579711914,53.0,43.51451110839844,-13060.4560546875,226.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,308.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.21875,18000.0,0.0,0.0,0.2944470643997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743306279182434,0.5743367075920105,-6.100473001424689e-06,0.0,0.0002988263440784,0.0,0.0,38.64086532592773,0.0,0.0,0.0,0.396380752325058,4.0,0.0,1.0
571200,293.1850891113281,297.1499938964844,293.1499938964844,0.0856264233589172,-2023.170654296875,304.15289306640625,0.6737869381904602,0.1406160742044448,0.1288027465343475,294.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4598259925842285,0.050000000745058,0.0495048537850379,293.3268737792969,297.1499938964844,293.1499938964844,0.1314882487058639,-2217.7373046875,304.1682434082031,0.7550085186958313,0.1984288245439529,0.1410238891839981,293.2149963378906,297.1499938964844,293.1499938964844,0.3803015649318695,-6976.1044921875,304.1599426269531,0.9990000128746032,0.5246560573577881,0.4438699781894684,293.3338928222656,297.1499938964844,293.1499938964844,0.0082083009183406,-2732.95458984375,300.7939453125,0.4598259925842285,0.050000000745058,0.2348297089338302,291.15240478515625,291.1499938964844,260.032958984375,258.4171142578125,280.3959350585937,294.63250732421875,291.1571655273437,1.0,0.2795495688915252,0.6980279088020325,0.6980279088020325,1.0,1.0,-1.1977719068527222,0.4930621981620788,0.7047097086906433,0.2044784724712371,0.0,0.0,0.5679547190666199,63.07028579711914,53.0,43.51451110839844,-13060.4560546875,226.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,308.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.21875,18000.0,0.0,0.0,0.2944470643997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5743306279182434,0.5743367075920105,-6.100473001424689e-06,0.0,0.0002988263440784,0.0,0.0,38.64086532592773,0.0,0.0,0.0,0.396380752325058,4.0,0.0,1.0
571260,293.1856689453125,297.1499938964844,293.1499938964844,0.0843481793999672,-1998.770751953125,304.15399169921875,0.6758452653884888,0.1396039873361587,0.1276202350854873,294.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4642058312892914,0.050000000745058,0.0494320355355739,293.32861328125,297.1499938964844,293.1499938964844,0.1271400600671768,-2158.121337890625,304.1693725585937,0.7534212470054626,0.1935883313417434,0.1376311182975769,293.2008056640625,297.1499938964844,293.1499938964844,0.3711256682872772,-6837.99853515625,304.17138671875,0.9990000128746032,0.5258921980857849,0.4360139071941376,293.3341979980469,297.1499938964844,293.1499938964844,0.0080909384414553,-2702.40771484375,300.7398376464844,0.4642058312892914,0.050000000745058,0.2344843000173568,291.1922912597656,291.1499938964844,260.0146484375,258.4008483886719,280.4037170410156,294.6368103027344,291.1944580078125,1.0,0.2757162749767303,0.6977561116218567,0.6977561116218567,1.0,1.0,-1.1823419332504272,0.4862942397594452,0.6960477232933044,0.2006786614656448,0.0,0.0,0.5593286752700806,61.00400924682617,56.0,43.20264434814453,-12895.5537109375,216.5261993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8563842773437,308.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18464.30078125,18000.0,0.0,0.0,0.2916903495788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565178632736206,0.5651847720146179,-6.115423730079783e-06,0.0,0.0002960286219604,0.0,0.0,37.88759613037109,0.0,0.0,0.0,0.3947360813617706,4.0,0.0,1.0
571320,293.1856689453125,297.1499938964844,293.1499938964844,0.0843481793999672,-1998.770751953125,304.15399169921875,0.6758452653884888,0.1396039873361587,0.1276202350854873,294.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4642058312892914,0.050000000745058,0.0494320355355739,293.32861328125,297.1499938964844,293.1499938964844,0.1271400600671768,-2158.121337890625,304.1693725585937,0.7534212470054626,0.1935883313417434,0.1376311182975769,293.2008056640625,297.1499938964844,293.1499938964844,0.3711256682872772,-6837.99853515625,304.17138671875,0.9990000128746032,0.5258921980857849,0.4360139071941376,293.3341979980469,297.1499938964844,293.1499938964844,0.0080909384414553,-2702.40771484375,300.7398376464844,0.4642058312892914,0.050000000745058,0.2344843000173568,291.1922912597656,291.1499938964844,260.0146484375,258.4008483886719,280.4037170410156,294.6368103027344,291.1944580078125,1.0,0.2757162749767303,0.6977561116218567,0.6977561116218567,1.0,1.0,-1.1823419332504272,0.4862942397594452,0.6960477232933044,0.2006786614656448,0.0,0.0,0.5593286752700806,61.00400924682617,56.0,43.20264434814453,-12895.5537109375,216.5261993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8563842773437,308.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18464.30078125,18000.0,0.0,0.0,0.2916903495788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565178632736206,0.5651847720146179,-6.115423730079783e-06,0.0,0.0002960286219604,0.0,0.0,37.88759613037109,0.0,0.0,0.0,0.3947360813617706,4.0,0.0,1.0
571380,293.1841735839844,297.1499938964844,293.1499938964844,0.0837652832269668,-1987.90966796875,304.15362548828125,0.676535964012146,0.1389986872673034,0.126997485756874,294.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.4660361111164093,0.050000000745058,0.0494011417031288,293.3284912109375,297.1499938964844,293.1499938964844,0.1233866140246391,-2106.7998046875,304.1691589355469,0.749615490436554,0.1890859007835388,0.1344314366579055,293.1918029785156,297.1499938964844,293.1499938964844,0.3671682178974151,-6780.982421875,304.1706237792969,0.9990000128746032,0.526442289352417,0.4326356947422027,293.3337707519531,297.1499938964844,293.1499938964844,0.008002046495676,-2681.47998046875,300.6794738769531,0.4660361111164093,0.050000000745058,0.2343377321958542,291.2003479003906,291.1499938964844,259.9963073730469,258.3846740722656,280.4060974121094,294.6403503417969,291.1998596191406,1.0,0.2737614810466766,0.6974843144416809,0.6974843144416809,1.0,1.0,-1.1734837293624878,0.4823929369449615,0.6910907626152039,0.1984606087207794,0.0,0.0,0.5517981052398682,60.094974517822266,59.0,13.073902130126951,-12756.4521484375,211.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622741699219,308.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18713.876953125,18000.0,0.0,0.0,0.2887962460517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536870956420898,0.5536931753158569,-6.093854608479887e-06,0.0,0.0002930914924945,0.0,0.0,36.75037384033203,0.0,0.0,0.0,0.3918608427047729,4.0,0.0,1.0
571440,293.1841735839844,297.1499938964844,293.1499938964844,0.0837652832269668,-1987.90966796875,304.15362548828125,0.676535964012146,0.1389986872673034,0.126997485756874,294.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.4660361111164093,0.050000000745058,0.0494011417031288,293.3284912109375,297.1499938964844,293.1499938964844,0.1233866140246391,-2106.7998046875,304.1691589355469,0.749615490436554,0.1890859007835388,0.1344314366579055,293.1918029785156,297.1499938964844,293.1499938964844,0.3671682178974151,-6780.982421875,304.1706237792969,0.9990000128746032,0.526442289352417,0.4326356947422027,293.3337707519531,297.1499938964844,293.1499938964844,0.008002046495676,-2681.47998046875,300.6794738769531,0.4660361111164093,0.050000000745058,0.2343377321958542,291.2003479003906,291.1499938964844,259.9963073730469,258.3846740722656,280.4060974121094,294.6403503417969,291.1998596191406,1.0,0.2737614810466766,0.6974843144416809,0.6974843144416809,1.0,1.0,-1.1734837293624878,0.4823929369449615,0.6910907626152039,0.1984606087207794,0.0,0.0,0.5517981052398682,60.094974517822266,59.0,13.073902130126951,-12756.4521484375,211.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622741699219,308.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18713.876953125,18000.0,0.0,0.0,0.2887962460517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536870956420898,0.5536931753158569,-6.093854608479887e-06,0.0,0.0002930914924945,0.0,0.0,36.75037384033203,0.0,0.0,0.0,0.3918608427047729,4.0,0.0,1.0
571500,293.183349609375,297.1499938964844,293.1499938964844,0.0835848003625869,-1984.66943359375,304.1532897949219,0.67628014087677,0.138731375336647,0.1267466098070144,294.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971130371094,0.4662450551986694,0.050000000745058,0.0493975728750228,293.3282775878906,297.1499938964844,293.1499938964844,0.1216557323932647,-2083.14404296875,304.1688232421875,0.7470561265945435,0.1868670582771301,0.1328761279582977,293.1892395019531,297.1499938964844,293.1499938964844,0.366711288690567,-6775.78076171875,304.1676940917969,0.9990000128746032,0.5264167189598083,0.4322425425052643,293.3335266113281,297.1499938964844,293.1499938964844,0.0079645402729511,-2673.411865234375,300.64727783203125,0.4662450551986694,0.050000000745058,0.2343208193778991,291.19598388671875,291.1499938964844,259.9870910644531,258.3766174316406,280.4058532714844,294.6418762207031,291.1945495605469,1.0,0.2733656167984009,0.697348415851593,0.697348415851593,1.0,1.0,-1.170818328857422,0.4812107384204864,0.6896076202392578,0.1977683007717132,0.0,0.0,0.5491496920585632,59.96639251708984,59.0,-1.6045081615447998,-12701.8876953125,210.5472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8655700683594,308.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18756.9921875,18000.0,0.0,0.0,0.2873351275920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485504269599915,0.5485565066337585,-6.069281425880035e-06,0.0,0.0002916086232289,0.0,0.0,36.17441940307617,0.0,0.0,0.0,0.3902593851089477,4.0,0.0,1.0
571560,293.1825256347656,297.1499938964844,293.1499938964844,0.0834479480981826,-1982.29443359375,304.1529235839844,0.6756497025489807,0.1384722143411636,0.1265134513378143,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.4660625159740448,0.050000000745058,0.049400720745325,293.3280639648437,297.1499938964844,293.1499938964844,0.1199827492237091,-2060.263671875,304.1684265136719,0.7441120743751526,0.1846531629562378,0.131332516670227,293.1879272460937,297.1499938964844,293.1499938964844,0.3671175241470337,-6783.6259765625,304.1637268066406,0.9990000128746032,0.5261776447296143,0.4325863420963287,293.3332824707031,297.1499938964844,293.1499938964844,0.0079303672537207,-2666.490234375,300.6138610839844,0.4660625159740448,0.050000000745058,0.2343357503414154,291.1876220703125,291.1499938964844,259.9779052734375,258.3685913085937,280.4046325683594,294.64324951171875,291.1854858398437,1.0,0.2732962071895599,0.6972494125366211,0.6972494125366211,1.0,1.0,-1.1691192388534546,0.4804571270942688,0.6886621713638306,0.197313129901886,0.0,0.0,0.5474637150764465,60.02156066894531,62.0,-14.089274406433104,-12658.8955078125,210.0877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86627197265625,308.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18744.8671875,18000.0,0.0,0.0,0.285895824432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442957878112793,0.5443018078804016,-6.038368610461475e-06,0.0,0.0002901479310821,0.0,0.0,35.649391174316406,0.0,0.0,0.0,0.3887042105197906,4.0,0.0,1.0
571620,293.1809997558594,297.1499938964844,293.1499938964844,0.0832456946372985,-1978.9541015625,304.1523132324219,0.6733920574188232,0.1379561573266983,0.1260731816291809,294.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.46466064453125,0.050000000745058,0.0494245328009128,293.32769775390625,297.1499938964844,293.1499938964844,0.1167281493544578,-2015.6282958984373,304.167724609375,0.737240195274353,0.1802149415016174,0.1282572895288467,293.1889038085937,297.1499938964844,293.1499938964844,0.370119959115982,-6831.94140625,304.15411376953125,0.9990000128746032,0.5250324010848999,0.4351863265037536,293.3331298828125,297.1499938964844,293.1499938964844,0.0078682508319616,-2654.727294921875,300.5443115234375,0.46466064453125,0.050000000745058,0.2344487160444259,291.1639404296875,291.1499938964844,259.9595031738281,258.3526611328125,280.40020751953125,294.64569091796875,291.1612243652344,1.0,0.2740002274513244,0.6970514059066772,0.6970514059066772,1.0,1.0,-1.1681833267211914,0.4800194203853607,0.6881639361381531,0.1969879120588302,0.0,0.0,0.5471286773681641,60.610008239746094,65.0,-29.808387756347656,-12609.3310546875,210.9444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515014648437,308.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18576.798828125,18000.0,0.0,0.0,0.2831995189189911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393317341804504,0.539337694644928,-5.967791821603896e-06,0.0,0.0002874115307349,0.0,0.0,34.87384414672852,0.0,0.0,0.0,0.3861293494701385,4.0,0.0,1.0
571680,293.1809997558594,297.1499938964844,293.1499938964844,0.0832456946372985,-1978.9541015625,304.1523132324219,0.6733920574188232,0.1379561573266983,0.1260731816291809,294.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.46466064453125,0.050000000745058,0.0494245328009128,293.32769775390625,297.1499938964844,293.1499938964844,0.1167281493544578,-2015.6282958984373,304.167724609375,0.737240195274353,0.1802149415016174,0.1282572895288467,293.1889038085937,297.1499938964844,293.1499938964844,0.370119959115982,-6831.94140625,304.15411376953125,0.9990000128746032,0.5250324010848999,0.4351863265037536,293.3331298828125,297.1499938964844,293.1499938964844,0.0078682508319616,-2654.727294921875,300.5443115234375,0.46466064453125,0.050000000745058,0.2344487160444259,291.1639404296875,291.1499938964844,259.9595031738281,258.3526611328125,280.40020751953125,294.64569091796875,291.1612243652344,1.0,0.2740002274513244,0.6970514059066772,0.6970514059066772,1.0,1.0,-1.1681833267211914,0.4800194203853607,0.6881639361381531,0.1969879120588302,0.0,0.0,0.5471286773681641,60.610008239746094,65.0,-29.808387756347656,-12609.3310546875,210.9444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515014648437,308.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18576.798828125,18000.0,0.0,0.0,0.2831995189189911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393317341804504,0.539337694644928,-5.967791821603896e-06,0.0,0.0002874115307349,0.0,0.0,34.87384414672852,0.0,0.0,0.0,0.3861293494701385,4.0,0.0,1.0
571740,293.1797790527344,297.1499938964844,293.1499938964844,0.0830613002181053,-1975.9451904296875,304.15185546875,0.6700505018234253,0.1374195665121078,0.1256386339664459,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.462049275636673,0.050000000745058,0.0494677200913429,293.3275756835937,297.1499938964844,293.1499938964844,0.1134912967681884,-1970.9534912109373,304.1672058105469,0.7293094396591187,0.1757374256849289,0.1251734048128128,293.1941223144531,297.1499938964844,293.1499938964844,0.3754073083400726,-6913.56884765625,304.1439514160156,0.9990000128746032,0.5229946970939636,0.4398651123046875,293.3335266113281,297.1499938964844,293.1499938964844,0.0078095644712448,-2643.891845703125,300.4725952148437,0.462049275636673,0.050000000745058,0.2346535772085189,291.1383361816406,291.1499938964844,259.94110107421875,258.3368835449219,280.3939514160156,294.64801025390625,291.1357727050781,1.0,0.2756171226501465,0.6968534588813782,0.6968534588813782,1.0,1.0,-1.1698728799819946,0.4807192683219909,0.6891536116600037,0.1972885578870773,0.0,0.0,0.5504096150398254,61.72599792480469,68.0,-34.019901275634766,-12604.1240234375,213.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041687011719,308.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18284.103515625,18000.0,0.0,0.0,0.2809504866600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539482831954956,0.5394887328147888,-5.902585144212935e-06,0.0,0.0002851290337275,0.0,0.0,34.56793975830078,0.0,0.0,0.0,0.3847187757492065,4.0,0.0,1.0
